time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777100.0,302.95,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.53,303.23,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.56,302.78,297.15,293.15,0.0,0.0,301.08,1.0,1.0,2.66,301.08,284.95,301.07,296.86,301.07,303.08,301.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.06,1.0,281.56,287.66,296.83,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17777400.0,302.92,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,301.0,1.0,1.0,2.66,301.0,284.95,300.98,296.9,300.98,303.05,301.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.07,1.0,281.56,287.66,296.85,296.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17777700.0,302.88,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.41,303.06,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,300.91,1.0,1.0,2.66,300.91,284.95,300.9,296.93,300.9,303.01,300.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.09,1.0,281.56,287.66,296.87,296.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17778000.0,302.84,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.53,303.12,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,300.83,1.0,1.0,2.66,300.83,284.95,300.82,296.96,300.82,302.97,300.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.13,1.0,281.56,287.66,296.9,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17778300.0,302.8,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.41,302.99,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.75,1.0,1.0,2.66,300.75,284.95,300.73,297.0,300.73,302.94,300.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.18,1.0,281.56,287.66,296.93,296.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17778600.0,302.76,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.53,303.06,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.41,302.96,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,300.66,1.0,1.0,2.66,300.66,284.95,300.65,297.04,300.65,302.9,300.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.22,1.0,281.56,287.66,296.96,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17778900.0,302.73,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.53,303.02,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.41,302.92,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,300.58,1.0,1.0,2.66,300.58,284.95,300.57,297.08,300.57,302.87,300.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,0.0,0.0,13466.24,1.0,281.56,287.66,296.99,296.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17779200.0,302.69,297.15,293.15,0.0,0.0,300.5,1.0,1.0,0.53,302.99,297.15,293.15,0.0,0.0,300.5,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,300.5,1.0,1.0,0.41,302.89,297.15,293.15,0.0,0.0,300.5,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,300.5,1.0,1.0,2.66,300.5,284.95,300.48,297.12,300.48,302.83,300.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.2,1.0,281.56,287.66,297.03,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17779500.0,302.65,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.53,302.95,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.41,302.85,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,300.41,1.0,1.0,2.66,300.41,284.95,300.4,297.15,300.4,302.8,300.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.16,1.0,281.56,287.66,297.06,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17779800.0,302.61,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.53,302.91,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.41,302.82,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,300.33,1.0,1.0,2.66,300.33,284.95,300.32,297.19,300.32,302.76,300.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.11,1.0,281.56,287.66,297.1,297.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17780100.0,302.57,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.53,302.88,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.41,302.78,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.25,1.0,1.0,2.66,300.25,284.95,300.23,297.23,300.23,302.72,300.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.07,1.0,281.56,287.66,297.14,297.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17780400.0,302.53,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.53,302.84,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,300.16,1.0,1.0,2.66,300.16,284.95,300.15,297.27,300.15,302.69,300.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.06,1.0,281.56,287.66,297.17,297.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17780700.0,302.77,303.15,285.15,0.0,0.0,302.04,1.0,0.89,0.53,303.01,303.15,285.15,0.0,0.0,302.04,1.0,0.92,0.56,302.95,303.15,285.15,0.0,0.0,302.04,1.0,0.91,0.41,302.91,303.15,285.15,0.0,0.0,302.04,1.0,0.91,0.56,302.58,303.15,285.15,0.0,0.0,302.04,1.0,0.87,2.66,302.04,284.95,300.07,297.3,302.24,302.87,302.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,1014.85,0.0,13478.08,0.0,281.56,287.66,297.21,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17781000.0,303.0,303.15,285.15,0.0,0.0,302.34,1.0,0.9,0.53,303.2,303.15,285.15,0.0,0.0,302.34,1.0,0.94,0.56,303.16,303.15,285.15,0.0,0.0,302.34,1.0,0.93,0.41,303.11,303.15,285.15,0.0,0.0,302.34,1.0,0.92,0.56,302.81,303.15,285.15,0.0,0.0,302.34,1.0,0.87,2.66,302.34,284.95,299.98,297.34,302.38,303.07,302.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,188.79,0.0,13478.13,0.0,281.56,287.66,297.25,297.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17781300.0,303.09,303.15,285.15,0.0,0.0,302.42,1.0,0.91,0.53,303.29,303.15,285.15,0.0,0.0,302.42,1.0,0.95,0.56,303.24,303.15,285.15,0.0,0.0,302.42,1.0,0.94,0.41,303.19,303.15,285.15,0.0,0.0,302.42,1.0,0.93,0.56,302.91,303.15,285.15,0.0,0.0,302.42,1.0,0.88,2.66,302.42,284.95,299.9,297.39,302.43,303.16,302.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,45.36,0.0,13478.13,0.0,281.56,287.66,297.29,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17781600.0,303.12,303.15,285.15,0.0,0.0,302.43,1.0,0.91,0.53,303.32,303.15,285.15,0.0,0.0,302.43,1.0,0.96,0.56,303.28,303.15,285.15,0.0,0.0,302.43,1.0,0.95,0.41,303.23,303.15,285.15,0.0,0.0,302.43,1.0,0.94,0.56,302.96,303.15,285.15,0.0,0.0,302.43,1.0,0.87,2.66,302.43,284.95,299.82,297.43,302.43,303.19,302.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,8.5,0.0,13478.13,0.0,281.56,287.67,297.33,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17781900.0,303.13,303.15,285.15,0.0,0.0,302.42,1.0,0.91,0.53,303.33,303.15,285.15,0.0,0.0,302.42,1.0,0.96,0.56,303.29,303.15,285.15,0.0,0.0,302.42,1.0,0.95,0.41,303.24,303.15,285.15,0.0,0.0,302.42,1.0,0.94,0.56,302.98,303.15,285.15,0.0,0.0,302.42,1.0,0.87,2.66,302.42,284.95,299.73,297.47,302.42,303.2,302.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.13,0.0,281.56,287.67,297.37,297.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17782200.0,303.13,303.15,285.15,0.0,0.0,302.41,1.0,0.91,0.53,303.33,303.15,285.15,0.0,0.0,302.41,1.0,0.97,0.56,303.29,303.15,285.15,0.0,0.0,302.41,1.0,0.96,0.41,303.24,303.15,285.15,0.0,0.0,302.41,1.0,0.94,0.56,302.98,303.15,285.15,0.0,0.0,302.41,1.0,0.86,2.66,302.41,284.95,299.65,297.51,302.4,303.2,302.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.13,0.0,281.56,287.67,297.41,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17782500.0,303.13,303.15,285.15,0.0,0.0,302.38,1.0,0.91,0.53,303.32,303.15,285.15,0.0,0.0,302.38,1.0,0.98,0.56,303.28,303.15,285.15,0.0,0.0,302.38,1.0,0.96,0.41,303.24,303.15,285.15,0.0,0.0,302.38,1.0,0.95,0.56,302.98,303.15,285.15,0.0,0.0,302.38,1.0,0.86,2.66,302.38,284.95,299.57,297.55,302.38,303.19,302.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,281.56,287.67,297.45,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17782800.0,303.12,303.15,285.15,0.0,0.0,302.36,1.0,0.91,0.53,303.32,303.15,285.15,0.0,0.0,302.36,1.0,0.98,0.56,303.27,303.15,285.15,0.0,0.0,302.36,1.0,0.96,0.41,303.23,303.15,285.15,0.0,0.0,302.36,1.0,0.95,0.56,302.98,303.15,285.15,0.0,0.0,302.36,1.0,0.85,2.66,302.36,284.95,299.48,297.59,302.35,303.18,302.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,281.56,287.67,297.49,297.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17783100.0,303.11,303.15,285.15,0.0,0.0,302.33,1.0,0.91,0.53,303.31,303.15,285.15,0.0,0.0,302.33,1.0,0.99,0.56,303.26,303.15,285.15,0.0,0.0,302.33,1.0,0.97,0.41,303.22,303.15,285.15,0.0,0.0,302.33,1.0,0.95,0.56,302.97,303.15,285.15,0.0,0.0,302.33,1.0,0.85,2.66,302.33,284.95,299.4,297.62,302.33,303.17,302.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,281.56,287.67,297.53,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17783400.0,303.1,303.15,285.15,0.0,0.0,302.31,1.0,0.9,0.53,303.3,303.15,285.15,0.0,0.0,302.31,1.0,0.99,0.56,303.25,303.15,285.15,0.0,0.0,302.31,1.0,0.97,0.41,303.21,303.15,285.15,0.0,0.0,302.31,1.0,0.95,0.56,302.96,303.15,285.15,0.0,0.0,302.31,1.0,0.84,2.66,302.31,284.95,299.32,297.66,302.3,303.16,302.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,281.56,287.67,297.57,297.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17783700.0,303.09,303.15,285.15,0.0,0.0,302.28,1.0,0.9,0.53,303.29,303.15,285.15,0.0,0.0,302.28,1.0,0.99,0.56,303.24,303.15,285.15,0.0,0.0,302.28,1.0,0.97,0.41,303.2,303.15,285.15,0.0,0.0,302.28,1.0,0.95,0.56,302.95,303.15,285.15,0.0,0.0,302.28,1.0,0.83,2.66,302.28,284.95,299.23,297.69,302.27,303.15,302.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.13,0.0,281.56,287.67,297.6,297.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17784000.0,303.07,303.15,285.15,0.0,0.0,302.25,1.0,0.9,0.53,303.28,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.56,303.23,303.15,285.15,0.0,0.0,302.25,1.0,0.97,0.41,303.19,303.15,285.15,0.0,0.0,302.25,1.0,0.95,0.56,302.94,303.15,285.15,0.0,0.0,302.25,1.0,0.82,2.66,302.25,284.95,299.15,297.71,302.25,303.14,302.25,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.14,0.0,281.55,287.67,297.63,297.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17784300.0,303.06,303.15,285.15,0.0,0.0,302.22,1.0,0.89,0.53,303.26,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.56,303.22,303.15,285.15,0.0,0.0,302.22,1.0,0.98,0.41,303.18,303.15,285.15,0.0,0.0,302.22,1.0,0.95,0.56,302.93,303.15,285.15,0.0,0.0,302.22,1.0,0.81,2.66,302.22,284.95,299.04,297.7,302.21,303.13,302.22,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.18,0.0,281.55,287.67,297.66,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17784600.0,303.05,303.15,285.15,0.0,0.0,302.18,1.0,0.89,0.53,303.25,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.56,303.2,303.15,285.15,0.0,0.0,302.18,1.0,0.98,0.41,303.16,303.15,285.15,0.0,0.0,302.18,1.0,0.95,0.56,302.92,303.15,285.15,0.0,0.0,302.18,1.0,0.81,2.66,302.18,284.95,298.89,297.64,302.17,303.12,302.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.21,0.0,281.55,287.67,297.66,297.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17784900.0,303.03,303.15,285.15,0.0,0.0,302.12,1.0,0.88,0.53,303.23,303.15,285.15,0.0,0.0,302.12,1.0,1.0,0.56,303.19,303.15,285.15,0.0,0.0,302.12,1.0,0.98,0.41,303.15,303.15,285.15,0.0,0.0,302.12,1.0,0.95,0.56,302.91,303.15,285.15,0.0,0.0,302.12,1.0,0.8,2.66,302.12,284.95,298.7,297.55,302.11,303.1,302.12,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.19,0.0,281.55,287.67,297.64,297.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17785200.0,303.01,303.15,285.15,0.0,0.0,302.06,1.0,0.88,0.53,303.21,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.56,303.17,303.15,285.15,0.0,0.0,302.06,1.0,0.97,0.41,303.13,303.15,285.15,0.0,0.0,302.06,1.0,0.95,0.56,302.89,303.15,285.15,0.0,0.0,302.06,1.0,0.79,2.66,302.06,284.95,298.48,297.41,302.05,303.08,302.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.55,287.67,297.59,297.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17785500.0,302.98,303.15,285.15,0.0,0.0,301.99,1.0,0.87,0.53,303.19,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.99,1.0,0.97,0.41,303.11,303.15,285.15,0.0,0.0,301.99,1.0,0.94,0.56,302.87,303.15,285.15,0.0,0.0,301.99,1.0,0.78,2.66,301.99,284.95,298.26,297.26,301.98,303.06,301.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.98,0.0,281.55,287.67,297.5,297.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17785800.0,302.96,303.15,285.15,0.0,0.0,301.92,1.0,0.86,0.53,303.17,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,301.92,1.0,0.97,0.41,303.08,303.15,285.15,0.0,0.0,301.92,1.0,0.94,0.56,302.85,303.15,285.15,0.0,0.0,301.92,1.0,0.76,2.66,301.92,284.95,298.02,297.09,301.91,303.03,301.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.95,0.0,281.55,287.67,297.39,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17786100.0,302.93,303.15,285.15,0.0,0.0,301.85,1.0,0.85,0.53,303.15,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,301.85,1.0,0.97,0.41,303.06,303.15,285.15,0.0,0.0,301.85,1.0,0.94,0.56,302.82,303.15,285.15,0.0,0.0,301.85,1.0,0.75,2.66,301.85,284.95,297.8,296.93,301.84,303.01,301.85,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.93,0.0,281.55,287.68,297.27,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17786400.0,302.9,303.15,285.15,0.0,0.0,301.79,1.0,0.84,0.53,303.12,303.15,285.15,0.0,0.0,301.79,1.0,0.99,0.56,303.07,303.15,285.15,0.0,0.0,301.79,1.0,0.96,0.41,303.04,303.15,285.15,0.0,0.0,301.79,1.0,0.93,0.56,302.8,303.15,285.15,0.0,0.0,301.79,1.0,0.74,2.66,301.79,284.95,297.59,296.77,301.78,302.98,301.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,281.55,287.68,297.13,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17786700.0,302.88,303.15,285.15,0.0,0.0,301.73,1.0,0.83,0.53,303.1,303.15,285.15,0.0,0.0,301.73,1.0,0.99,0.56,303.05,303.15,285.15,0.0,0.0,301.73,1.0,0.96,0.41,303.01,303.15,285.15,0.0,0.0,301.73,1.0,0.92,0.56,302.78,303.15,285.15,0.0,0.0,301.73,1.0,0.72,2.66,301.73,284.95,297.42,296.62,301.72,302.96,301.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.55,287.68,296.99,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17787000.0,302.86,303.15,285.15,0.0,0.0,301.68,1.0,0.82,0.53,303.08,303.15,285.15,0.0,0.0,301.68,1.0,0.99,0.56,303.03,303.15,285.15,0.0,0.0,301.68,1.0,0.95,0.41,302.99,303.15,285.15,0.0,0.0,301.68,1.0,0.92,0.56,302.76,303.15,285.15,0.0,0.0,301.68,1.0,0.71,2.66,301.68,284.95,297.27,296.51,301.67,302.94,301.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.55,287.68,296.85,296.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17787300.0,302.84,303.15,285.15,0.0,0.0,301.64,1.0,0.8,0.53,303.06,303.15,285.15,0.0,0.0,301.64,1.0,0.98,0.56,303.01,303.15,285.15,0.0,0.0,301.64,1.0,0.94,0.41,302.98,303.15,285.15,0.0,0.0,301.64,1.0,0.91,0.56,302.74,303.15,285.15,0.0,0.0,301.64,1.0,0.69,2.66,301.64,284.95,297.18,296.43,301.64,302.92,301.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.55,287.68,296.73,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17787600.0,302.82,303.15,285.15,0.0,0.0,301.62,1.0,0.79,0.53,303.05,303.15,285.15,0.0,0.0,301.62,1.0,0.98,0.56,302.99,303.15,285.15,0.0,0.0,301.62,1.0,0.94,0.41,302.96,303.15,285.15,0.0,0.0,301.62,1.0,0.9,0.56,302.73,303.15,285.15,0.0,0.0,301.62,1.0,0.68,2.66,301.62,284.95,297.15,296.41,301.62,302.91,301.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.55,287.68,296.63,296.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17787900.0,302.81,303.15,285.15,0.0,0.0,301.61,1.0,0.78,0.53,303.04,303.15,285.15,0.0,0.0,301.61,1.0,0.97,0.56,302.98,303.15,285.15,0.0,0.0,301.61,1.0,0.93,0.41,302.95,303.15,285.15,0.0,0.0,301.61,1.0,0.89,0.56,302.72,303.15,285.15,0.0,0.0,301.61,1.0,0.66,2.66,301.61,284.95,297.15,296.41,301.61,302.9,301.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.55,287.68,296.56,296.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17788200.0,302.8,303.15,285.15,0.0,0.0,301.6,1.0,0.77,0.53,303.03,303.15,285.15,0.0,0.0,301.6,1.0,0.97,0.56,302.98,303.15,285.15,0.0,0.0,301.6,1.0,0.92,0.41,302.94,303.15,285.15,0.0,0.0,301.6,1.0,0.89,0.56,302.71,303.15,285.15,0.0,0.0,301.6,1.0,0.65,2.66,301.6,284.95,297.15,296.41,301.6,302.89,301.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.55,287.68,296.51,296.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17788500.0,302.79,303.15,285.15,0.0,0.0,301.6,1.0,0.76,0.53,303.02,303.15,285.15,0.0,0.0,301.6,1.0,0.96,0.56,302.97,303.15,285.15,0.0,0.0,301.6,1.0,0.92,0.41,302.94,303.15,285.15,0.0,0.0,301.6,1.0,0.88,0.56,302.71,303.15,285.15,0.0,0.0,301.6,1.0,0.63,2.66,301.6,284.95,297.15,296.41,301.6,302.88,301.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.55,287.68,296.48,296.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17788800.0,302.79,303.15,285.15,0.0,0.0,301.59,1.0,0.74,0.53,303.01,303.15,285.15,0.0,0.0,301.59,1.0,0.96,0.56,302.96,303.15,285.15,0.0,0.0,301.59,1.0,0.91,0.41,302.93,303.15,285.15,0.0,0.0,301.59,1.0,0.87,0.56,302.7,303.15,285.15,0.0,0.0,301.59,1.0,0.62,2.66,301.59,284.95,297.15,296.41,301.59,302.87,301.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.55,287.68,296.46,296.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17789100.0,302.78,303.15,285.15,0.0,0.0,301.59,1.0,0.73,0.53,303.01,303.15,285.15,0.0,0.0,301.59,1.0,0.95,0.56,302.95,303.15,285.15,0.0,0.0,301.59,1.0,0.9,0.41,302.92,303.15,285.15,0.0,0.0,301.59,1.0,0.86,0.56,302.7,303.15,285.15,0.0,0.0,301.59,1.0,0.6,2.66,301.59,284.95,297.15,296.41,301.59,302.87,301.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.55,287.68,296.44,296.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17789400.0,302.77,303.15,285.15,0.0,0.0,301.58,1.0,0.72,0.54,303.0,303.15,285.15,0.0,0.0,301.58,1.0,0.95,0.56,302.95,303.15,285.15,0.0,0.0,301.58,1.0,0.9,0.42,302.91,303.15,285.15,0.0,0.0,301.58,1.0,0.85,0.56,302.7,303.15,285.15,0.0,0.0,301.58,1.0,0.59,2.64,301.58,284.95,297.15,296.41,301.58,302.86,301.58,1.0,1.0,0.0,0.0,1.0,1.0,5.68,0.0,5.68,-1.27,1.0,0.0,0.0,296.69,410.0,0.0,0.0,13472.93,0.0,281.55,287.68,296.43,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17789700.0,302.76,303.15,285.15,0.0,0.0,301.58,1.0,0.7,0.55,302.99,303.15,285.15,0.0,0.0,301.58,1.0,0.94,0.58,302.94,303.15,285.15,0.0,0.0,301.58,1.0,0.89,0.43,302.9,303.15,285.15,0.0,0.0,301.58,1.0,0.84,0.58,302.7,303.15,285.15,0.0,0.0,301.58,0.98,0.57,2.58,301.58,284.95,297.15,296.41,301.58,302.85,301.58,1.0,1.0,0.0,0.0,1.0,1.0,5.67,0.0,5.67,-1.27,1.0,0.0,0.0,300.86,410.0,0.0,0.0,13454.22,0.0,281.55,287.68,296.42,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17790000.0,302.75,303.15,285.15,0.0,0.0,301.57,1.0,0.69,0.57,302.98,303.15,285.15,0.0,0.0,301.57,1.0,0.94,0.6,302.93,303.15,285.15,0.0,0.0,301.57,1.0,0.88,0.44,302.89,303.15,285.15,0.0,0.0,301.57,1.0,0.84,0.6,302.7,303.15,285.15,0.0,0.0,301.57,0.97,0.56,2.51,301.57,284.95,297.15,296.41,301.57,302.85,301.57,1.0,1.0,0.0,0.0,1.0,1.0,5.66,0.0,5.66,-1.27,1.0,0.0,0.0,305.06,410.0,0.0,0.0,13435.2,0.0,281.55,287.68,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17790300.0,302.73,303.15,285.15,0.0,0.0,301.57,1.0,0.67,0.58,302.97,303.15,285.15,0.0,0.0,301.57,1.0,0.93,0.61,302.92,303.15,285.15,0.0,0.0,301.57,1.0,0.87,0.45,302.88,303.15,285.15,0.0,0.0,301.57,1.0,0.83,0.61,302.7,303.15,285.15,0.0,0.0,301.57,0.95,0.54,2.44,301.57,284.95,297.15,296.41,301.56,302.84,301.57,1.0,1.0,0.0,0.0,1.0,1.0,5.65,0.0,5.65,-1.27,1.0,0.0,0.0,309.33,410.0,0.0,0.0,13415.78,0.0,281.55,287.68,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17790600.0,302.72,303.15,285.15,0.0,0.0,301.56,1.0,0.66,0.59,302.96,303.15,285.15,0.0,0.0,301.56,1.0,0.92,0.63,302.91,303.15,285.15,0.0,0.0,301.56,1.0,0.86,0.46,302.87,303.15,285.15,0.0,0.0,301.56,1.0,0.82,0.63,302.7,303.15,285.15,0.0,0.0,301.56,0.93,0.53,2.38,301.56,284.95,297.15,296.41,301.56,302.83,301.56,1.0,1.0,0.0,0.0,1.0,1.0,5.64,0.0,5.64,-1.26,1.0,0.0,0.0,313.92,410.0,0.0,0.0,13394.55,0.0,281.55,287.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17790900.0,302.71,303.15,285.15,0.0,0.0,301.56,0.98,0.64,0.58,302.95,303.15,285.15,0.0,0.0,301.56,1.0,0.91,0.65,302.9,303.15,285.15,0.0,0.0,301.56,1.0,0.85,0.48,302.86,303.15,285.15,0.0,0.0,301.56,1.0,0.81,0.65,302.7,303.15,285.15,0.0,0.0,301.56,0.91,0.51,2.32,301.56,284.95,297.15,296.41,301.55,302.83,301.56,1.0,1.0,0.0,0.0,1.0,1.0,5.63,0.0,5.63,-1.26,1.0,0.0,0.0,320.71,410.0,0.0,0.0,13363.23,0.0,281.55,287.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17791200.0,302.71,303.15,285.15,0.0,0.0,301.55,0.97,0.63,0.57,302.93,303.15,285.15,0.0,0.0,301.55,1.0,0.9,0.67,302.88,303.15,285.15,0.0,0.0,301.55,1.0,0.84,0.5,302.85,303.15,285.15,0.0,0.0,301.55,1.0,0.79,0.67,302.71,303.15,285.15,0.0,0.0,301.55,0.89,0.5,2.25,301.55,284.95,297.15,296.41,301.55,302.82,301.55,1.0,1.0,0.0,0.0,1.0,1.0,5.61,0.0,5.61,-1.26,1.0,0.0,0.0,327.6,410.0,0.0,0.0,13330.92,0.0,281.55,287.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17791500.0,302.71,303.15,285.15,0.0,0.0,301.55,0.95,0.61,0.55,302.92,303.15,285.15,0.0,0.0,301.55,1.0,0.9,0.7,302.87,303.15,285.15,0.0,0.0,301.55,1.0,0.83,0.51,302.84,303.15,285.15,0.0,0.0,301.55,1.0,0.78,0.7,302.71,303.15,285.15,0.0,0.0,301.55,0.87,0.48,2.19,301.55,284.95,297.15,296.41,301.54,302.81,301.55,1.0,1.0,0.0,0.0,1.0,1.0,5.59,0.0,5.59,-1.25,1.0,0.0,0.0,334.61,410.0,0.0,0.0,13297.66,0.0,281.55,287.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17791800.0,302.71,303.15,285.15,0.0,0.0,301.54,0.93,0.6,0.54,302.91,303.15,285.15,0.0,0.0,301.54,1.0,0.89,0.72,302.86,303.15,285.15,0.0,0.0,301.54,1.0,0.82,0.53,302.82,303.15,285.15,0.0,0.0,301.54,1.0,0.77,0.72,302.71,303.15,285.15,0.0,0.0,301.54,0.85,0.47,2.13,301.54,284.95,297.15,296.41,301.54,302.81,301.54,1.0,1.0,0.0,0.0,1.0,1.0,5.58,0.0,5.58,-1.25,1.0,0.0,0.0,341.75,410.0,0.0,0.0,13263.43,0.0,281.55,287.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17792100.0,302.71,303.15,285.15,0.0,0.0,301.53,0.91,0.58,0.53,302.89,303.15,285.15,0.0,0.0,301.53,1.0,0.88,0.75,302.84,303.15,285.15,0.0,0.0,301.53,1.0,0.81,0.55,302.81,303.15,285.15,0.0,0.0,301.53,0.99,0.76,0.72,302.72,303.15,285.15,0.0,0.0,301.53,0.83,0.45,2.07,301.53,284.95,297.15,296.41,301.53,302.8,301.53,1.0,1.0,0.0,0.0,1.0,1.0,5.55,0.0,5.55,-1.24,1.0,0.0,0.0,351.96,410.0,0.0,0.0,13213.78,0.0,281.55,287.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17792400.0,302.71,303.15,285.15,0.0,0.0,301.53,0.88,0.57,0.52,302.87,303.15,285.15,0.0,0.0,301.53,1.0,0.87,0.79,302.83,303.15,285.15,0.0,0.0,301.53,0.99,0.8,0.56,302.81,303.15,285.15,0.0,0.0,301.53,0.97,0.75,0.71,302.72,303.15,285.15,0.0,0.0,301.53,0.81,0.44,2.01,301.53,284.95,297.15,296.41,301.53,302.79,301.53,1.0,1.0,0.0,0.0,1.0,1.0,5.51,0.0,5.51,-1.23,1.0,0.0,0.0,367.58,410.0,0.0,0.0,13136.26,0.0,281.55,287.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17792700.0,302.71,303.15,285.15,0.0,0.0,301.52,0.85,0.56,0.51,302.85,303.15,285.15,0.0,0.0,301.52,0.98,0.85,0.81,302.83,303.15,285.15,0.0,0.0,301.52,0.95,0.79,0.55,302.8,303.15,285.15,0.0,0.0,301.52,0.93,0.73,0.7,302.72,303.15,285.15,0.0,0.0,301.52,0.78,0.43,1.95,301.52,284.95,297.15,296.41,301.52,302.78,301.52,1.0,1.0,0.0,0.0,1.0,1.0,5.43,0.0,5.43,-1.22,1.0,0.0,0.0,399.88,410.0,0.0,0.0,12970.09,0.0,281.55,287.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17793000.0,302.71,303.15,285.15,0.0,0.0,301.52,0.82,0.54,0.49,302.85,303.15,285.15,0.0,0.0,301.52,0.95,0.84,0.8,302.82,303.15,285.15,0.0,0.0,301.52,0.93,0.78,0.55,302.8,303.15,285.15,0.0,0.0,301.52,0.9,0.72,0.69,302.72,303.15,285.15,0.0,0.0,301.52,0.75,0.41,1.89,301.52,284.95,297.15,296.41,301.52,302.78,301.52,1.0,0.99,0.0,0.0,1.0,1.0,5.32,0.0,5.32,-1.19,1.0,0.0,0.0,420.39,410.0,0.29,0.0,12501.79,0.0,281.55,287.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17793300.0,302.71,303.15,285.15,0.0,0.0,301.52,0.81,0.53,0.48,302.84,303.15,285.15,0.0,0.0,301.52,0.94,0.83,0.79,302.82,303.15,285.15,0.0,0.0,301.52,0.91,0.77,0.54,302.8,303.15,285.15,0.0,0.0,301.52,0.89,0.71,0.68,302.73,303.15,285.15,0.0,0.0,301.52,0.74,0.4,1.84,301.52,284.95,297.15,296.41,301.52,302.78,301.52,1.0,0.98,0.0,0.0,1.0,1.0,5.2,0.0,5.2,-1.16,1.0,0.0,0.0,422.59,410.0,1.64,0.0,11861.02,0.0,281.55,287.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17793600.0,302.72,303.15,285.15,0.0,0.0,301.52,0.8,0.51,0.47,302.84,303.15,285.15,0.0,0.0,301.52,0.93,0.82,0.78,302.82,303.15,285.15,0.0,0.0,301.52,0.9,0.75,0.53,302.8,303.15,285.15,0.0,0.0,301.52,0.88,0.7,0.67,302.73,303.15,285.15,0.0,0.0,301.52,0.73,0.39,1.78,301.52,284.95,297.15,296.41,301.52,302.78,301.52,1.0,0.96,0.0,0.0,1.0,1.0,5.08,0.0,5.08,-1.14,1.0,0.0,0.0,422.61,410.0,2.24,0.0,11233.0,0.0,281.55,287.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17793900.0,302.72,303.15,285.15,0.0,0.0,301.52,0.79,0.5,0.46,302.84,303.15,285.15,0.0,0.0,301.52,0.92,0.81,0.77,302.82,303.15,285.15,0.0,0.0,301.52,0.89,0.74,0.52,302.8,303.15,285.15,0.0,0.0,301.52,0.87,0.69,0.66,302.74,303.15,285.15,0.0,0.0,301.52,0.72,0.37,1.72,301.52,284.95,297.15,296.41,301.52,302.79,301.52,1.0,0.95,0.0,0.0,1.0,1.0,4.97,0.0,4.97,-1.11,1.0,0.0,0.0,422.39,410.0,2.39,0.0,10635.64,0.0,281.55,287.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17794200.0,302.72,303.15,285.15,0.0,0.0,301.53,0.78,0.48,0.44,302.84,303.15,285.15,0.0,0.0,301.53,0.91,0.8,0.76,302.82,303.15,285.15,0.0,0.0,301.53,0.89,0.73,0.52,302.8,303.15,285.15,0.0,0.0,301.53,0.86,0.68,0.65,302.75,303.15,285.15,0.0,0.0,301.53,0.71,0.36,1.66,301.53,284.95,297.15,296.41,301.53,302.79,301.53,1.0,0.93,0.0,0.0,1.0,1.0,4.85,0.0,4.85,-1.09,1.0,0.0,0.0,422.13,410.0,2.62,0.0,10069.09,0.0,281.55,287.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17794500.0,302.73,303.15,285.15,0.0,0.0,301.53,0.77,0.47,0.43,302.84,303.15,285.15,0.0,0.0,301.53,0.91,0.79,0.76,302.82,303.15,285.15,0.0,0.0,301.53,0.88,0.72,0.51,302.8,303.15,285.15,0.0,0.0,301.53,0.85,0.66,0.64,302.75,303.15,285.15,0.0,0.0,301.53,0.7,0.35,1.61,301.53,284.95,297.15,296.41,301.53,302.79,301.53,1.0,0.92,0.0,0.0,1.0,1.0,4.74,0.0,4.74,-1.06,1.0,0.0,0.0,421.86,410.0,2.8,0.0,9532.14,0.0,281.55,287.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17794800.0,302.73,303.15,285.15,0.0,0.0,301.53,0.76,0.46,0.42,302.84,303.15,285.15,0.0,0.0,301.53,0.9,0.78,0.75,302.82,303.15,285.15,0.0,0.0,301.53,0.87,0.71,0.5,302.8,303.15,285.15,0.0,0.0,301.53,0.85,0.65,0.63,302.76,303.15,285.15,0.0,0.0,301.53,0.68,0.33,1.55,301.53,284.95,297.15,296.41,301.53,302.79,301.53,1.0,0.9,0.0,0.0,1.0,1.0,4.63,0.0,4.63,-1.04,1.0,0.0,0.0,421.59,410.0,2.96,0.0,9023.67,0.0,281.55,287.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17795100.0,302.73,303.15,285.15,0.0,0.0,301.53,0.75,0.44,0.41,302.84,303.15,285.15,0.0,0.0,301.53,0.89,0.77,0.74,302.83,303.15,285.15,0.0,0.0,301.53,0.86,0.7,0.5,302.8,303.15,285.15,0.0,0.0,301.53,0.84,0.64,0.62,302.77,303.15,285.15,0.0,0.0,301.53,0.67,0.32,1.5,301.53,284.95,297.13,296.39,301.53,302.8,301.53,1.0,0.89,0.0,0.0,1.0,1.0,4.52,0.0,4.52,-1.01,1.0,0.0,0.0,421.34,410.0,0.0,0.0,8541.66,0.0,281.55,287.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17795400.0,302.74,303.15,285.15,0.0,0.0,301.52,0.74,0.43,0.4,302.84,303.15,285.15,0.0,0.0,301.52,0.88,0.76,0.73,302.83,303.15,285.15,0.0,0.0,301.52,0.86,0.69,0.49,302.8,303.15,285.15,0.0,0.0,301.52,0.83,0.63,0.6,302.77,303.15,285.15,0.0,0.0,301.52,0.66,0.31,1.45,301.52,284.95,297.08,296.33,301.52,302.8,301.52,1.0,0.87,0.0,0.0,1.0,1.0,4.41,0.0,4.41,-0.99,1.0,0.0,0.0,421.18,410.0,0.0,0.0,8081.93,0.0,281.55,287.7,296.39,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17795700.0,302.74,303.15,285.15,0.0,0.0,301.5,0.73,0.42,0.39,302.84,303.15,285.15,0.0,0.0,301.5,0.88,0.75,0.72,302.82,303.15,285.15,0.0,0.0,301.5,0.85,0.68,0.48,302.8,303.15,285.15,0.0,0.0,301.5,0.82,0.62,0.59,302.78,303.15,285.15,0.0,0.0,301.5,0.65,0.3,1.4,301.5,284.95,296.99,296.25,301.5,302.8,301.5,1.0,0.86,0.0,0.0,1.0,1.0,4.3,0.0,4.3,-0.96,1.0,0.0,0.0,421.09,410.0,0.0,0.0,7640.21,0.0,281.55,287.7,296.36,296.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17796000.0,302.74,303.15,285.15,0.0,0.0,301.48,0.72,0.4,0.37,302.83,303.15,285.15,0.0,0.0,301.48,0.88,0.74,0.71,302.82,303.15,285.15,0.0,0.0,301.48,0.85,0.67,0.47,302.8,303.15,285.15,0.0,0.0,301.48,0.82,0.61,0.58,302.78,303.15,285.15,0.0,0.0,301.48,0.65,0.29,1.34,301.48,284.95,296.89,296.15,301.48,302.8,301.48,1.0,0.84,0.0,0.0,1.0,1.0,4.18,0.0,4.18,-0.94,1.0,0.0,0.0,405.68,386.0,0.0,0.0,7081.72,0.0,281.55,287.7,296.31,296.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17796300.0,302.74,303.15,285.15,0.0,0.0,301.46,0.72,0.39,0.36,302.83,303.15,285.15,0.0,0.0,301.46,0.88,0.73,0.7,302.81,303.15,285.15,0.0,0.0,301.46,0.85,0.66,0.46,302.79,303.15,285.15,0.0,0.0,301.46,0.83,0.59,0.57,302.79,303.15,285.15,0.0,0.0,301.46,0.65,0.27,1.29,301.46,284.95,296.77,296.04,301.45,302.8,301.46,1.0,0.81,0.0,0.0,1.0,1.0,4.06,0.0,4.06,-0.91,1.0,0.0,0.0,378.12,350.0,0.0,0.0,6446.65,0.0,281.55,287.7,296.24,296.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17796600.0,302.74,303.15,285.15,0.0,0.0,301.43,0.73,0.37,0.35,302.82,303.15,285.15,0.0,0.0,301.43,0.89,0.72,0.68,302.81,303.15,285.15,0.0,0.0,301.43,0.86,0.64,0.46,302.79,303.15,285.15,0.0,0.0,301.43,0.83,0.58,0.56,302.79,303.15,285.15,0.0,0.0,301.43,0.65,0.26,1.23,301.43,284.95,296.65,295.92,301.42,302.8,301.43,1.0,0.79,0.0,0.0,1.0,1.0,3.93,0.0,3.93,-0.88,1.0,0.0,0.0,348.87,314.0,0.0,0.0,5830.04,0.0,281.55,287.7,296.16,296.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17796900.0,302.74,303.15,285.15,0.0,0.0,301.4,0.73,0.36,0.33,302.81,303.15,285.15,0.0,0.0,301.4,0.9,0.7,0.67,302.8,303.15,285.15,0.0,0.0,301.4,0.87,0.63,0.45,302.78,303.15,285.15,0.0,0.0,301.4,0.84,0.57,0.54,302.8,303.15,285.15,0.0,0.0,301.4,0.65,0.25,1.17,301.4,284.95,296.53,295.79,301.39,302.8,301.4,1.0,0.76,0.0,0.0,1.0,1.0,3.81,0.0,3.81,-0.85,1.0,0.0,0.0,319.36,290.0,0.0,0.0,5244.43,0.0,281.54,287.7,296.06,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17797200.0,302.74,303.15,285.15,0.0,0.0,301.37,0.73,0.35,0.32,302.81,303.15,285.15,0.0,0.0,301.37,0.91,0.69,0.66,302.79,303.15,285.15,0.0,0.0,301.37,0.88,0.62,0.44,302.77,303.15,285.15,0.0,0.0,301.37,0.85,0.55,0.53,302.8,303.15,285.15,0.0,0.0,301.37,0.65,0.24,1.12,301.37,284.95,296.41,295.68,301.37,302.8,301.37,1.0,0.73,0.0,0.0,1.0,1.0,3.69,0.0,3.69,-0.83,1.0,0.0,0.0,289.83,266.0,0.0,0.0,4692.04,0.0,281.54,287.7,295.96,295.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17797500.0,302.74,303.15,285.15,0.0,0.0,301.35,0.74,0.33,0.31,302.8,303.15,285.15,0.0,0.0,301.35,0.93,0.68,0.65,302.79,303.15,285.15,0.0,0.0,301.35,0.89,0.61,0.43,302.77,303.15,285.15,0.0,0.0,301.35,0.86,0.54,0.52,302.81,303.15,285.15,0.0,0.0,301.35,0.65,0.23,1.07,301.35,284.95,296.31,295.58,301.34,302.8,301.35,1.0,0.7,0.0,0.0,1.0,1.0,3.56,0.0,3.56,-0.8,1.0,0.0,0.0,260.3,230.0,0.0,0.0,4173.48,0.0,281.54,287.7,295.86,295.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17797800.0,302.74,303.15,285.15,0.0,0.0,301.33,0.74,0.32,0.29,302.79,303.15,285.15,0.0,0.0,301.33,0.95,0.67,0.64,302.78,303.15,285.15,0.0,0.0,301.33,0.91,0.59,0.42,302.77,303.15,285.15,0.0,0.0,301.33,0.87,0.53,0.5,302.81,303.15,285.15,0.0,0.0,301.33,0.66,0.22,1.01,301.33,284.95,296.22,295.5,301.33,302.8,301.33,1.0,0.67,0.0,0.0,1.0,1.0,3.44,0.0,3.44,-0.77,1.0,0.0,0.0,230.79,206.0,0.0,0.0,3688.97,0.0,281.54,287.7,295.76,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17798100.0,302.74,303.15,285.15,0.0,0.0,301.32,0.75,0.31,0.28,302.79,303.15,285.15,0.0,0.0,301.32,0.97,0.66,0.62,302.78,303.15,285.15,0.0,0.0,301.32,0.93,0.58,0.41,302.76,303.15,285.15,0.0,0.0,301.32,0.89,0.52,0.49,302.82,303.15,285.15,0.0,0.0,301.32,0.66,0.21,0.96,301.32,284.95,296.17,295.44,301.32,302.81,301.32,1.0,0.64,0.0,0.0,1.0,1.0,3.32,0.0,3.32,-0.75,1.0,0.0,0.0,201.28,170.0,0.0,0.0,3238.43,0.0,281.54,287.7,295.67,295.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17798400.0,302.75,303.15,285.15,0.0,0.0,301.32,0.77,0.29,0.27,302.79,303.15,285.15,0.0,0.0,301.32,0.99,0.64,0.61,302.78,303.15,285.15,0.0,0.0,301.32,0.96,0.57,0.4,302.76,303.15,285.15,0.0,0.0,301.32,0.91,0.5,0.48,302.82,303.15,285.15,0.0,0.0,301.32,0.67,0.2,0.91,301.32,284.95,296.15,295.42,301.32,302.82,301.32,1.0,0.61,0.0,0.0,1.0,1.0,3.2,0.0,3.2,-0.72,1.0,0.0,0.0,171.8,146.0,1.52,0.0,2821.6,0.0,281.54,287.7,295.6,295.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17798700.0,302.76,303.15,285.15,0.0,0.0,301.33,0.76,0.28,0.26,302.79,303.15,285.15,0.0,0.0,301.33,0.99,0.63,0.6,302.78,303.15,285.15,0.0,0.0,301.33,0.95,0.56,0.39,302.77,303.15,285.15,0.0,0.0,301.33,0.91,0.49,0.47,302.83,303.15,285.15,0.0,0.0,301.33,0.67,0.19,0.87,301.33,284.95,296.15,295.42,301.33,302.83,301.33,1.0,0.59,0.0,0.0,1.0,1.0,3.1,0.0,3.1,-0.7,1.0,0.0,0.0,164.9,155.0,5.06,0.0,2573.87,0.0,281.54,287.7,295.54,295.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17799000.0,302.76,303.15,285.15,0.0,0.0,301.33,0.74,0.27,0.25,302.79,303.15,285.15,0.0,0.0,301.33,0.98,0.62,0.59,302.79,303.15,285.15,0.0,0.0,301.33,0.93,0.54,0.38,302.77,303.15,285.15,0.0,0.0,301.33,0.89,0.48,0.46,302.84,303.15,285.15,0.0,0.0,301.33,0.65,0.18,0.82,301.33,284.95,296.15,295.42,301.33,302.83,301.33,1.0,0.58,0.0,0.0,1.0,1.0,3.0,0.0,3.0,-0.67,1.0,0.0,0.0,168.71,161.0,5.97,0.0,2407.62,0.0,281.54,287.7,295.51,295.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17799300.0,302.77,303.15,285.15,0.0,0.0,301.34,0.72,0.26,0.24,302.79,303.15,285.15,0.0,0.0,301.34,0.96,0.61,0.58,302.79,303.15,285.15,0.0,0.0,301.34,0.91,0.53,0.38,302.77,303.15,285.15,0.0,0.0,301.34,0.87,0.47,0.44,302.85,303.15,285.15,0.0,0.0,301.34,0.63,0.17,0.78,301.34,284.95,296.15,295.42,301.34,302.84,301.34,1.0,0.57,0.0,0.0,1.0,1.0,2.9,0.0,2.9,-0.65,1.0,0.0,0.0,174.97,170.0,6.25,0.0,2267.91,0.0,281.54,287.7,295.48,295.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17799600.0,302.78,303.15,285.15,0.0,0.0,301.35,0.7,0.25,0.23,302.8,303.15,285.15,0.0,0.0,301.35,0.94,0.6,0.57,302.79,303.15,285.15,0.0,0.0,301.35,0.89,0.52,0.37,302.78,303.15,285.15,0.0,0.0,301.35,0.85,0.45,0.43,302.86,303.15,285.15,0.0,0.0,301.35,0.61,0.16,0.75,301.35,284.95,296.15,295.42,301.35,302.85,301.35,1.0,0.56,0.0,0.0,1.0,1.0,2.81,0.0,2.81,-0.63,1.0,0.0,0.0,181.8,176.0,6.27,0.0,2142.03,0.0,281.54,287.7,295.47,295.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17799900.0,302.79,303.15,285.15,0.0,0.0,301.35,0.68,0.23,0.22,302.8,303.15,285.15,0.0,0.0,301.35,0.92,0.59,0.56,302.8,303.15,285.15,0.0,0.0,301.35,0.87,0.51,0.36,302.78,303.15,285.15,0.0,0.0,301.35,0.84,0.44,0.42,302.87,303.15,285.15,0.0,0.0,301.35,0.59,0.15,0.71,301.35,284.95,296.15,295.42,301.36,302.86,301.35,1.0,0.56,0.0,0.0,1.0,1.0,2.72,0.0,2.72,-0.61,1.0,0.0,0.0,188.79,185.0,6.35,0.0,2026.64,0.0,281.54,287.7,295.45,295.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17800200.0,302.8,303.15,285.15,0.0,0.0,301.36,0.66,0.22,0.21,302.8,303.15,285.15,0.0,0.0,301.36,0.9,0.57,0.55,302.8,303.15,285.15,0.0,0.0,301.36,0.86,0.5,0.35,302.79,303.15,285.15,0.0,0.0,301.36,0.82,0.43,0.41,302.88,303.15,285.15,0.0,0.0,301.36,0.57,0.14,0.67,301.36,284.95,296.15,295.42,301.36,302.87,301.36,1.0,0.55,0.0,0.0,1.0,1.0,2.63,0.0,2.63,-0.59,1.0,0.0,0.0,195.82,191.0,6.44,0.0,1920.35,0.0,281.54,287.7,295.44,295.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
