time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17800500.0,302.8,303.15,285.15,0.0,0.0,301.37,0.65,0.21,0.2,302.81,303.15,285.15,0.0,0.0,301.37,0.89,0.56,0.54,302.81,303.15,285.15,0.0,0.0,301.37,0.85,0.49,0.35,302.79,303.15,285.15,0.0,0.0,301.37,0.81,0.42,0.4,302.88,303.15,285.15,0.0,0.0,301.37,0.55,0.13,0.64,301.37,284.95,296.15,295.42,301.37,302.88,301.37,1.0,0.54,0.0,0.0,1.0,1.0,2.54,0.0,2.54,-0.57,1.0,0.0,0.0,200.48,185.0,6.62,0.0,1810.53,0.0,281.54,287.71,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17800800.0,302.81,303.15,285.15,0.0,0.0,301.38,0.65,0.2,0.19,302.81,303.15,285.15,0.0,0.0,301.38,0.9,0.55,0.53,302.81,303.15,285.15,0.0,0.0,301.38,0.85,0.48,0.34,302.8,303.15,285.15,0.0,0.0,301.38,0.81,0.41,0.39,302.89,303.15,285.15,0.0,0.0,301.38,0.55,0.13,0.6,301.38,284.95,296.15,295.42,301.38,302.89,301.38,1.0,0.52,0.0,0.0,1.0,1.0,2.45,0.0,2.45,-0.55,1.0,0.0,0.0,182.1,161.0,6.11,0.0,1600.36,0.0,281.54,287.71,295.43,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17801100.0,302.82,303.15,285.15,0.0,0.0,301.38,0.65,0.19,0.18,302.81,303.15,285.15,0.0,0.0,301.38,0.92,0.54,0.52,302.82,303.15,285.15,0.0,0.0,301.38,0.87,0.47,0.33,302.8,303.15,285.15,0.0,0.0,301.38,0.83,0.4,0.38,302.9,303.15,285.15,0.0,0.0,301.38,0.55,0.12,0.56,301.38,284.95,296.15,295.42,301.39,302.9,301.38,1.0,0.49,0.0,0.0,1.0,1.0,2.36,0.0,2.36,-0.53,1.0,0.0,0.0,155.62,125.0,5.84,0.0,1370.72,0.0,281.54,287.71,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17801400.0,302.83,303.15,285.15,0.0,0.0,301.39,0.67,0.18,0.17,302.82,303.15,285.15,0.0,0.0,301.39,0.95,0.53,0.5,302.82,303.15,285.15,0.0,0.0,301.39,0.9,0.46,0.32,302.81,303.15,285.15,0.0,0.0,301.39,0.85,0.38,0.37,302.91,303.15,285.15,0.0,0.0,301.39,0.57,0.11,0.52,301.39,284.95,296.15,295.42,301.39,302.91,301.39,1.0,0.46,0.0,0.0,1.0,1.0,2.26,0.0,2.26,-0.51,1.0,0.0,0.0,127.29,89.0,5.76,0.0,1152.0,0.0,281.54,287.71,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17801700.0,302.84,303.15,285.15,0.0,0.0,301.4,0.69,0.17,0.16,302.82,303.15,285.15,0.0,0.0,301.4,1.0,0.52,0.49,302.83,303.15,285.15,0.0,0.0,301.4,0.95,0.45,0.31,302.82,303.15,285.15,0.0,0.0,301.4,0.89,0.37,0.36,302.92,303.15,285.15,0.0,0.0,301.4,0.59,0.1,0.49,301.4,284.95,296.15,295.42,301.4,302.92,301.4,1.0,0.43,0.0,0.0,1.0,1.0,2.17,0.0,2.17,-0.49,1.0,0.0,0.0,98.67,65.0,5.59,0.0,950.28,0.0,281.54,287.71,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17802000.0,302.85,303.15,285.15,0.0,0.0,301.4,0.7,0.16,0.15,302.83,303.15,285.15,0.0,0.0,301.4,1.0,0.51,0.46,302.83,303.15,285.15,0.0,0.0,301.4,0.97,0.44,0.31,302.82,303.15,285.15,0.0,0.0,301.4,0.91,0.36,0.35,302.93,303.15,285.15,0.0,0.0,301.4,0.59,0.1,0.46,301.4,284.95,296.15,295.42,301.4,302.93,301.4,1.0,0.4,0.0,0.0,1.0,1.0,2.07,0.0,2.07,-0.47,1.0,0.0,0.0,85.32,71.0,4.78,0.0,803.91,0.0,281.54,287.71,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17802300.0,302.86,303.15,285.15,0.0,0.0,301.41,0.69,0.15,0.14,302.84,303.15,285.15,0.0,0.0,301.41,1.0,0.5,0.46,302.84,303.15,285.15,0.0,0.0,301.41,0.96,0.43,0.3,302.83,303.15,285.15,0.0,0.0,301.41,0.9,0.35,0.34,302.94,303.15,285.15,0.0,0.0,301.41,0.58,0.09,0.43,301.41,284.95,296.15,295.42,301.41,302.94,301.41,1.0,0.39,0.0,0.0,1.0,1.0,2.0,0.0,2.0,-0.45,1.0,0.0,0.0,83.71,80.0,4.96,0.0,744.3,0.0,281.54,287.71,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17802600.0,302.87,303.15,285.15,0.0,0.0,301.41,0.66,0.15,0.13,302.84,303.15,285.15,0.0,0.0,301.41,0.99,0.49,0.47,302.84,303.15,285.15,0.0,0.0,301.41,0.94,0.42,0.29,302.83,303.15,285.15,0.0,0.0,301.41,0.88,0.34,0.33,302.95,303.15,285.15,0.0,0.0,301.41,0.55,0.09,0.4,301.41,284.95,296.15,295.42,301.41,302.95,301.41,1.0,0.39,0.0,0.0,1.0,1.0,1.95,0.0,1.95,-0.44,1.0,0.0,0.0,88.21,86.0,4.96,0.0,712.42,0.0,281.54,287.71,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17802900.0,302.88,303.15,285.15,0.0,0.0,301.42,0.64,0.14,0.13,302.84,303.15,285.15,0.0,0.0,301.42,0.96,0.48,0.46,302.85,303.15,285.15,0.0,0.0,301.42,0.91,0.41,0.29,302.84,303.15,285.15,0.0,0.0,301.42,0.85,0.33,0.32,302.95,303.15,285.15,0.0,0.0,301.42,0.52,0.08,0.38,301.42,284.95,296.15,295.42,301.42,302.95,301.42,1.0,0.39,0.0,0.0,1.0,1.0,1.88,0.0,1.88,-0.42,1.0,0.0,0.0,95.06,95.0,4.54,0.0,680.98,0.0,281.54,287.71,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17803200.0,302.89,303.15,285.15,0.0,0.0,301.42,0.61,0.13,0.12,302.84,303.15,285.15,0.0,0.0,301.42,0.94,0.47,0.45,302.85,303.15,285.15,0.0,0.0,301.42,0.88,0.4,0.28,302.84,303.15,285.15,0.0,0.0,301.42,0.83,0.32,0.31,302.96,303.15,285.15,0.0,0.0,301.42,0.5,0.07,0.35,301.42,284.95,296.15,295.42,301.42,302.96,301.42,1.0,0.39,0.0,0.0,1.0,1.0,1.81,0.0,1.81,-0.41,1.0,0.0,0.0,102.06,101.0,4.49,0.0,652.91,0.0,281.54,287.71,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17803500.0,302.9,303.15,285.15,0.0,0.0,301.42,0.59,0.12,0.11,302.85,303.15,285.15,0.0,0.0,301.42,0.91,0.46,0.44,302.86,303.15,285.15,0.0,0.0,301.42,0.86,0.39,0.27,302.85,303.15,285.15,0.0,0.0,301.42,0.81,0.31,0.3,302.97,303.15,285.15,0.0,0.0,301.42,0.48,0.07,0.33,301.42,284.95,296.15,295.42,301.43,302.97,301.42,1.0,0.39,0.0,0.0,1.0,1.0,1.75,0.0,1.75,-0.39,1.0,0.0,0.0,109.14,110.0,3.76,0.0,627.64,0.0,281.54,287.71,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17803800.0,302.9,303.15,285.15,0.0,0.0,301.43,0.57,0.11,0.11,302.85,303.15,285.15,0.0,0.0,301.43,0.9,0.45,0.43,302.86,303.15,285.15,0.0,0.0,301.43,0.85,0.38,0.27,302.85,303.15,285.15,0.0,0.0,301.43,0.79,0.3,0.29,302.97,303.15,285.15,0.0,0.0,301.43,0.45,0.06,0.3,301.43,284.95,296.15,295.42,301.43,302.97,301.43,1.0,0.38,0.0,0.0,1.0,1.0,1.68,0.0,1.68,-0.38,1.0,0.0,0.0,111.31,101.0,2.66,0.0,589.16,0.0,281.54,287.71,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17804100.0,302.91,303.15,285.15,0.0,0.0,301.43,0.58,0.11,0.1,302.85,303.15,285.15,0.0,0.0,301.43,0.92,0.44,0.42,302.87,303.15,285.15,0.0,0.0,301.43,0.87,0.37,0.26,302.86,303.15,285.15,0.0,0.0,301.43,0.81,0.3,0.28,302.98,303.15,285.15,0.0,0.0,301.43,0.46,0.06,0.28,301.43,284.95,296.15,295.42,301.43,302.98,301.43,1.0,0.36,0.0,0.0,1.0,1.0,1.61,0.0,1.61,-0.37,1.0,0.0,0.0,93.75,65.0,2.22,0.0,494.9,0.0,281.54,287.71,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17804400.0,302.92,303.15,285.15,0.0,0.0,301.43,0.6,0.1,0.09,302.86,303.15,285.15,0.0,0.0,301.43,0.98,0.43,0.41,302.88,303.15,285.15,0.0,0.0,301.43,0.92,0.36,0.25,302.87,303.15,285.15,0.0,0.0,301.43,0.85,0.29,0.27,302.99,303.15,285.15,0.0,0.0,301.43,0.48,0.05,0.25,301.43,284.95,296.15,295.42,301.43,302.99,301.43,1.0,0.32,0.0,0.0,1.0,1.0,1.54,0.0,1.54,-0.35,1.0,0.0,0.0,69.34,41.0,1.55,0.0,389.49,0.0,281.54,287.71,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17804700.0,302.93,303.15,285.15,0.0,0.0,301.43,0.63,0.09,0.09,302.87,303.15,285.15,0.0,0.0,301.43,1.0,0.42,0.37,302.88,303.15,285.15,0.0,0.0,301.43,0.97,0.35,0.25,302.87,303.15,285.15,0.0,0.0,301.43,0.9,0.28,0.27,302.99,303.15,285.15,0.0,0.0,301.43,0.49,0.05,0.23,301.43,284.95,296.15,295.42,301.42,302.99,301.43,1.0,0.29,0.0,0.0,1.0,1.0,1.43,0.0,1.43,-0.33,1.0,0.0,0.0,50.32,28.0,0.0,0.0,290.72,0.0,281.54,287.71,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17805000.0,302.94,303.15,285.15,0.0,0.0,301.42,0.62,0.09,0.08,302.89,303.15,285.15,0.0,0.0,301.42,1.0,0.42,0.36,302.89,303.15,285.15,0.0,0.0,301.42,0.98,0.34,0.24,302.88,303.15,285.15,0.0,0.0,301.42,0.9,0.27,0.26,303.0,303.15,285.15,0.0,0.0,301.42,0.48,0.04,0.21,301.42,284.95,296.15,295.42,301.42,303.0,301.42,1.0,0.28,0.0,0.0,1.0,1.0,1.37,0.0,1.37,-0.32,1.0,0.0,0.0,46.98,49.0,0.0,0.0,256.8,0.0,281.54,287.71,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17805300.0,302.94,303.15,285.15,0.0,0.0,301.42,0.59,0.08,0.07,302.88,303.15,285.15,0.0,0.0,301.42,1.0,0.41,0.38,302.89,303.15,285.15,0.0,0.0,301.42,0.95,0.34,0.24,302.88,303.15,285.15,0.0,0.0,301.42,0.87,0.26,0.25,303.01,303.15,285.15,0.0,0.0,301.42,0.45,0.04,0.19,301.42,284.95,296.15,295.42,301.42,303.01,301.42,1.0,0.29,0.0,0.0,1.0,1.0,1.36,0.0,1.36,-0.31,1.0,0.0,0.0,52.01,58.0,2.4,0.0,263.9,0.0,281.54,287.72,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17805600.0,302.95,303.15,285.15,0.0,0.0,301.42,0.55,0.07,0.07,302.88,303.15,285.15,0.0,0.0,301.42,0.97,0.4,0.38,302.9,303.15,285.15,0.0,0.0,301.42,0.9,0.33,0.23,302.89,303.15,285.15,0.0,0.0,301.42,0.83,0.25,0.24,303.02,303.15,285.15,0.0,0.0,301.42,0.41,0.04,0.17,301.42,284.95,296.15,295.42,301.42,303.02,301.42,1.0,0.29,0.0,0.0,1.0,1.0,1.31,0.0,1.31,-0.31,1.0,0.0,0.0,60.45,64.0,0.2,0.0,263.99,0.0,281.54,287.72,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17805900.0,302.96,303.15,285.15,0.0,0.0,301.41,0.51,0.07,0.06,302.88,303.15,285.15,0.0,0.0,301.41,0.93,0.39,0.37,302.9,303.15,285.15,0.0,0.0,301.41,0.87,0.32,0.23,302.89,303.15,285.15,0.0,0.0,301.41,0.8,0.24,0.23,303.02,303.15,285.15,0.0,0.0,301.41,0.37,0.03,0.16,301.41,284.95,296.13,295.42,301.41,303.02,301.41,1.0,0.29,0.0,0.0,1.0,1.0,1.26,0.0,1.26,-0.3,1.0,0.0,0.0,68.38,73.0,0.0,0.0,261.63,0.0,281.54,287.72,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17806200.0,302.96,303.15,285.15,0.0,0.0,301.4,0.49,0.06,0.06,302.88,303.15,285.15,0.0,0.0,301.4,0.9,0.38,0.36,302.9,303.15,285.15,0.0,0.0,301.4,0.84,0.31,0.22,302.9,303.15,285.15,0.0,0.0,301.4,0.77,0.24,0.23,303.03,303.15,285.15,0.0,0.0,301.4,0.33,0.03,0.14,301.4,284.95,296.08,295.41,301.39,303.02,301.4,1.0,0.3,0.0,0.0,1.0,1.0,1.21,0.0,1.21,-0.29,1.0,0.0,0.0,76.01,79.0,0.0,0.0,258.78,0.0,281.54,287.72,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17806500.0,302.97,303.15,285.15,0.0,0.0,301.38,0.48,0.06,0.05,302.88,303.15,285.15,0.0,0.0,301.38,0.91,0.37,0.35,302.9,303.15,285.15,0.0,0.0,301.38,0.85,0.3,0.21,302.9,303.15,285.15,0.0,0.0,301.38,0.78,0.23,0.22,303.03,303.15,285.15,0.0,0.0,301.38,0.32,0.03,0.13,301.38,284.95,295.99,295.38,301.36,303.03,301.38,1.0,0.28,0.0,0.0,1.0,1.0,1.16,0.0,1.16,-0.28,1.0,0.0,0.0,67.39,43.0,0.0,0.0,221.49,0.0,281.54,287.72,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17806800.0,302.97,303.15,285.15,0.0,0.0,301.35,0.49,0.05,0.05,302.88,303.15,285.15,0.0,0.0,301.35,0.97,0.36,0.34,302.91,303.15,285.15,0.0,0.0,301.35,0.9,0.3,0.21,302.9,303.15,285.15,0.0,0.0,301.35,0.82,0.22,0.21,303.03,303.15,285.15,0.0,0.0,301.35,0.32,0.02,0.11,301.35,284.95,295.89,295.36,301.32,303.03,301.35,1.0,0.25,0.0,0.0,1.0,1.0,1.1,0.0,1.1,-0.26,1.0,0.0,0.0,49.13,25.0,0.0,0.0,168.03,0.0,281.54,287.72,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17807100.0,302.98,303.15,285.15,0.0,0.0,301.31,0.5,0.05,0.04,302.88,303.15,285.15,0.0,0.0,301.31,1.0,0.35,0.33,302.91,303.15,285.15,0.0,0.0,301.31,0.93,0.29,0.2,302.9,303.15,285.15,0.0,0.0,301.31,0.84,0.21,0.2,303.04,303.15,285.15,0.0,0.0,301.32,0.0,0.02,0.09,301.31,284.95,295.77,295.33,301.28,303.04,301.31,1.0,0.23,0.0,0.0,1.0,1.0,1.05,0.0,1.05,-0.25,1.0,0.0,0.0,39.0,25.0,0.0,0.0,134.84,0.0,281.54,287.72,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17807400.0,302.98,303.15,285.15,0.0,0.0,301.27,0.49,0.04,0.04,302.88,303.15,285.15,0.0,0.0,301.27,1.0,0.34,0.32,302.9,303.15,285.15,0.0,0.0,301.27,0.95,0.28,0.2,302.9,303.15,285.15,0.0,0.0,301.27,0.85,0.2,0.19,303.04,303.15,285.15,0.0,0.0,301.28,0.0,0.02,0.07,301.27,284.95,295.65,295.29,301.23,303.04,301.27,1.0,0.22,0.0,0.0,1.0,1.0,0.99,0.0,0.99,-0.24,1.0,0.0,0.0,34.72,25.0,0.0,0.0,113.01,0.0,281.54,287.72,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17807700.0,302.98,303.15,285.15,0.0,0.0,301.22,0.47,0.04,0.03,302.88,303.15,285.15,0.0,0.0,301.22,1.0,0.33,0.31,302.9,303.15,285.15,0.0,0.0,301.22,0.95,0.27,0.19,302.9,303.15,285.15,0.0,0.0,301.22,0.85,0.2,0.19,303.05,303.15,285.15,0.0,0.0,301.23,0.0,0.01,0.06,301.22,284.95,295.53,295.26,301.17,303.05,301.22,1.0,0.21,0.0,0.0,1.0,1.0,0.93,0.0,0.93,-0.23,1.0,0.0,0.0,32.29,25.0,0.0,0.0,97.71,0.0,281.54,287.72,295.33,295.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17808000.0,302.99,303.15,285.15,0.0,0.0,301.18,0.42,0.03,0.03,302.88,303.15,285.15,0.0,0.0,301.17,1.0,0.32,0.31,302.9,303.15,285.15,0.0,0.0,301.17,0.93,0.26,0.18,302.9,303.15,285.15,0.0,0.0,301.17,0.83,0.19,0.18,303.05,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.01,301.17,284.95,295.41,295.23,301.1,303.05,301.17,1.0,0.2,0.0,0.0,1.0,1.0,0.85,0.0,0.85,-0.22,1.0,0.0,0.0,32.6,25.0,0.0,0.0,81.81,0.0,281.54,287.72,295.31,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17808300.0,302.99,303.15,285.15,0.0,0.0,301.12,0.4,0.03,0.02,302.87,303.15,285.15,0.0,0.0,301.11,1.0,0.31,0.3,302.9,303.15,285.15,0.0,0.0,301.11,0.93,0.25,0.18,302.9,303.15,285.15,0.0,0.0,301.11,0.83,0.18,0.17,303.06,303.15,285.15,0.0,0.0,301.18,0.0,0.0,0.01,301.11,284.95,295.31,295.2,301.05,303.06,301.11,1.0,0.19,0.0,0.0,1.0,1.0,0.81,0.0,0.81,-0.21,1.0,0.0,0.0,30.41,25.0,0.0,0.0,72.94,0.0,281.54,287.72,295.28,295.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17808600.0,302.99,303.15,285.15,0.0,0.0,301.07,0.35,0.02,0.02,302.87,303.15,285.15,0.0,0.0,301.06,0.99,0.3,0.29,302.9,303.15,285.15,0.0,0.0,301.06,0.92,0.25,0.17,302.9,303.15,285.15,0.0,0.0,301.06,0.82,0.17,0.16,303.06,303.15,285.15,0.0,0.0,301.15,0.0,0.0,0.0,301.07,284.95,295.22,295.17,301.01,303.06,301.06,1.0,0.19,0.0,0.0,1.0,1.0,0.78,0.0,0.78,-0.2,1.0,0.0,0.0,29.22,25.0,0.0,0.0,66.09,0.0,281.54,287.72,295.25,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17808900.0,303.0,303.15,285.15,0.0,0.0,301.03,0.0,0.02,0.02,302.87,303.15,285.15,0.0,0.0,301.02,0.99,0.3,0.28,302.9,303.15,285.15,0.0,0.0,301.02,0.91,0.24,0.17,302.9,303.15,285.15,0.0,0.0,301.02,0.81,0.16,0.16,303.06,303.15,285.15,0.0,0.0,301.12,0.0,0.0,0.0,301.02,284.95,295.17,295.16,300.97,303.06,301.02,1.0,0.18,0.0,0.0,1.0,1.0,0.75,0.0,0.75,-0.2,1.0,0.0,0.0,28.57,25.0,0.0,0.0,60.37,0.0,281.54,287.72,295.22,295.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17809200.0,303.0,303.15,285.15,0.0,0.0,300.99,0.0,0.01,0.01,302.87,303.15,285.15,0.0,0.0,300.98,0.98,0.29,0.27,302.9,303.15,285.15,0.0,0.0,300.98,0.9,0.23,0.16,302.9,303.15,285.15,0.0,0.0,300.98,0.79,0.15,0.15,303.06,303.15,285.15,0.0,0.0,301.09,0.0,0.0,0.0,300.98,284.95,295.15,295.15,300.94,303.06,300.98,1.0,0.18,0.0,0.0,1.0,1.0,0.72,0.0,0.72,-0.19,1.0,0.0,0.0,28.18,25.0,0.0,0.0,55.36,0.0,281.54,287.72,295.2,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17809500.0,303.01,303.15,285.15,0.0,0.0,300.98,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,300.95,0.97,0.28,0.26,302.9,303.15,285.15,0.0,0.0,300.95,0.89,0.22,0.16,302.9,303.15,285.15,0.0,0.0,300.95,0.78,0.15,0.14,303.06,303.15,285.15,0.0,0.0,301.05,0.0,0.0,0.0,300.95,284.95,295.15,295.15,300.9,303.06,300.94,1.0,0.17,0.0,0.0,1.0,1.0,0.68,0.0,0.68,-0.19,1.0,0.0,0.0,28.12,25.0,0.0,0.0,50.18,0.0,281.53,287.72,295.19,295.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17809800.0,303.01,303.15,285.15,0.0,0.0,300.96,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,300.91,0.96,0.27,0.25,302.9,303.15,285.15,0.0,0.0,300.91,0.88,0.21,0.15,302.91,303.15,285.15,0.0,0.0,300.91,0.76,0.14,0.13,303.06,303.15,285.15,0.0,0.0,301.02,0.0,0.0,0.0,300.91,284.95,295.15,295.15,300.87,303.06,300.91,1.0,0.17,0.0,0.0,1.0,1.0,0.65,0.0,0.65,-0.18,1.0,0.0,0.0,27.7,25.0,0.0,0.0,46.41,0.0,281.53,287.72,295.18,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17810100.0,303.01,303.15,285.15,0.0,0.0,300.95,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.88,0.94,0.26,0.25,302.9,303.15,285.15,0.0,0.0,300.88,0.87,0.2,0.14,302.91,303.15,285.15,0.0,0.0,300.88,0.75,0.13,0.13,303.06,303.15,285.15,0.0,0.0,300.99,0.0,0.0,0.0,300.89,284.95,295.15,295.15,300.84,303.06,300.88,1.0,0.17,0.0,0.0,1.0,1.0,0.62,0.0,0.62,-0.18,1.0,0.0,0.0,27.44,25.0,0.0,0.0,43.04,0.0,281.53,287.73,295.17,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17810400.0,303.01,303.15,285.15,0.0,0.0,300.92,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.86,0.93,0.25,0.24,302.9,303.15,285.15,0.0,0.0,300.86,0.86,0.2,0.14,302.91,303.15,285.15,0.0,0.0,300.86,0.74,0.12,0.12,303.07,303.15,285.15,0.0,0.0,300.95,0.0,0.0,0.0,300.86,284.95,295.15,295.15,300.82,303.07,300.86,1.0,0.17,0.0,0.0,1.0,1.0,0.6,0.0,0.6,-0.17,1.0,0.0,0.0,27.26,25.0,0.0,0.0,39.97,0.0,281.53,287.73,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17810700.0,303.01,303.15,285.15,0.0,0.0,300.9,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.83,0.92,0.24,0.23,302.91,303.15,285.15,0.0,0.0,300.83,0.84,0.19,0.13,302.91,303.15,285.15,0.0,0.0,300.83,0.72,0.11,0.11,303.07,303.15,285.15,0.0,0.0,300.92,0.0,0.0,0.0,300.83,284.95,295.15,295.15,300.79,303.07,300.83,1.0,0.16,0.0,0.0,1.0,1.0,0.57,0.0,0.57,-0.16,1.0,0.0,0.0,27.13,25.0,0.0,0.0,37.14,0.0,281.53,287.73,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17811000.0,303.01,303.15,285.15,0.0,0.0,300.88,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.8,0.9,0.23,0.22,302.91,303.15,285.15,0.0,0.0,300.81,0.83,0.18,0.13,302.92,303.15,285.15,0.0,0.0,300.81,0.71,0.11,0.1,303.07,303.15,285.15,0.0,0.0,300.89,0.0,0.0,0.0,300.81,284.95,295.15,295.15,300.76,303.07,300.8,1.0,0.16,0.0,0.0,1.0,1.0,0.55,0.0,0.55,-0.16,1.0,0.0,0.0,27.03,25.0,0.0,0.0,34.5,0.0,281.53,287.73,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17811300.0,303.01,303.15,285.15,0.0,0.0,300.85,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.78,0.89,0.22,0.21,302.91,303.15,285.15,0.0,0.0,300.78,0.82,0.17,0.12,302.92,303.15,285.15,0.0,0.0,300.78,0.69,0.1,0.1,303.07,303.15,285.15,0.0,0.0,300.86,0.0,0.0,0.0,300.78,284.95,295.15,295.15,300.74,303.07,300.78,1.0,0.16,0.0,0.0,1.0,1.0,0.52,0.0,0.52,-0.15,1.0,0.0,0.0,26.95,25.0,0.0,0.0,32.04,0.0,281.53,287.73,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17811600.0,303.0,303.15,285.15,0.0,0.0,300.83,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.76,0.88,0.21,0.2,302.91,303.15,285.15,0.0,0.0,300.76,0.81,0.16,0.12,302.92,303.15,285.15,0.0,0.0,300.76,0.67,0.09,0.09,303.07,303.15,285.15,0.0,0.0,300.84,0.0,0.0,0.0,300.76,284.95,295.15,295.15,300.72,303.07,300.76,1.0,0.16,0.0,0.0,1.0,1.0,0.5,0.0,0.5,-0.15,1.0,0.0,0.0,26.87,25.0,0.0,0.0,29.74,0.0,281.53,287.73,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17811900.0,303.0,303.15,285.15,0.0,0.0,300.81,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.74,0.86,0.2,0.19,302.92,303.15,285.15,0.0,0.0,300.74,0.8,0.16,0.11,302.93,303.15,285.15,0.0,0.0,300.74,0.65,0.09,0.08,303.07,303.15,285.15,0.0,0.0,300.81,0.0,0.0,0.0,300.74,284.95,295.15,295.15,300.7,303.07,300.74,1.0,0.15,0.0,0.0,1.0,1.0,0.47,0.0,0.47,-0.14,1.0,0.0,0.0,26.79,25.0,0.0,0.0,27.58,0.0,281.53,287.73,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17812200.0,303.0,303.15,285.15,0.0,0.0,300.78,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.72,0.85,0.19,0.19,302.92,303.15,285.15,0.0,0.0,300.72,0.78,0.15,0.11,302.93,303.15,285.15,0.0,0.0,300.72,0.63,0.08,0.08,303.07,303.15,285.15,0.0,0.0,300.79,0.0,0.0,0.0,300.72,284.95,295.15,295.15,300.68,303.07,300.72,1.0,0.15,0.0,0.0,1.0,1.0,0.45,0.0,0.45,-0.14,1.0,0.0,0.0,26.72,25.0,0.0,0.0,25.56,0.0,281.53,287.73,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17812500.0,303.0,303.15,285.15,0.0,0.0,300.76,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.7,0.84,0.19,0.18,302.92,303.15,285.15,0.0,0.0,300.7,0.77,0.14,0.1,302.94,303.15,285.15,0.0,0.0,300.7,0.62,0.07,0.07,303.07,303.15,285.15,0.0,0.0,300.77,0.0,0.0,0.0,300.7,284.95,295.15,295.15,300.67,303.07,300.7,1.0,0.15,0.0,0.0,1.0,1.0,0.42,0.0,0.42,-0.13,1.0,0.0,0.0,26.65,25.0,0.0,0.0,23.67,0.0,281.53,287.73,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17812800.0,303.0,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.68,0.83,0.18,0.17,302.93,303.15,285.15,0.0,0.0,300.68,0.76,0.14,0.1,302.94,303.15,285.15,0.0,0.0,300.68,0.59,0.07,0.06,303.07,303.15,285.15,0.0,0.0,300.75,0.0,0.0,0.0,300.68,284.95,295.15,295.15,300.65,303.07,300.68,1.0,0.15,0.0,0.0,1.0,1.0,0.4,0.0,0.4,-0.12,1.0,0.0,0.0,26.57,25.0,0.0,0.0,21.89,0.0,281.53,287.73,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17813100.0,302.99,303.15,285.15,0.0,0.0,300.72,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.67,0.81,0.17,0.16,302.93,303.15,285.15,0.0,0.0,300.67,0.74,0.13,0.09,302.94,303.15,285.15,0.0,0.0,300.67,0.57,0.06,0.06,303.07,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.01,300.67,284.95,295.15,295.15,300.64,303.07,300.67,1.0,0.15,0.0,0.0,1.0,1.0,0.38,0.0,0.38,-0.12,1.0,0.0,0.0,26.5,25.0,0.0,0.0,20.23,0.0,281.53,287.73,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17813400.0,302.99,303.15,285.15,0.0,0.0,300.71,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.66,0.8,0.16,0.15,302.93,303.15,285.15,0.0,0.0,300.66,0.73,0.12,0.09,302.95,303.15,285.15,0.0,0.0,300.66,0.54,0.05,0.05,303.08,303.15,285.15,0.0,0.0,300.71,0.0,0.0,0.01,300.66,284.95,295.14,295.14,300.62,303.08,300.65,1.0,0.14,0.0,0.0,1.0,1.0,0.36,0.0,0.36,-0.11,1.0,0.0,0.0,26.42,25.0,0.0,0.0,18.66,0.0,281.53,287.73,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17813700.0,302.99,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.64,0.79,0.15,0.15,302.94,303.15,285.15,0.0,0.0,300.64,0.72,0.11,0.08,302.95,303.15,285.15,0.0,0.0,300.64,0.52,0.05,0.05,303.08,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.01,300.64,284.95,295.13,295.13,300.61,303.08,300.64,1.0,0.14,0.0,0.0,1.0,1.0,0.34,0.0,0.34,-0.1,1.0,0.0,0.0,26.35,25.0,0.0,0.0,17.2,0.0,281.53,287.73,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17814000.0,302.99,303.15,285.15,0.0,0.0,300.67,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.63,0.77,0.15,0.14,302.94,303.15,285.15,0.0,0.0,300.63,0.7,0.11,0.08,302.96,303.15,285.15,0.0,0.0,300.63,0.49,0.04,0.04,303.08,303.15,285.15,0.0,0.0,300.67,0.0,0.0,0.01,300.63,284.95,295.11,295.11,300.59,303.08,300.63,1.0,0.14,0.0,0.0,1.0,1.0,0.31,0.0,0.31,-0.1,1.0,0.0,0.0,26.27,25.0,0.0,0.0,15.81,0.0,281.53,287.73,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17814300.0,302.99,303.15,285.15,0.0,0.0,300.66,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.62,0.76,0.14,0.13,302.94,303.15,285.15,0.0,0.0,300.62,0.69,0.1,0.07,302.96,303.15,285.15,0.0,0.0,300.62,0.46,0.03,0.03,303.08,303.15,285.15,0.0,0.0,300.66,0.0,0.0,0.01,300.62,284.95,295.1,295.1,300.58,303.08,300.62,1.0,0.14,0.0,0.0,1.0,1.0,0.29,0.0,0.29,-0.09,1.0,0.0,0.0,26.19,25.0,0.0,0.0,14.52,0.0,281.53,287.73,295.13,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17814600.0,302.99,303.15,285.15,0.0,0.0,300.65,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.61,0.74,0.13,0.12,302.95,303.15,285.15,0.0,0.0,300.61,0.67,0.09,0.07,302.97,303.15,285.15,0.0,0.0,300.61,0.42,0.03,0.03,303.08,303.15,285.15,0.0,0.0,300.65,0.0,0.0,0.01,300.61,284.95,295.09,295.09,300.57,303.08,300.6,1.0,0.14,0.0,0.0,1.0,1.0,0.27,0.0,0.27,-0.09,1.0,0.0,0.0,26.11,25.0,0.0,0.0,13.29,0.0,281.53,287.73,295.12,295.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17814900.0,302.99,303.15,285.15,0.0,0.0,300.63,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.59,0.73,0.12,0.12,302.95,303.15,285.15,0.0,0.0,300.59,0.65,0.09,0.06,302.97,303.15,285.15,0.0,0.0,300.6,0.38,0.02,0.02,303.08,303.15,285.15,0.0,0.0,300.63,0.0,0.0,0.01,300.6,284.95,295.08,295.08,300.56,303.08,300.59,1.0,0.14,0.0,0.0,1.0,1.0,0.25,0.0,0.25,-0.08,1.0,0.0,0.0,26.03,25.0,0.0,0.0,12.14,0.0,281.53,287.73,295.11,295.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17815200.0,302.98,303.15,285.15,0.0,0.0,300.62,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.59,0.72,0.12,0.11,302.96,303.15,285.15,0.0,0.0,300.59,0.64,0.08,0.06,302.97,303.15,285.15,0.0,0.0,300.59,0.0,0.02,0.02,303.08,303.15,285.15,0.0,0.0,300.62,0.0,0.0,0.01,300.59,284.95,295.08,295.08,300.55,303.08,300.58,1.0,0.14,0.0,0.0,1.0,1.0,0.23,0.0,0.23,-0.07,1.0,0.0,0.0,25.96,25.0,0.0,0.0,11.05,0.0,281.53,287.74,295.1,295.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17815500.0,302.98,303.15,285.15,0.0,0.0,300.61,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.58,0.7,0.11,0.1,302.96,303.15,285.15,0.0,0.0,300.58,0.62,0.08,0.05,302.98,303.15,285.15,0.0,0.0,300.58,0.0,0.01,0.01,303.09,303.15,285.15,0.0,0.0,300.61,0.0,0.0,0.01,300.58,284.95,295.08,295.08,300.55,303.09,300.58,1.0,0.13,0.0,0.0,1.0,1.0,0.21,0.0,0.21,-0.07,1.0,0.0,0.0,25.88,25.0,0.0,0.0,10.02,0.0,281.53,287.74,295.09,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17815800.0,302.98,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.57,0.69,0.1,0.1,302.96,303.15,285.15,0.0,0.0,300.57,0.61,0.07,0.05,302.99,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.01,300.57,284.95,295.09,295.09,300.55,303.09,300.57,1.0,0.13,0.0,0.0,1.0,1.0,0.19,0.0,0.19,-0.06,1.0,0.0,0.0,25.91,25.0,0.0,0.0,8.66,0.0,281.53,287.74,295.09,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17816100.0,302.98,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,300.56,0.67,0.09,0.09,302.97,303.15,285.15,0.0,0.0,300.56,0.59,0.06,0.05,302.99,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.01,300.56,284.95,295.11,295.11,300.55,303.09,300.56,1.0,0.13,0.0,0.0,1.0,1.0,0.17,0.0,0.17,-0.06,1.0,0.0,0.0,25.73,25.0,0.0,0.0,7.99,0.0,281.53,287.74,295.1,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17816400.0,302.98,303.15,285.15,0.0,0.0,300.58,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,300.56,0.65,0.09,0.09,302.97,303.15,285.15,0.0,0.0,300.56,0.57,0.06,0.04,303.0,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.58,0.0,0.0,0.01,300.56,284.95,295.15,295.15,300.56,303.09,300.56,1.0,0.13,0.0,0.0,1.0,1.0,0.16,0.0,0.16,-0.05,1.0,0.0,0.0,25.6,25.0,0.6,0.0,7.38,0.0,281.53,287.74,295.11,295.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17816700.0,302.98,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,300.56,0.64,0.08,0.08,302.98,303.15,285.15,0.0,0.0,300.56,0.55,0.05,0.04,303.0,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.01,300.56,284.95,295.2,295.19,300.57,303.09,300.56,1.0,0.13,0.0,0.0,1.0,1.0,0.15,0.0,0.15,-0.05,1.0,0.0,0.0,25.52,25.0,2.26,0.0,6.8,0.0,281.53,287.74,295.13,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17817000.0,302.98,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,300.56,0.62,0.08,0.07,302.98,303.15,285.15,0.0,0.0,300.56,0.53,0.05,0.04,303.0,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.01,300.56,284.95,295.26,295.22,300.59,303.09,300.56,1.0,0.13,0.0,0.0,1.0,1.0,0.14,0.0,0.14,-0.04,1.0,0.0,0.0,25.45,25.0,3.5,0.0,6.25,0.0,281.53,287.74,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17817300.0,302.98,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,300.56,0.61,0.07,0.07,302.99,303.15,285.15,0.0,0.0,300.56,0.51,0.04,0.03,303.0,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.01,300.56,284.95,295.33,295.25,300.59,303.1,300.56,1.0,0.13,0.0,0.0,1.0,1.0,0.13,0.0,0.13,-0.04,1.0,0.0,0.0,25.4,25.0,3.59,0.0,5.74,0.0,281.53,287.74,295.18,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17817600.0,302.98,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,300.56,0.59,0.06,0.06,302.99,303.15,285.15,0.0,0.0,300.56,0.49,0.04,0.03,303.0,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.01,300.56,284.95,295.41,295.27,300.59,303.1,300.56,1.0,0.13,0.0,0.0,1.0,1.0,0.12,0.0,0.12,-0.04,1.0,0.0,0.0,25.36,25.0,2.78,0.0,5.24,0.0,281.53,287.74,295.2,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17817900.0,302.98,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,300.56,0.57,0.06,0.06,303.0,303.15,285.15,0.0,0.0,300.56,0.46,0.03,0.03,302.99,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.01,300.56,284.95,295.5,295.29,300.51,303.1,300.56,1.0,0.13,0.0,0.0,1.0,1.0,0.11,0.0,0.11,-0.04,1.0,0.0,0.0,25.33,25.0,0.0,0.0,4.76,0.0,281.53,287.74,295.23,295.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17818200.0,302.98,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,300.56,0.55,0.05,0.05,303.0,303.15,285.15,0.0,0.0,300.56,0.43,0.03,0.02,302.99,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.01,300.56,284.95,295.59,295.31,300.33,303.1,300.55,1.0,0.13,0.0,0.0,1.0,1.0,0.1,0.0,0.1,-0.04,1.0,0.0,0.0,25.31,25.0,0.0,0.0,4.31,0.0,281.53,287.74,295.25,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17818500.0,302.97,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,300.55,0.52,0.05,0.05,303.01,303.15,285.15,0.0,0.0,300.55,0.4,0.03,0.02,302.99,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.01,300.55,284.95,295.68,295.33,300.27,303.1,300.54,1.0,0.13,0.0,0.0,1.0,1.0,0.09,0.0,0.09,-0.03,1.0,0.0,0.0,25.29,25.0,0.0,0.0,3.86,0.0,281.53,287.74,295.27,295.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17818800.0,302.97,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,300.53,0.5,0.04,0.04,303.01,303.15,285.15,0.0,0.0,300.53,0.37,0.02,0.02,302.99,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.01,300.54,284.95,295.78,295.35,300.17,303.1,300.53,1.0,0.13,0.0,0.0,1.0,1.0,0.08,0.0,0.08,-0.03,1.0,0.0,0.0,25.28,25.0,0.0,0.0,3.4,0.0,281.53,287.74,295.29,295.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17819100.0,302.98,303.15,285.15,0.0,0.0,300.54,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,300.51,0.45,0.03,0.03,303.02,303.15,285.15,0.0,0.0,300.52,0.0,0.02,0.01,302.99,303.15,285.15,0.0,0.0,300.54,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.54,0.0,0.0,0.01,300.52,284.95,295.88,295.36,299.64,303.1,300.5,1.0,0.13,0.0,0.0,1.0,1.0,0.06,0.0,0.06,-0.03,1.0,0.0,0.0,25.29,25.0,0.0,0.0,2.83,0.0,281.53,287.74,295.31,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17819400.0,302.98,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.49,0.39,0.02,0.02,303.02,303.15,285.15,0.0,0.0,300.49,0.0,0.01,0.01,302.99,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.01,300.5,284.95,295.97,295.38,298.8,303.1,300.47,1.0,0.13,0.0,0.0,1.0,1.0,0.05,0.0,0.05,-0.03,1.0,0.0,0.0,25.3,25.0,0.0,0.0,2.24,0.0,281.53,287.74,295.33,295.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17819700.0,302.98,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.46,0.0,0.02,0.02,303.02,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.01,302.99,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.01,300.47,284.95,296.06,295.4,298.56,303.1,300.42,1.0,0.13,0.0,0.0,1.0,1.0,0.04,0.0,0.04,-0.03,1.0,0.0,0.0,25.32,25.0,0.0,0.0,1.62,0.0,281.53,287.74,295.35,295.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17820000.0,302.98,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.01,303.03,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.01,300.44,284.95,296.15,295.42,297.84,303.1,300.38,1.0,0.13,0.0,0.0,1.0,1.0,0.02,0.0,0.02,-0.02,1.0,0.0,0.0,25.34,25.0,0.0,0.0,0.87,0.0,281.53,287.74,295.37,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17820300.0,302.98,303.15,285.15,0.0,0.0,300.47,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.47,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.47,0.0,0.0,0.01,300.43,284.95,296.23,295.45,297.17,301.97,300.34,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.28,25.0,0.0,0.0,0.48,0.0,281.53,287.74,295.39,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17820600.0,302.98,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.01,300.41,284.95,296.32,295.48,296.82,301.04,300.3,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.18,25.0,0.0,0.0,0.47,0.0,281.53,287.75,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17820900.0,302.98,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.01,300.39,284.95,296.4,295.5,296.64,300.31,300.25,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.11,25.0,0.0,0.0,0.47,0.0,281.53,287.75,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17821200.0,302.98,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.01,300.36,284.95,296.48,295.53,296.57,299.71,300.21,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.07,25.0,0.0,0.0,0.47,0.0,281.53,287.75,295.46,295.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17821500.0,302.98,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.01,300.33,284.95,296.57,295.56,296.55,299.21,300.16,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.05,25.0,0.0,0.0,0.47,0.0,281.53,287.75,295.49,295.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17821800.0,302.98,303.15,285.15,0.0,0.0,300.32,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,300.31,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.32,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.32,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.32,0.0,0.0,0.01,300.29,284.95,296.65,295.59,296.58,298.79,300.11,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.03,25.0,0.0,0.0,0.47,0.0,281.53,287.75,295.52,295.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17822100.0,302.99,303.15,285.15,0.0,0.0,300.29,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,300.28,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.28,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.29,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.29,0.0,0.0,0.01,300.26,284.95,296.73,295.62,296.62,298.44,300.06,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.02,25.0,0.0,0.0,0.47,0.0,281.53,287.75,295.54,295.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17822400.0,302.99,303.15,285.15,0.0,0.0,300.25,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.24,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.24,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.25,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.25,0.0,0.0,0.01,300.21,284.95,296.82,295.65,296.68,298.15,300.02,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.01,25.0,0.0,0.0,0.47,0.0,281.52,287.75,295.57,295.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17822700.0,302.99,303.15,285.15,0.0,0.0,300.21,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.2,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.2,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,300.21,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.21,0.0,0.0,0.01,300.17,284.95,296.9,295.68,296.75,297.91,299.97,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.01,25.0,0.0,0.0,0.47,0.0,281.52,287.75,295.6,295.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17823000.0,302.99,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.01,300.13,284.95,296.98,295.71,296.83,297.72,299.93,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.75,295.63,295.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17823300.0,303.0,303.15,285.15,0.0,0.0,300.12,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,300.12,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.12,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,300.12,0.0,0.0,0.0,303.11,303.15,285.15,0.0,0.0,300.12,0.0,0.0,0.01,300.08,284.95,297.07,295.74,296.9,297.57,299.89,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.75,295.66,295.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17823600.0,303.0,303.15,285.15,0.0,0.0,300.08,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,300.08,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.08,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,300.08,0.0,0.0,0.0,303.11,303.15,285.15,0.0,0.0,300.08,0.0,0.0,0.01,300.04,284.95,297.15,295.77,296.99,297.45,299.85,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.75,295.69,295.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17823900.0,303.0,303.15,285.15,0.0,0.0,300.03,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,300.03,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.03,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,300.03,0.0,0.0,0.0,303.11,303.15,285.15,0.0,0.0,300.03,0.0,0.0,0.01,300.0,284.95,297.21,295.8,297.06,297.37,299.81,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.75,295.72,295.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
