time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824200.0,303.01,303.15,285.15,0.0,0.0,299.99,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,299.99,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,299.99,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,299.99,0.0,0.0,0.0,303.11,303.15,285.15,0.0,0.0,299.99,0.0,0.0,0.01,299.95,284.95,297.23,295.81,297.12,297.32,299.77,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.75,295.75,295.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17824500.0,303.01,303.15,285.15,0.0,0.0,299.95,0.0,0.0,0.0,303.07,303.15,285.15,0.0,0.0,299.95,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,299.95,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,299.95,0.0,0.0,0.0,303.11,303.15,285.15,0.0,0.0,299.95,0.0,0.0,0.01,299.91,284.95,297.22,295.8,297.16,297.27,299.73,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.75,295.76,295.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17824800.0,303.01,303.15,285.15,0.0,0.0,299.91,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,299.91,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,299.91,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,299.91,0.0,0.0,0.0,303.12,303.15,285.15,0.0,0.0,299.91,0.0,0.0,0.01,299.87,284.95,297.18,295.8,297.18,297.23,299.69,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.75,295.78,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17825100.0,303.01,303.15,285.15,0.0,0.0,299.87,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,299.87,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,299.87,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,299.87,0.0,0.0,0.0,303.12,303.15,285.15,0.0,0.0,299.87,0.0,0.0,0.01,299.83,284.95,297.13,295.78,297.17,297.2,299.66,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.75,295.78,295.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17825400.0,303.02,303.15,285.15,0.0,0.0,299.83,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,299.83,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,299.83,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,299.83,0.0,0.0,0.0,303.12,303.15,285.15,0.0,0.0,299.83,0.0,0.0,0.01,299.79,284.95,297.08,295.76,297.14,297.16,299.62,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.75,295.78,295.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17825700.0,303.03,303.15,285.15,0.0,0.0,299.79,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,299.79,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,299.79,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,299.79,0.0,0.0,0.0,303.12,303.15,285.15,0.0,0.0,299.79,0.0,0.0,0.01,299.75,284.95,297.03,295.75,297.11,297.13,299.59,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.75,295.77,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17826000.0,303.04,303.15,285.15,0.0,0.0,299.75,0.0,0.0,0.0,303.11,303.15,285.15,0.0,0.0,299.75,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,299.75,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,299.75,0.0,0.0,0.0,303.12,303.15,285.15,0.0,0.0,299.75,0.0,0.0,0.01,299.72,284.95,296.99,295.73,297.07,297.1,299.56,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.75,295.76,295.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17826300.0,303.05,303.15,285.15,0.0,0.0,299.71,0.0,0.0,0.0,303.12,303.15,285.15,0.0,0.0,299.71,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,299.71,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,299.71,0.0,0.0,0.0,303.13,303.15,285.15,0.0,0.0,299.71,0.0,0.0,0.01,299.68,284.95,296.98,295.73,297.03,297.08,299.52,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.75,295.75,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17826600.0,303.05,303.15,285.15,0.0,0.0,299.68,0.0,0.0,0.0,303.12,303.15,285.15,0.0,0.0,299.68,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,299.68,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,299.68,0.0,0.0,0.0,303.13,303.15,285.15,0.0,0.0,299.68,0.0,0.0,0.01,299.65,284.95,296.99,295.73,297.01,297.06,299.49,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.76,295.74,295.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17826900.0,303.06,303.15,285.15,0.0,0.0,299.64,0.0,0.0,0.0,303.13,303.15,285.15,0.0,0.0,299.64,0.0,0.0,0.0,303.06,303.15,285.15,0.0,0.0,299.64,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,299.64,0.0,0.0,0.0,303.13,303.15,285.15,0.0,0.0,299.64,0.0,0.0,0.01,299.61,284.95,297.05,295.74,297.02,297.06,299.46,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.76,295.74,295.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17827200.0,303.07,303.15,285.15,0.0,0.0,299.61,0.0,0.0,0.0,303.14,303.15,285.15,0.0,0.0,299.61,0.0,0.0,0.0,303.06,303.15,285.15,0.0,0.0,299.61,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,299.61,0.0,0.0,0.0,303.13,303.15,285.15,0.0,0.0,299.61,0.0,0.0,0.01,299.58,284.95,297.15,295.77,297.05,297.06,299.43,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.76,295.75,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17827500.0,303.07,303.15,285.15,0.0,0.0,299.57,0.0,0.0,0.0,303.15,303.15,285.15,0.0,0.0,299.57,0.0,0.0,0.0,303.06,303.15,285.15,0.0,0.0,299.57,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,299.57,0.0,0.0,0.0,303.14,303.15,285.15,0.0,0.0,299.57,0.0,0.0,0.01,299.54,284.95,297.29,295.82,297.12,297.1,299.4,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.76,295.76,295.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17827800.0,303.08,303.15,285.15,0.0,0.0,299.54,0.0,0.0,0.0,303.16,303.15,285.15,0.0,0.0,299.54,0.0,0.0,0.0,303.06,303.15,285.15,0.0,0.0,299.54,0.0,0.0,0.0,303.06,303.15,285.15,0.0,0.0,299.54,0.0,0.0,0.0,303.14,303.15,285.15,0.0,0.0,299.54,0.0,0.0,0.01,299.51,284.95,297.45,295.87,297.22,297.18,299.37,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.76,295.79,295.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17828100.0,303.09,303.15,285.15,0.0,0.0,299.51,0.0,0.0,0.0,303.17,303.15,285.15,0.0,0.0,299.51,0.0,0.0,0.0,303.06,303.15,285.15,0.0,0.0,299.51,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,299.51,0.0,0.0,0.0,303.14,303.15,285.15,0.0,0.0,299.51,0.0,0.0,0.01,299.48,284.95,297.63,295.93,297.34,297.32,299.34,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.76,295.82,295.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17828400.0,303.1,303.15,285.15,0.0,0.0,299.47,0.0,0.0,0.0,303.19,303.15,285.15,0.0,0.0,299.47,0.0,0.0,0.0,303.07,303.15,285.15,0.0,0.0,299.47,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,299.47,0.0,0.0,0.0,303.15,303.15,285.15,0.0,0.0,299.47,0.0,0.0,0.01,299.45,284.95,297.81,296.0,297.49,297.5,299.31,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.76,295.87,295.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17828700.0,303.11,303.15,285.15,0.0,0.0,299.44,0.0,0.0,0.0,303.2,303.15,285.15,0.0,0.0,299.44,0.0,0.0,0.0,303.07,303.15,285.15,0.0,0.0,299.44,0.0,0.0,0.0,303.12,303.15,285.15,0.0,0.0,299.44,0.0,0.0,0.0,303.15,303.15,285.15,0.0,0.0,299.44,0.0,0.0,0.01,299.41,284.95,298.01,296.07,297.66,297.71,299.28,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.76,295.92,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17829000.0,303.13,303.15,285.15,0.0,0.0,299.41,0.0,0.0,0.0,303.21,303.15,285.15,0.0,0.0,299.41,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,299.41,0.0,0.0,0.0,303.14,303.15,285.15,0.0,0.0,299.41,0.0,0.0,0.0,303.16,303.15,285.15,0.0,0.0,299.41,0.0,0.0,0.01,299.38,284.95,298.21,296.15,297.84,297.92,299.25,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.76,295.98,295.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17829300.0,303.15,303.15,285.15,0.0,0.0,299.38,0.0,0.0,0.0,303.23,303.15,285.15,0.0,0.0,299.38,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,299.38,0.0,0.0,0.0,303.15,303.15,285.15,0.0,0.0,299.38,0.0,0.0,0.0,303.16,303.15,285.15,0.0,0.0,299.38,0.0,0.0,0.01,299.35,284.95,298.41,296.22,298.02,298.12,299.23,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.76,296.05,296.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17829600.0,303.17,303.15,285.15,0.0,0.0,299.35,0.0,0.0,0.0,303.24,303.15,285.15,0.0,0.0,299.35,0.0,0.0,0.0,303.12,303.15,285.15,0.0,0.0,299.35,0.0,0.0,0.0,303.17,303.15,285.15,0.0,0.0,299.35,0.0,0.0,0.0,303.17,303.15,285.15,0.0,0.0,299.35,0.0,0.0,0.01,299.33,284.95,298.61,296.29,298.22,298.29,299.21,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.76,296.11,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17829900.0,303.2,303.15,285.15,0.0,0.0,299.32,0.0,0.0,0.0,303.25,303.15,285.15,0.0,0.0,299.32,0.0,0.0,0.0,303.15,303.15,285.15,0.0,0.0,299.32,0.0,0.0,0.0,303.19,303.15,285.15,0.0,0.0,299.32,0.0,0.0,0.0,303.17,303.15,285.15,0.0,0.0,299.32,0.0,0.0,0.01,299.3,284.95,298.81,296.36,298.41,298.43,299.19,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.76,296.18,296.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17830200.0,303.22,303.15,285.15,0.0,0.0,299.3,0.0,0.0,0.0,303.25,303.15,285.15,0.0,0.0,299.3,0.0,0.0,0.0,303.18,303.15,285.15,0.0,0.0,299.3,0.0,0.0,0.0,303.21,303.15,285.15,0.0,0.0,299.3,0.0,0.0,0.0,303.18,303.15,285.15,0.0,0.0,299.3,0.0,0.0,0.01,299.27,284.95,299.0,296.42,298.61,298.56,299.17,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.52,287.76,296.25,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17830500.0,303.24,303.15,285.15,0.0,0.0,299.27,0.0,0.0,0.0,303.26,303.15,285.15,0.0,0.0,299.27,0.0,0.0,0.0,303.21,303.15,285.15,0.0,0.0,299.27,0.0,0.0,0.0,303.23,303.15,285.15,0.0,0.0,299.27,0.0,0.0,0.0,303.19,303.15,285.15,0.0,0.0,299.27,0.0,0.0,0.01,299.25,284.95,299.18,296.47,298.8,298.66,299.15,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.31,0.0,0.47,0.0,281.52,287.76,296.31,296.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17830800.0,303.26,303.15,285.15,0.0,0.0,299.25,0.0,0.0,0.0,303.26,303.15,285.15,0.0,0.0,299.25,0.0,0.0,0.0,303.24,303.15,285.15,0.0,0.0,299.25,0.0,0.0,0.0,303.25,303.15,285.15,0.0,0.0,299.25,0.0,0.0,0.0,303.19,303.15,285.15,0.0,0.0,299.25,0.0,0.0,0.01,299.23,284.95,299.35,296.52,298.98,298.76,299.14,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,1.76,0.0,0.47,0.0,281.52,287.76,296.37,296.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17831100.0,303.28,303.15,285.15,0.0,0.0,299.23,0.0,0.0,0.0,303.27,303.15,285.15,0.0,0.0,299.23,0.0,0.0,0.0,303.27,303.15,285.15,0.0,0.0,299.23,0.0,0.0,0.0,303.27,303.15,285.15,0.0,0.0,299.23,0.0,0.0,0.0,303.2,303.15,285.15,0.0,0.0,299.23,0.0,0.0,0.01,299.21,284.95,299.51,296.55,299.16,298.87,299.13,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,3.1,0.0,0.47,0.0,281.52,287.76,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17831400.0,303.3,303.15,285.15,0.0,0.0,299.21,0.0,0.0,0.0,303.28,303.15,285.15,0.0,0.0,299.21,0.0,0.0,0.0,303.3,303.15,285.15,0.0,0.0,299.21,0.0,0.0,0.0,303.29,303.15,285.15,0.0,0.0,299.21,0.0,0.0,0.0,303.21,303.15,285.15,0.0,0.0,299.21,0.0,0.0,0.01,299.19,284.95,299.67,296.59,299.33,299.03,299.12,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,4.42,0.0,0.47,0.0,281.52,287.76,296.47,296.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17831700.0,303.31,303.15,285.15,0.0,0.0,299.19,0.0,0.0,0.0,303.3,303.15,285.15,0.0,0.0,299.19,0.0,0.0,0.0,303.33,303.15,285.15,0.0,0.0,299.19,0.0,0.0,0.0,303.31,303.15,285.15,0.0,0.0,299.19,0.0,0.0,0.0,303.22,303.15,285.15,0.0,0.0,299.19,0.0,0.0,0.01,299.17,284.95,299.83,296.62,299.49,299.24,299.12,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,5.72,0.0,0.47,0.0,281.52,287.76,296.51,296.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17832000.0,303.33,303.15,285.15,0.0,0.0,299.17,0.0,0.0,0.0,303.31,303.15,285.15,0.0,0.0,299.17,0.0,0.0,0.0,303.35,303.15,285.15,0.0,0.0,299.17,0.0,0.0,0.0,303.32,303.15,285.15,0.0,0.0,299.17,0.0,0.0,0.0,303.22,303.15,285.15,0.0,0.0,299.17,0.0,0.0,0.01,299.16,284.95,299.98,296.65,299.65,299.49,299.11,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,7.0,0.0,0.47,0.0,281.52,287.76,296.55,296.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17832300.0,303.35,303.15,285.15,0.0,0.0,299.16,0.0,0.0,0.0,303.3,303.15,285.15,0.0,0.0,299.12,0.59,0.06,0.06,303.36,303.15,285.15,0.0,0.0,299.16,0.0,0.0,0.0,303.34,303.15,285.15,0.0,0.0,299.16,0.0,0.0,0.0,303.23,303.15,285.15,0.0,0.0,299.16,0.0,0.0,0.0,299.13,284.95,300.14,296.68,300.88,300.94,299.12,1.0,0.13,0.0,0.0,1.0,1.0,0.08,0.0,0.08,-0.05,1.0,0.0,0.0,24.32,25.0,108.64,0.0,3.47,0.0,281.52,287.76,296.59,296.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17832600.0,303.36,303.15,285.15,0.0,0.0,299.15,0.0,0.0,0.0,303.26,303.15,285.15,0.0,0.0,299.16,0.58,0.06,0.06,303.38,303.15,285.15,0.0,0.0,299.15,0.0,0.0,0.0,303.36,303.15,285.15,0.0,0.0,299.15,0.0,0.0,0.0,303.24,303.15,285.15,0.0,0.0,299.15,0.0,0.0,0.0,299.14,284.95,300.29,296.71,301.65,302.88,299.18,1.0,0.13,0.0,0.0,1.0,1.0,0.08,0.0,0.08,-0.04,1.0,0.0,0.0,24.57,25.0,147.51,0.0,3.49,0.0,281.52,287.77,296.63,296.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17832900.0,303.3,303.15,285.15,0.0,0.0,299.45,0.61,0.06,0.06,303.26,303.15,285.15,0.0,0.0,299.45,0.61,0.07,0.06,303.35,303.15,285.15,0.0,0.0,299.45,0.62,0.07,0.05,303.34,303.15,285.15,0.0,0.0,299.45,0.62,0.07,0.06,303.25,303.15,285.15,0.0,0.0,299.18,0.0,0.0,0.0,299.42,284.95,300.44,296.74,302.37,303.33,299.58,1.0,0.13,0.0,0.0,1.0,1.0,0.29,0.0,0.29,-0.09,1.0,0.0,0.0,21.82,25.0,526.41,0.0,11.98,0.0,281.52,287.77,296.66,296.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17833200.0,303.27,303.15,285.15,0.0,0.0,300.22,0.61,0.07,0.06,303.29,303.15,285.15,0.0,0.0,300.22,0.63,0.07,0.07,303.32,303.15,285.15,0.0,0.0,300.22,0.62,0.07,0.05,303.3,303.15,285.15,0.0,0.0,300.22,0.61,0.07,0.06,303.24,303.15,285.15,0.0,0.0,299.36,0.0,0.0,0.0,300.2,284.95,300.59,296.76,302.42,303.3,300.31,1.0,0.13,0.0,0.0,1.0,1.0,0.3,0.0,0.3,-0.1,1.0,0.0,0.0,22.74,25.0,471.0,0.0,13.05,0.0,281.52,287.77,296.69,296.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17833500.0,303.29,303.15,285.15,0.0,0.0,300.88,0.62,0.07,0.06,303.33,303.15,285.15,0.0,0.0,300.89,0.65,0.08,0.08,303.32,303.15,285.15,0.0,0.0,300.88,0.63,0.08,0.05,303.3,303.15,285.15,0.0,0.0,300.88,0.63,0.07,0.07,303.24,303.15,285.15,0.0,0.0,299.68,0.0,0.0,0.0,300.87,284.95,300.74,296.78,302.5,303.31,300.96,1.0,0.13,0.0,0.0,1.0,1.0,0.32,0.0,0.32,-0.1,1.0,0.0,0.0,23.03,25.0,376.27,0.0,14.68,0.0,281.52,287.77,296.71,296.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17833800.0,303.33,303.15,285.15,0.0,0.0,301.45,0.65,0.08,0.07,303.36,303.15,285.15,0.0,0.0,301.46,0.68,0.09,0.09,303.34,303.15,285.15,0.0,0.0,301.45,0.66,0.08,0.06,303.32,303.15,285.15,0.0,0.0,301.45,0.65,0.08,0.08,303.24,303.15,285.15,0.0,0.0,300.07,0.0,0.0,0.0,301.44,284.95,300.88,296.8,302.58,303.34,301.51,1.0,0.14,0.0,0.0,1.0,1.0,0.36,0.0,0.36,-0.11,1.0,0.0,0.0,23.0,25.0,291.98,0.0,16.73,0.0,281.52,287.77,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17834100.0,303.37,303.15,285.15,0.0,0.0,301.9,0.68,0.09,0.08,303.4,303.15,285.15,0.0,0.0,301.9,0.71,0.1,0.1,303.36,303.15,285.15,0.0,0.0,301.9,0.68,0.09,0.06,303.34,303.15,285.15,0.0,0.0,301.9,0.67,0.09,0.08,303.25,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,301.89,284.95,301.02,296.82,302.66,303.37,301.94,1.0,0.14,0.0,0.0,1.0,1.0,0.4,0.0,0.4,-0.12,1.0,0.0,0.0,22.79,25.0,219.12,0.0,19.16,0.0,281.52,287.77,296.76,296.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17834400.0,303.41,303.15,285.15,0.0,0.0,302.23,0.71,0.1,0.09,303.43,303.15,285.15,0.0,0.0,302.23,0.74,0.12,0.11,303.39,303.15,285.15,0.0,0.0,302.23,0.71,0.1,0.07,303.37,303.15,285.15,0.0,0.0,302.23,0.7,0.1,0.09,303.26,303.15,285.15,0.0,0.0,300.88,0.0,0.0,0.0,302.22,284.95,301.15,296.83,302.72,303.4,302.25,1.0,0.14,0.0,0.0,1.0,1.0,0.44,0.0,0.44,-0.13,1.0,0.0,0.0,22.48,25.0,160.78,0.0,22.03,0.0,281.52,287.77,296.78,296.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17834700.0,303.45,303.15,285.15,0.0,0.0,302.46,0.74,0.12,0.1,303.46,303.15,285.15,0.0,0.0,302.46,0.77,0.13,0.12,303.41,303.15,285.15,0.0,0.0,302.46,0.74,0.11,0.08,303.39,303.15,285.15,0.0,0.0,302.46,0.73,0.11,0.1,303.28,303.15,285.15,0.0,0.0,301.23,0.0,0.0,0.0,302.46,284.95,301.28,296.85,302.79,303.43,302.48,1.0,0.14,0.0,0.0,1.0,1.0,0.49,0.0,0.49,-0.15,1.0,0.0,0.0,22.11,25.0,117.95,0.0,25.4,0.0,281.52,287.77,296.8,296.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17835000.0,303.48,303.15,285.15,0.0,0.0,302.63,0.78,0.13,0.12,303.5,303.15,285.15,0.0,0.0,302.63,0.8,0.14,0.14,303.43,303.15,285.15,0.0,0.0,302.63,0.76,0.12,0.09,303.41,303.15,285.15,0.0,0.0,302.63,0.75,0.12,0.11,303.29,303.15,285.15,0.0,0.0,301.54,0.0,0.0,0.0,302.63,284.95,301.39,296.87,302.86,303.46,302.64,1.0,0.15,0.0,0.0,1.0,1.0,0.54,0.0,0.54,-0.16,1.0,0.0,0.0,21.7,25.0,89.05,0.0,29.36,0.0,281.52,287.77,296.82,296.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17835300.0,303.52,303.15,285.15,0.0,0.0,302.82,0.94,0.15,0.13,303.54,303.15,285.15,0.0,0.0,302.82,0.98,0.16,0.15,303.44,303.15,285.15,0.0,0.0,302.82,0.92,0.13,0.09,303.43,303.15,285.15,0.0,0.0,302.82,0.9,0.13,0.12,303.3,303.15,285.15,0.0,0.0,302.82,0.72,0.07,0.3,302.82,284.95,301.5,296.89,302.99,303.49,302.83,1.0,0.18,0.0,0.0,1.0,1.0,0.96,0.0,0.96,-0.24,1.0,0.0,0.0,14.57,65.0,112.11,0.0,73.32,0.0,281.51,287.77,296.84,296.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17835600.0,303.55,303.15,285.15,0.0,0.0,302.95,0.83,0.16,0.14,303.57,303.15,285.15,0.0,0.0,302.95,0.85,0.18,0.17,303.46,303.15,285.15,0.0,0.0,302.95,0.81,0.15,0.1,303.45,303.15,285.15,0.0,0.0,302.95,0.79,0.14,0.13,303.31,303.15,285.15,0.0,0.0,302.95,0.64,0.07,0.32,302.95,284.95,301.6,296.92,303.04,303.51,302.96,1.0,0.21,0.0,0.0,1.0,1.0,1.04,0.0,1.04,-0.26,1.0,0.0,0.0,27.13,41.0,69.89,0.0,112.71,0.0,281.51,287.77,296.86,296.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17835900.0,303.58,303.15,285.15,0.0,0.0,303.03,0.92,0.18,0.16,303.6,303.15,285.15,0.0,0.0,303.03,0.95,0.19,0.18,303.47,303.15,285.15,0.0,0.0,303.03,0.88,0.16,0.11,303.46,303.15,285.15,0.0,0.0,303.03,0.87,0.15,0.14,303.32,303.15,285.15,0.0,0.0,303.03,0.7,0.08,0.35,303.03,284.95,301.69,296.94,303.09,303.54,303.04,1.0,0.22,0.0,0.0,1.0,1.0,1.13,0.0,1.13,-0.27,1.0,0.0,0.0,22.11,25.0,48.5,0.0,126.1,0.0,281.51,287.77,296.89,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17836200.0,303.6,303.15,285.15,0.0,0.0,303.09,0.98,0.2,0.17,303.63,303.15,285.15,0.0,0.0,303.09,0.97,0.21,0.17,303.49,303.15,285.15,0.0,0.0,303.09,0.94,0.17,0.12,303.48,303.15,285.15,0.0,0.0,303.09,0.93,0.16,0.15,303.33,303.15,285.15,0.0,0.0,303.09,0.74,0.09,0.38,303.09,284.95,301.78,296.97,303.13,303.56,303.09,1.0,0.22,0.0,0.0,1.0,1.0,1.2,0.0,1.2,-0.29,1.0,0.0,0.0,20.73,28.0,36.74,0.0,141.94,0.0,281.51,287.77,296.91,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17836500.0,303.62,303.15,285.15,0.0,0.0,303.14,0.95,0.21,0.19,303.66,303.15,285.15,0.0,0.0,303.14,0.98,0.23,0.22,303.5,303.15,285.15,0.0,0.0,303.14,0.9,0.18,0.13,303.49,303.15,285.15,0.0,0.0,303.14,0.89,0.18,0.17,303.34,303.15,285.15,0.0,0.0,303.14,0.72,0.09,0.42,303.14,284.95,301.85,297.0,303.18,303.58,303.14,1.0,0.25,0.0,0.0,1.0,1.0,1.34,0.0,1.34,-0.31,1.0,0.0,0.0,27.52,52.0,33.7,0.0,200.77,0.0,281.51,287.77,296.93,296.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17836800.0,303.64,303.15,285.15,0.0,0.0,303.19,0.91,0.23,0.21,303.69,303.15,285.15,0.0,0.0,303.19,0.94,0.25,0.24,303.51,303.15,285.15,0.0,0.0,303.19,0.86,0.2,0.14,303.5,303.15,285.15,0.0,0.0,303.19,0.85,0.19,0.18,303.35,303.15,285.15,0.0,0.0,303.18,0.69,0.1,0.45,303.19,284.95,301.92,297.02,303.21,303.6,303.19,1.0,0.28,0.0,0.0,1.0,1.0,1.45,0.0,1.45,-0.34,1.0,0.0,0.0,36.77,58.0,29.05,0.0,266.44,0.0,281.51,287.77,296.96,296.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17837100.0,303.66,303.15,285.15,0.0,0.0,303.22,0.89,0.25,0.22,303.71,303.15,285.15,0.0,0.0,303.22,0.92,0.27,0.26,303.53,303.15,285.15,0.0,0.0,303.22,0.85,0.21,0.15,303.52,303.15,285.15,0.0,0.0,303.22,0.84,0.2,0.19,303.36,303.15,285.15,0.0,0.0,303.22,0.68,0.11,0.49,303.22,284.95,301.99,297.04,303.25,303.62,303.22,1.0,0.3,0.0,0.0,1.0,1.0,1.57,0.0,1.57,-0.36,1.0,0.0,0.0,45.36,67.0,25.97,0.0,341.93,0.0,281.51,287.78,296.98,296.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17837400.0,303.68,303.15,285.15,0.0,0.0,303.26,0.89,0.27,0.24,303.74,303.15,285.15,0.0,0.0,303.26,0.92,0.3,0.28,303.54,303.15,285.15,0.0,0.0,303.26,0.84,0.22,0.16,303.53,303.15,285.15,0.0,0.0,303.26,0.83,0.22,0.2,303.37,303.15,285.15,0.0,0.0,303.26,0.68,0.12,0.53,303.26,284.95,302.05,297.06,303.28,303.64,303.26,1.0,0.33,0.0,0.0,1.0,1.0,1.69,0.0,1.69,-0.39,1.0,0.0,0.0,53.49,73.0,23.62,0.0,428.72,0.0,281.51,287.78,297.01,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17837700.0,303.69,303.15,285.15,0.0,0.0,303.29,0.89,0.29,0.26,303.77,303.15,285.15,0.0,0.0,303.29,0.92,0.32,0.3,303.55,303.15,285.15,0.0,0.0,303.29,0.84,0.24,0.17,303.54,303.15,285.15,0.0,0.0,303.29,0.83,0.23,0.22,303.38,303.15,285.15,0.0,0.0,303.29,0.68,0.13,0.57,303.29,284.95,302.1,297.08,303.31,303.66,303.29,1.0,0.35,0.0,0.0,1.0,1.0,1.81,0.0,1.81,-0.41,1.0,0.0,0.0,61.32,82.0,21.66,0.0,528.43,0.0,281.51,287.78,297.03,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17838000.0,303.7,303.15,285.15,0.0,0.0,303.32,0.89,0.31,0.28,303.8,303.15,285.15,0.0,0.0,303.32,0.93,0.34,0.32,303.56,303.15,285.15,0.0,0.0,303.32,0.84,0.25,0.18,303.56,303.15,285.15,0.0,0.0,303.32,0.83,0.25,0.23,303.39,303.15,285.15,0.0,0.0,303.32,0.68,0.13,0.61,303.32,284.95,302.15,297.09,303.33,303.68,303.32,1.0,0.37,0.0,0.0,1.0,1.0,1.94,0.0,1.94,-0.44,1.0,0.0,0.0,68.96,88.0,19.96,0.0,642.71,0.0,281.51,287.78,297.05,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17838300.0,303.71,303.15,285.15,0.0,0.0,303.34,0.9,0.33,0.29,303.82,303.15,285.15,0.0,0.0,303.34,0.94,0.37,0.35,303.58,303.15,285.15,0.0,0.0,303.34,0.84,0.27,0.19,303.57,303.15,285.15,0.0,0.0,303.34,0.83,0.26,0.25,303.4,303.15,285.15,0.0,0.0,303.34,0.69,0.14,0.65,303.34,284.95,302.18,297.1,303.35,303.69,303.34,1.0,0.4,0.0,0.0,1.0,1.0,2.07,0.0,2.07,-0.47,1.0,0.0,0.0,76.49,97.0,16.96,0.0,773.23,0.0,281.51,287.78,297.06,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17838600.0,303.72,303.15,285.15,0.0,0.0,303.36,0.9,0.35,0.31,303.85,303.15,285.15,0.0,0.0,303.36,0.95,0.39,0.37,303.59,303.15,285.15,0.0,0.0,303.36,0.85,0.28,0.2,303.58,303.15,285.15,0.0,0.0,303.36,0.84,0.28,0.26,303.41,303.15,285.15,0.0,0.0,303.36,0.69,0.15,0.69,303.36,284.95,302.19,297.1,303.37,303.71,303.36,1.0,0.42,0.0,0.0,1.0,1.0,2.2,0.0,2.2,-0.49,1.0,0.0,0.0,83.97,103.0,12.69,0.0,921.42,0.0,281.51,287.78,297.08,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17838900.0,303.73,303.15,285.15,0.0,0.0,303.37,0.91,0.37,0.33,303.87,303.15,285.15,0.0,0.0,303.37,0.96,0.42,0.39,303.6,303.15,285.15,0.0,0.0,303.37,0.85,0.3,0.21,303.59,303.15,285.15,0.0,0.0,303.37,0.84,0.29,0.28,303.42,303.15,285.15,0.0,0.0,303.37,0.7,0.16,0.73,303.37,284.95,302.18,297.1,303.38,303.72,303.37,1.0,0.44,0.0,0.0,1.0,1.0,2.33,0.0,2.33,-0.52,1.0,0.0,0.0,91.45,112.0,8.68,0.0,1088.43,0.0,281.51,287.78,297.08,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17839200.0,303.73,303.15,285.15,0.0,0.0,303.38,0.92,0.39,0.35,303.89,303.15,285.15,0.0,0.0,303.38,0.97,0.44,0.42,303.61,303.15,285.15,0.0,0.0,303.38,0.86,0.32,0.22,303.6,303.15,285.15,0.0,0.0,303.38,0.85,0.31,0.29,303.42,303.15,285.15,0.0,0.0,303.38,0.71,0.17,0.78,303.38,284.95,302.16,297.09,303.38,303.74,303.38,1.0,0.47,0.0,0.0,1.0,1.0,2.47,0.0,2.47,-0.55,1.0,0.0,0.0,98.96,118.0,5.38,0.0,1275.16,0.0,281.51,287.78,297.09,297.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17839500.0,303.73,303.15,285.15,0.0,0.0,303.38,0.93,0.41,0.36,303.91,303.15,285.15,0.0,0.0,303.38,0.98,0.47,0.44,303.61,303.15,285.15,0.0,0.0,303.38,0.87,0.33,0.23,303.61,303.15,285.15,0.0,0.0,303.38,0.86,0.32,0.31,303.43,303.15,285.15,0.0,0.0,303.38,0.71,0.18,0.82,303.38,284.95,302.13,297.09,303.38,303.75,303.38,1.0,0.49,0.0,0.0,1.0,1.0,2.6,0.0,2.6,-0.58,1.0,0.0,0.0,106.5,127.0,2.89,0.0,1482.34,0.0,281.51,287.78,297.09,297.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17839800.0,303.73,303.15,285.15,0.0,0.0,303.38,0.94,0.42,0.38,303.93,303.15,285.15,0.0,0.0,303.38,0.99,0.5,0.47,303.62,303.15,285.15,0.0,0.0,303.38,0.87,0.35,0.24,303.61,303.15,285.15,0.0,0.0,303.38,0.86,0.34,0.32,303.43,303.15,285.15,0.0,0.0,303.38,0.72,0.19,0.87,303.38,284.95,302.09,297.08,303.38,303.75,303.38,1.0,0.51,0.0,0.0,1.0,1.0,2.74,0.0,2.74,-0.62,1.0,0.0,0.0,114.06,133.0,1.33,0.0,1710.59,0.0,281.51,287.78,297.09,297.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17840100.0,303.72,303.15,285.15,0.0,0.0,303.38,0.95,0.44,0.4,303.95,303.15,285.15,0.0,0.0,303.38,1.0,0.53,0.5,303.63,303.15,285.15,0.0,0.0,303.38,0.88,0.36,0.26,303.62,303.15,285.15,0.0,0.0,303.38,0.87,0.35,0.34,303.44,303.15,285.15,0.0,0.0,303.38,0.73,0.2,0.91,303.38,284.95,302.06,297.07,303.38,303.76,303.38,1.0,0.54,0.0,0.0,1.0,1.0,2.88,0.0,2.88,-0.65,1.0,0.0,0.0,121.64,142.0,0.78,0.0,1960.55,0.0,281.51,287.78,297.08,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17840400.0,303.72,303.15,285.15,0.0,0.0,303.38,0.95,0.46,0.41,303.96,303.15,285.15,0.0,0.0,303.38,1.0,0.56,0.52,303.63,303.15,285.15,0.0,0.0,303.38,0.89,0.38,0.27,303.62,303.15,285.15,0.0,0.0,303.38,0.88,0.37,0.35,303.44,303.15,285.15,0.0,0.0,303.38,0.73,0.21,0.96,303.38,284.95,302.04,297.07,303.38,303.77,303.38,1.0,0.56,0.0,0.0,1.0,1.0,3.01,0.0,3.01,-0.68,1.0,0.0,0.0,130.11,148.0,1.24,0.0,2222.31,0.0,281.51,287.78,297.08,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17840700.0,303.72,303.15,285.15,0.0,0.0,303.38,0.96,0.48,0.43,303.97,303.15,285.15,0.0,0.0,303.38,1.0,0.58,0.53,303.63,303.15,285.15,0.0,0.0,303.38,0.89,0.4,0.28,303.63,303.15,285.15,0.0,0.0,303.38,0.88,0.39,0.37,303.44,303.15,285.15,0.0,0.0,303.38,0.74,0.22,1.0,303.38,284.95,302.04,297.07,303.38,303.77,303.38,1.0,0.58,0.0,0.0,1.0,1.0,3.13,0.0,3.13,-0.7,1.0,0.0,0.0,138.42,157.0,3.06,0.0,2489.63,0.0,281.51,287.78,297.08,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17841000.0,303.72,303.15,285.15,0.0,0.0,303.39,0.96,0.5,0.45,303.99,303.15,285.15,0.0,0.0,303.39,1.0,0.61,0.54,303.64,303.15,285.15,0.0,0.0,303.39,0.9,0.41,0.29,303.63,303.15,285.15,0.0,0.0,303.39,0.89,0.4,0.38,303.44,303.15,285.15,0.0,0.0,303.39,0.74,0.23,1.05,303.39,284.95,302.05,297.07,303.39,303.78,303.39,1.0,0.6,0.0,0.0,1.0,1.0,3.25,0.0,3.25,-0.73,1.0,0.0,0.0,146.31,166.0,6.19,0.0,2770.31,0.0,281.51,287.78,297.07,297.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17841300.0,303.72,303.15,285.15,0.0,0.0,303.4,0.97,0.52,0.46,304.0,303.15,285.15,0.0,0.0,303.4,1.0,0.64,0.55,303.64,303.15,285.15,0.0,0.0,303.4,0.91,0.43,0.3,303.64,303.15,285.15,0.0,0.0,303.4,0.9,0.42,0.4,303.45,303.15,285.15,0.0,0.0,303.4,0.75,0.24,1.09,303.4,284.95,302.08,297.08,303.4,303.79,303.4,1.0,0.62,0.0,0.0,1.0,1.0,3.37,0.0,3.37,-0.76,1.0,0.0,0.0,153.98,172.0,10.43,0.0,3068.15,0.0,281.51,287.79,297.07,297.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17841600.0,303.72,303.15,285.15,0.0,0.0,303.42,0.96,0.54,0.48,304.02,303.15,285.15,0.0,0.0,303.42,1.0,0.67,0.58,303.65,303.15,285.15,0.0,0.0,303.42,0.9,0.45,0.31,303.65,303.15,285.15,0.0,0.0,303.42,0.89,0.44,0.41,303.45,303.15,285.15,0.0,0.0,303.42,0.75,0.25,1.14,303.42,284.95,302.15,297.09,303.43,303.8,303.42,1.0,0.65,0.0,0.0,1.0,1.0,3.52,0.0,3.52,-0.79,1.0,0.0,0.0,169.65,193.0,16.82,0.0,3507.29,0.0,281.51,287.79,297.08,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17841900.0,303.73,303.15,285.15,0.0,0.0,303.44,0.96,0.56,0.5,304.03,303.15,285.15,0.0,0.0,303.44,1.0,0.7,0.6,303.67,303.15,285.15,0.0,0.0,303.44,0.9,0.47,0.33,303.66,303.15,285.15,0.0,0.0,303.44,0.9,0.46,0.43,303.46,303.15,285.15,0.0,0.0,303.44,0.75,0.26,1.19,303.44,284.95,302.23,297.1,303.45,303.81,303.45,1.0,0.68,0.0,0.0,1.0,1.0,3.66,0.0,3.66,-0.82,1.0,0.0,0.0,183.32,217.0,20.16,0.0,3952.85,0.0,281.51,287.79,297.09,297.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17842200.0,303.74,303.15,285.15,0.0,0.0,303.48,0.96,0.58,0.52,304.05,303.15,285.15,0.0,0.0,303.48,1.0,0.74,0.63,303.68,303.15,285.15,0.0,0.0,303.48,0.9,0.49,0.34,303.68,303.15,285.15,0.0,0.0,303.48,0.89,0.48,0.45,303.47,303.15,285.15,0.0,0.0,303.48,0.75,0.27,1.24,303.48,284.95,302.32,297.1,303.48,303.82,303.48,1.0,0.71,0.0,0.0,1.0,1.0,3.82,0.0,3.82,-0.86,1.0,0.0,0.0,201.22,223.0,21.94,0.0,4504.98,0.0,281.51,287.79,297.09,297.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17842500.0,303.76,303.15,285.15,0.0,0.0,303.51,0.96,0.6,0.54,304.07,303.15,285.15,0.0,0.0,303.51,1.0,0.77,0.66,303.7,303.15,285.15,0.0,0.0,303.51,0.9,0.51,0.35,303.69,303.15,285.15,0.0,0.0,303.51,0.89,0.49,0.47,303.48,303.15,285.15,0.0,0.0,303.51,0.75,0.29,1.29,303.51,284.95,302.4,297.08,303.52,303.84,303.51,1.0,0.74,0.0,0.0,1.0,1.0,3.98,0.0,3.98,-0.89,1.0,0.0,0.0,219.16,247.0,23.09,0.0,5104.59,0.0,281.51,287.79,297.09,297.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17842800.0,303.77,303.15,285.15,0.0,0.0,303.54,0.95,0.62,0.56,304.09,303.15,285.15,0.0,0.0,303.54,1.0,0.8,0.69,303.72,303.15,285.15,0.0,0.0,303.54,0.9,0.53,0.37,303.71,303.15,285.15,0.0,0.0,303.54,0.89,0.51,0.49,303.49,303.15,285.15,0.0,0.0,303.54,0.75,0.3,1.35,303.54,284.95,302.48,297.04,303.55,303.86,303.54,1.0,0.77,0.0,0.0,1.0,1.0,4.15,0.0,4.15,-0.93,1.0,0.0,0.0,238.2,271.0,23.48,0.0,5774.23,0.0,281.51,287.79,297.08,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17843100.0,303.79,303.15,285.15,0.0,0.0,303.57,0.96,0.64,0.58,304.1,303.15,285.15,0.0,0.0,303.57,1.0,0.83,0.71,303.75,303.15,285.15,0.0,0.0,303.57,0.9,0.55,0.38,303.73,303.15,285.15,0.0,0.0,303.57,0.89,0.54,0.51,303.5,303.15,285.15,0.0,0.0,303.57,0.75,0.31,1.41,303.57,284.95,302.57,297.01,303.58,303.88,303.57,1.0,0.8,0.0,0.0,1.0,1.0,4.31,0.0,4.31,-0.97,1.0,0.0,0.0,256.42,292.0,23.73,0.0,6486.62,0.0,281.51,287.79,297.06,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17843400.0,303.81,303.15,285.15,0.0,0.0,303.61,0.96,0.67,0.6,304.12,303.15,285.15,0.0,0.0,303.61,1.0,0.87,0.74,303.77,303.15,285.15,0.0,0.0,303.61,0.9,0.57,0.4,303.75,303.15,285.15,0.0,0.0,303.61,0.89,0.56,0.53,303.51,303.15,285.15,0.0,0.0,303.61,0.75,0.32,1.47,303.61,284.95,302.65,296.96,303.62,303.89,303.61,1.0,0.83,0.0,0.0,1.0,1.0,4.48,0.0,4.48,-1.01,1.0,0.0,0.0,275.77,298.0,24.21,0.0,7280.41,0.0,281.51,287.79,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17843700.0,303.8,303.15,285.15,0.0,0.0,303.62,0.85,0.69,0.62,304.11,303.15,285.15,0.0,0.0,303.62,0.93,0.9,0.85,303.77,303.15,285.15,0.0,0.0,303.62,0.81,0.59,0.42,303.74,303.15,285.15,0.0,0.0,303.62,0.8,0.58,0.55,303.5,303.15,285.15,0.0,0.0,303.62,0.0,0.0,0.06,303.62,284.95,302.73,296.91,303.63,303.89,303.62,1.0,0.69,0.0,0.0,1.0,1.0,3.01,0.0,3.01,-0.67,1.0,0.0,0.0,365.94,292.0,13.15,0.0,3431.63,0.0,281.51,287.79,297.0,297.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17844000.0,303.84,303.15,285.15,0.0,0.0,303.66,0.91,0.71,0.64,304.15,303.15,285.15,0.0,0.0,303.66,0.99,0.93,0.88,303.82,303.15,285.15,0.0,0.0,303.66,0.86,0.62,0.43,303.78,303.15,285.15,0.0,0.0,303.66,0.85,0.6,0.57,303.54,303.15,285.15,0.0,0.0,303.65,0.0,0.0,0.04,303.66,284.95,302.82,296.87,303.68,303.93,303.66,1.0,0.66,0.0,0.0,1.0,1.0,3.09,0.0,3.09,-0.69,1.0,0.0,0.0,284.78,268.0,31.19,0.0,3190.52,0.0,281.51,287.79,296.97,296.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17844300.0,303.86,303.15,285.15,0.0,0.0,303.71,0.95,0.74,0.67,304.18,303.15,285.15,0.0,0.0,303.71,1.0,0.97,0.84,303.85,303.15,285.15,0.0,0.0,303.71,0.9,0.64,0.45,303.81,303.15,285.15,0.0,0.0,303.71,0.89,0.63,0.59,303.57,303.15,285.15,0.0,0.0,303.69,0.0,0.0,0.04,303.71,284.95,302.9,296.83,303.72,303.96,303.71,1.0,0.64,0.0,0.0,1.0,1.0,3.11,0.0,3.11,-0.7,1.0,0.0,0.0,251.7,232.0,28.39,0.0,3047.99,0.0,281.51,287.79,296.93,296.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17844600.0,303.89,303.15,285.15,0.0,0.0,303.74,0.96,0.77,0.69,304.21,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.83,303.88,303.15,285.15,0.0,0.0,303.74,0.91,0.67,0.47,303.84,303.15,285.15,0.0,0.0,303.74,0.9,0.65,0.62,303.59,303.15,285.15,0.0,0.0,303.73,0.0,0.0,0.04,303.74,284.95,302.98,296.8,303.76,303.98,303.74,1.0,0.65,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,250.5,268.0,27.23,0.0,3183.39,0.0,281.51,287.79,296.89,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17844900.0,303.91,303.15,285.15,0.0,0.0,303.78,0.95,0.79,0.71,304.23,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.88,303.91,303.15,285.15,0.0,0.0,303.78,0.91,0.7,0.49,303.86,303.15,285.15,0.0,0.0,303.78,0.9,0.68,0.64,303.6,303.15,285.15,0.0,0.0,303.77,0.0,0.0,0.04,303.78,284.95,303.07,296.79,303.79,304.0,303.78,1.0,0.68,0.0,0.0,1.0,1.0,3.32,0.0,3.32,-0.74,1.0,0.0,0.0,279.53,307.0,27.03,0.0,3681.07,0.0,281.51,287.79,296.86,296.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17845200.0,303.93,303.15,285.15,0.0,0.0,303.82,0.96,0.82,0.74,304.25,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.91,303.94,303.15,285.15,0.0,0.0,303.82,0.91,0.73,0.51,303.88,303.15,285.15,0.0,0.0,303.82,0.9,0.7,0.67,303.62,303.15,285.15,0.0,0.0,303.8,0.0,0.0,0.04,303.82,284.95,303.15,296.78,303.83,304.02,303.82,1.0,0.7,0.0,0.0,1.0,1.0,3.44,0.0,3.44,-0.77,1.0,0.0,0.0,296.73,313.0,24.81,0.0,4066.99,0.0,281.51,287.79,296.84,296.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17845500.0,303.95,303.15,285.15,0.0,0.0,303.85,0.96,0.85,0.76,304.26,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.92,303.96,303.15,285.15,0.0,0.0,303.85,0.92,0.76,0.53,303.9,303.15,285.15,0.0,0.0,303.85,0.91,0.73,0.69,303.63,303.15,285.15,0.0,0.0,303.84,0.0,0.0,0.04,303.85,284.95,303.23,296.79,303.86,304.04,303.85,1.0,0.72,0.0,0.0,1.0,1.0,3.54,0.0,3.54,-0.79,1.0,0.0,0.0,307.16,322.0,23.52,0.0,4390.24,0.0,281.51,287.8,296.82,296.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17845800.0,303.96,303.15,285.15,0.0,0.0,303.88,0.97,0.88,0.79,304.28,303.15,285.15,0.0,0.0,303.88,1.0,1.0,0.93,303.99,303.15,285.15,0.0,0.0,303.88,0.93,0.79,0.55,303.92,303.15,285.15,0.0,0.0,303.88,0.92,0.76,0.72,303.64,303.15,285.15,0.0,0.0,303.87,0.0,0.0,0.04,303.88,284.95,303.32,296.8,303.89,304.06,303.88,1.0,0.74,0.0,0.0,1.0,1.0,3.63,0.0,3.63,-0.81,1.0,0.0,0.0,315.49,331.0,22.84,0.0,4704.14,0.0,281.51,287.8,296.81,296.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17846100.0,303.98,303.15,285.15,0.0,0.0,303.91,0.98,0.91,0.81,304.29,303.15,285.15,0.0,0.0,303.91,1.0,1.0,0.93,304.01,303.15,285.15,0.0,0.0,303.91,0.94,0.82,0.57,303.93,303.15,285.15,0.0,0.0,303.91,0.93,0.78,0.74,303.65,303.15,285.15,0.0,0.0,303.9,0.0,0.0,0.04,303.91,284.95,303.4,296.81,303.92,304.07,303.91,1.0,0.75,0.0,0.0,1.0,1.0,3.73,0.0,3.73,-0.84,1.0,0.0,0.0,323.16,337.0,22.45,0.0,5026.52,0.0,281.51,287.8,296.81,296.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17846400.0,303.99,303.15,285.15,0.0,0.0,303.94,0.98,0.94,0.84,304.31,303.15,285.15,0.0,0.0,303.94,1.0,1.0,0.95,304.03,303.15,285.15,0.0,0.0,303.94,0.95,0.85,0.59,303.95,303.15,285.15,0.0,0.0,303.94,0.94,0.81,0.77,303.66,303.15,285.15,0.0,0.0,303.93,0.0,0.0,0.05,303.94,284.95,303.48,296.81,303.95,304.09,303.94,1.0,0.77,0.0,0.0,1.0,1.0,3.84,0.0,3.84,-0.86,1.0,0.0,0.0,336.76,358.0,22.53,0.0,5441.67,0.0,281.51,287.8,296.81,296.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17846700.0,304.01,303.15,285.15,0.0,0.0,303.97,0.97,0.97,0.87,304.32,303.15,285.15,0.0,0.0,303.97,0.98,1.0,0.95,304.05,303.15,285.15,0.0,0.0,303.97,0.94,0.88,0.62,303.97,303.15,285.15,0.0,0.0,303.97,0.92,0.84,0.8,303.67,303.15,285.15,0.0,0.0,303.97,0.0,0.0,0.05,303.97,284.95,303.57,296.82,303.98,304.1,303.98,1.0,0.8,0.0,0.0,1.0,1.0,3.94,0.0,3.94,-0.88,1.0,0.0,0.0,376.88,410.0,22.08,0.0,6046.89,0.0,281.51,287.8,296.81,296.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17847000.0,304.02,303.15,285.15,0.0,0.0,304.01,0.97,1.0,0.9,304.34,303.15,285.15,0.0,0.0,304.01,0.97,1.0,0.95,304.07,303.15,285.15,0.0,0.0,304.01,0.94,0.91,0.64,303.98,303.15,285.15,0.0,0.0,304.01,0.93,0.87,0.82,303.68,303.15,285.15,0.0,0.0,304.0,0.0,0.0,0.05,304.01,284.95,303.65,296.83,304.01,304.12,304.01,1.0,0.82,0.0,0.0,1.0,1.0,4.04,0.0,4.04,-0.91,1.0,0.0,0.0,397.29,410.0,21.96,0.0,6518.78,0.0,281.51,287.8,296.82,296.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17847300.0,304.04,303.15,285.15,0.0,0.0,304.04,0.97,1.0,0.9,304.35,303.15,285.15,0.0,0.0,304.04,0.97,1.0,0.95,304.09,303.15,285.15,0.0,0.0,304.04,0.95,0.95,0.66,304.0,303.15,285.15,0.0,0.0,304.04,0.94,0.9,0.85,303.69,303.15,285.15,0.0,0.0,304.03,0.0,0.0,0.06,304.04,284.95,303.73,296.84,304.04,304.13,304.04,1.0,0.83,0.0,0.0,1.0,1.0,4.11,0.0,4.11,-0.92,1.0,0.0,0.0,402.75,410.0,22.01,0.0,6797.96,0.0,281.51,287.8,296.82,296.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17847600.0,304.05,303.15,285.15,0.0,0.0,304.07,0.97,1.0,0.9,304.37,303.15,285.15,0.0,0.0,304.07,0.97,1.0,0.95,304.12,303.15,285.15,0.0,0.0,304.07,0.97,0.98,0.68,304.01,303.15,285.15,0.0,0.0,304.07,0.95,0.93,0.88,303.7,303.15,285.15,0.0,0.0,304.06,0.0,0.0,0.05,304.07,284.95,303.82,296.85,304.07,304.15,304.07,1.0,0.84,0.0,0.0,1.0,1.0,4.17,0.0,4.17,-0.93,1.0,0.0,0.0,403.79,410.0,22.37,0.0,7026.51,0.0,281.51,287.8,296.83,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
