time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847900.0,304.07,303.15,285.15,0.0,0.0,304.1,0.98,1.0,0.9,304.38,303.15,285.15,0.0,0.0,304.1,0.98,1.0,0.95,304.14,303.15,285.15,0.0,0.0,304.1,0.98,1.0,0.7,304.03,303.15,285.15,0.0,0.0,304.1,0.96,0.96,0.91,303.71,303.15,285.15,0.0,0.0,304.09,0.0,0.0,0.05,304.1,284.95,303.9,296.86,304.11,304.17,304.1,1.0,0.85,0.0,0.0,1.0,1.0,4.22,0.0,4.22,-0.95,1.0,0.0,0.0,405.08,410.0,22.78,0.0,7233.5,0.0,281.51,287.8,296.84,296.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17848200.0,304.09,303.15,285.15,0.0,0.0,304.13,0.98,1.0,0.9,304.4,303.15,285.15,0.0,0.0,304.13,0.98,1.0,0.95,304.16,303.15,285.15,0.0,0.0,304.13,0.98,1.0,0.7,304.04,303.15,285.15,0.0,0.0,304.13,0.97,0.99,0.94,303.72,303.15,285.15,0.0,0.0,304.12,0.0,0.0,0.05,304.13,284.95,303.98,296.88,304.14,304.18,304.13,1.0,0.85,0.0,0.0,1.0,1.0,4.25,0.0,4.25,-0.95,1.0,0.0,0.0,406.34,410.0,23.01,0.0,7373.73,0.0,281.5,287.8,296.85,296.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17848500.0,304.09,303.15,285.15,0.0,0.0,304.22,0.91,0.0,0.86,304.4,303.15,285.15,0.0,0.0,304.22,0.92,1.0,0.95,304.18,303.15,285.15,0.0,0.0,304.22,0.92,1.0,0.7,304.05,303.15,285.15,0.0,0.0,304.21,0.8,0.0,0.62,303.72,303.15,285.15,0.0,0.0,304.16,0.0,0.0,0.07,304.21,284.95,304.07,296.9,304.17,304.2,304.21,1.0,0.83,0.0,0.0,1.0,1.0,3.86,0.0,3.86,-0.8,1.0,0.0,0.0,496.36,410.0,74.21,0.0,6561.1,0.0,281.5,287.8,296.86,296.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17848800.0,304.06,303.15,285.15,0.0,0.0,304.2,0.0,0.0,0.02,304.41,303.15,285.15,0.0,0.0,304.2,0.9,1.0,0.96,304.18,303.15,285.15,0.0,0.0,304.2,0.0,0.0,0.01,304.01,303.15,285.15,0.0,0.0,304.2,0.0,0.0,0.02,303.71,303.15,285.15,0.0,0.0,304.2,0.0,0.0,0.09,304.2,284.95,304.15,296.92,304.23,304.25,304.2,1.0,0.6,0.0,0.0,1.0,1.0,1.31,0.0,1.31,-0.31,1.0,0.0,0.0,480.68,386.0,21.81,0.0,1204.56,0.0,281.5,287.8,296.88,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17849100.0,304.09,303.15,285.15,0.0,0.0,304.23,0.0,0.0,0.01,304.44,303.15,285.15,0.0,0.0,304.24,0.93,1.0,0.95,304.24,303.15,285.15,0.0,0.0,304.23,0.0,0.0,0.01,304.03,303.15,285.15,0.0,0.0,304.23,0.0,0.0,0.01,303.74,303.15,285.15,0.0,0.0,304.23,0.0,0.0,0.07,304.24,284.95,304.22,296.93,304.27,304.29,304.24,1.0,0.54,0.0,0.0,1.0,1.0,1.28,0.0,1.28,-0.3,1.0,0.0,0.0,388.52,350.0,28.41,0.0,963.7,0.0,281.5,287.8,296.89,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17849400.0,304.11,303.15,285.15,0.0,0.0,304.27,0.0,0.0,0.01,304.47,303.15,285.15,0.0,0.0,304.28,0.95,1.0,0.95,304.28,303.15,285.15,0.0,0.0,304.27,0.0,0.0,0.01,304.05,303.15,285.15,0.0,0.0,304.27,0.0,0.0,0.01,303.77,303.15,285.15,0.0,0.0,304.27,0.0,0.0,0.06,304.28,284.95,304.26,296.92,304.3,304.32,304.28,1.0,0.52,0.0,0.0,1.0,1.0,1.26,0.0,1.26,-0.3,1.0,0.0,0.0,345.7,326.0,23.98,0.0,855.89,0.0,281.5,287.81,296.9,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17849700.0,304.12,303.15,285.15,0.0,0.0,304.3,0.0,0.0,0.01,304.49,303.15,285.15,0.0,0.0,304.3,0.97,1.0,0.95,304.31,303.15,285.15,0.0,0.0,304.3,0.0,0.0,0.01,304.07,303.15,285.15,0.0,0.0,304.3,0.0,0.0,0.01,303.78,303.15,285.15,0.0,0.0,304.3,0.0,0.0,0.06,304.3,284.95,304.27,296.89,304.32,304.34,304.3,1.0,0.49,0.0,0.0,1.0,1.0,1.25,0.0,1.25,-0.29,1.0,0.0,0.0,313.22,290.0,18.24,0.0,775.86,0.0,281.5,287.81,296.9,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17850000.0,304.14,303.15,285.15,0.0,0.0,304.32,0.0,0.0,0.01,304.5,303.15,285.15,0.0,0.0,304.32,0.98,1.0,0.95,304.34,303.15,285.15,0.0,0.0,304.32,0.0,0.0,0.01,304.09,303.15,285.15,0.0,0.0,304.32,0.0,0.0,0.01,303.8,303.15,285.15,0.0,0.0,304.32,0.0,0.0,0.05,304.32,284.95,304.27,296.84,304.34,304.36,304.32,1.0,0.47,0.0,0.0,1.0,1.0,1.24,0.0,1.24,-0.29,1.0,0.0,0.0,283.13,254.0,13.42,0.0,703.07,0.0,281.5,287.81,296.89,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17850300.0,304.15,303.15,285.15,0.0,0.0,304.33,0.0,0.0,0.01,304.52,303.15,285.15,0.0,0.0,304.34,1.0,1.0,0.95,304.37,303.15,285.15,0.0,0.0,304.33,0.0,0.0,0.01,304.1,303.15,285.15,0.0,0.0,304.33,0.0,0.0,0.01,303.81,303.15,285.15,0.0,0.0,304.33,0.0,0.0,0.05,304.34,284.95,304.26,296.78,304.35,304.37,304.34,1.0,0.45,0.0,0.0,1.0,1.0,1.22,0.0,1.22,-0.29,1.0,0.0,0.0,253.71,230.0,9.78,0.0,632.97,0.0,281.5,287.81,296.86,296.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17850600.0,304.16,303.15,285.15,0.0,0.0,304.34,0.0,0.0,0.01,304.53,303.15,285.15,0.0,0.0,304.35,1.0,1.0,0.9,304.4,303.15,285.15,0.0,0.0,304.34,0.0,0.0,0.01,304.11,303.15,285.15,0.0,0.0,304.34,0.0,0.0,0.01,303.82,303.15,285.15,0.0,0.0,304.34,0.0,0.0,0.04,304.35,284.95,304.23,296.71,304.35,304.39,304.35,1.0,0.43,0.0,0.0,1.0,1.0,1.16,0.0,1.16,-0.28,1.0,0.0,0.0,227.03,206.0,6.4,0.0,536.75,0.0,281.5,287.81,296.82,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17850900.0,304.17,303.15,285.15,0.0,0.0,304.35,0.0,0.0,0.01,304.55,303.15,285.15,0.0,0.0,304.35,1.0,1.0,0.84,304.43,303.15,285.15,0.0,0.0,304.35,0.0,0.0,0.01,304.12,303.15,285.15,0.0,0.0,304.35,0.0,0.0,0.01,303.83,303.15,285.15,0.0,0.0,304.35,0.0,0.0,0.04,304.35,284.95,304.2,296.64,304.35,304.4,304.35,1.0,0.4,0.0,0.0,1.0,1.0,1.08,0.0,1.08,-0.26,1.0,0.0,0.0,199.2,170.0,4.21,0.0,438.44,0.0,281.5,287.81,296.78,296.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17851200.0,304.18,303.15,285.15,0.0,0.0,304.35,0.0,0.0,0.01,304.56,303.15,285.15,0.0,0.0,304.35,1.0,1.0,0.71,304.46,303.15,285.15,0.0,0.0,304.35,1.0,1.0,0.53,304.14,303.15,285.15,0.0,0.0,304.35,0.0,0.0,0.01,303.84,303.15,285.15,0.0,0.0,304.35,0.0,0.0,0.03,304.35,284.95,304.17,296.57,304.36,304.42,304.35,1.0,0.4,0.0,0.0,1.0,1.0,1.53,0.0,1.53,-0.35,1.0,0.0,0.0,151.17,176.0,10.0,0.0,597.14,0.0,281.5,287.81,296.72,296.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17851500.0,304.19,303.15,285.15,0.0,0.0,304.36,0.0,0.0,0.01,304.57,303.15,285.15,0.0,0.0,304.36,1.0,1.0,0.79,304.47,303.15,285.15,0.0,0.0,304.36,1.0,1.0,0.58,304.15,303.15,285.15,0.0,0.0,304.36,0.0,0.0,0.01,303.85,303.15,285.15,0.0,0.0,304.36,0.0,0.0,0.03,304.36,284.95,304.15,296.5,304.37,304.44,304.36,1.0,0.45,0.0,0.0,1.0,1.0,1.7,0.0,1.7,-0.39,1.0,0.0,0.0,185.94,236.0,8.02,0.0,819.77,0.0,281.5,287.81,296.66,296.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17851800.0,304.21,303.15,285.15,0.0,0.0,304.37,0.0,0.0,0.01,304.58,303.15,285.15,0.0,0.0,304.37,1.0,1.0,0.88,304.49,303.15,285.15,0.0,0.0,304.37,1.0,1.0,0.65,304.16,303.15,285.15,0.0,0.0,304.37,0.0,0.0,0.01,303.86,303.15,285.15,0.0,0.0,304.37,0.0,0.0,0.04,304.37,284.95,304.13,296.44,304.38,304.45,304.37,1.0,0.5,0.0,0.0,1.0,1.0,1.91,0.0,1.91,-0.43,1.0,0.0,0.0,232.05,276.0,8.55,0.0,1150.69,0.0,281.5,287.81,296.6,296.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17852100.0,304.22,303.15,285.15,0.0,0.0,304.38,0.0,0.0,0.01,304.58,303.15,285.15,0.0,0.0,304.38,1.0,1.0,0.94,304.51,303.15,285.15,0.0,0.0,304.38,1.0,1.0,0.69,304.17,303.15,285.15,0.0,0.0,304.38,0.0,0.0,0.01,303.87,303.15,285.15,0.0,0.0,304.38,0.0,0.0,0.04,304.38,284.95,304.13,296.39,304.39,304.47,304.38,1.0,0.53,0.0,0.0,1.0,1.0,2.04,0.0,2.04,-0.46,1.0,0.0,0.0,262.81,285.0,9.51,0.0,1392.16,0.0,281.5,287.81,296.54,296.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17852400.0,304.23,303.15,285.15,0.0,0.0,304.39,0.0,0.0,0.01,304.59,303.15,285.15,0.0,0.0,304.4,0.99,1.0,0.95,304.53,303.15,285.15,0.0,0.0,304.4,0.99,1.0,0.7,304.18,303.15,285.15,0.0,0.0,304.39,0.0,0.0,0.01,303.88,303.15,285.15,0.0,0.0,304.39,0.0,0.0,0.05,304.4,284.95,304.15,296.36,304.41,304.48,304.4,1.0,0.55,0.0,0.0,1.0,1.0,2.06,0.0,2.06,-0.46,1.0,0.0,0.0,282.23,291.0,10.75,0.0,1489.72,0.0,281.5,287.81,296.49,296.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17852700.0,304.24,303.15,285.15,0.0,0.0,304.41,0.0,0.0,0.01,304.6,303.15,285.15,0.0,0.0,304.41,0.99,1.0,0.95,304.55,303.15,285.15,0.0,0.0,304.41,0.99,1.0,0.7,304.2,303.15,285.15,0.0,0.0,304.41,0.0,0.0,0.01,303.89,303.15,285.15,0.0,0.0,304.41,0.0,0.0,0.05,304.41,284.95,304.19,296.35,304.42,304.49,304.42,1.0,0.55,0.0,0.0,1.0,1.0,2.06,0.0,2.06,-0.46,1.0,0.0,0.0,293.36,300.0,13.92,0.0,1534.19,0.0,281.5,287.81,296.45,296.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17853000.0,304.25,303.15,285.15,0.0,0.0,304.43,0.0,0.0,0.01,304.61,303.15,285.15,0.0,0.0,304.44,0.98,1.0,0.95,304.56,303.15,285.15,0.0,0.0,304.44,0.98,1.0,0.7,304.21,303.15,285.15,0.0,0.0,304.43,0.0,0.0,0.01,303.89,303.15,285.15,0.0,0.0,304.43,0.0,0.0,0.05,304.44,284.95,304.27,296.36,304.45,304.5,304.44,1.0,0.56,0.0,0.0,1.0,1.0,2.07,0.0,2.07,-0.46,1.0,0.0,0.0,301.79,306.0,18.42,0.0,1567.97,0.0,281.5,287.81,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17853300.0,304.26,303.15,285.15,0.0,0.0,304.46,0.0,0.0,0.01,304.62,303.15,285.15,0.0,0.0,304.47,0.98,1.0,0.95,304.58,303.15,285.15,0.0,0.0,304.47,0.98,1.0,0.7,304.22,303.15,285.15,0.0,0.0,304.46,0.0,0.0,0.01,303.9,303.15,285.15,0.0,0.0,304.46,0.0,0.0,0.05,304.47,284.95,304.36,296.39,304.48,304.52,304.47,1.0,0.56,0.0,0.0,1.0,1.0,2.07,0.0,2.07,-0.46,1.0,0.0,0.0,309.54,315.0,22.5,0.0,1599.16,0.0,281.5,287.82,296.4,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17853600.0,304.28,303.15,285.15,0.0,0.0,304.49,0.0,0.0,0.01,304.64,303.15,285.15,0.0,0.0,304.5,0.98,1.0,0.95,304.6,303.15,285.15,0.0,0.0,304.5,0.98,1.0,0.7,304.24,303.15,285.15,0.0,0.0,304.49,0.0,0.0,0.01,303.91,303.15,285.15,0.0,0.0,304.49,0.0,0.0,0.05,304.5,284.95,304.47,296.44,304.52,304.53,304.5,1.0,0.57,0.0,0.0,1.0,1.0,2.07,0.0,2.07,-0.47,1.0,0.0,0.0,317.13,321.0,25.26,0.0,1629.76,0.0,281.5,287.82,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17853900.0,304.29,303.15,285.15,0.0,0.0,304.53,0.0,0.0,0.01,304.65,303.15,285.15,0.0,0.0,304.54,0.97,1.0,0.95,304.62,303.15,285.15,0.0,0.0,304.54,0.97,1.0,0.7,304.25,303.15,285.15,0.0,0.0,304.53,0.0,0.0,0.01,303.92,303.15,285.15,0.0,0.0,304.53,0.0,0.0,0.06,304.54,284.95,304.59,296.49,304.56,304.55,304.54,1.0,0.57,0.0,0.0,1.0,1.0,2.08,0.0,2.08,-0.47,1.0,0.0,0.0,324.68,330.0,26.8,0.0,1660.29,0.0,281.5,287.82,296.43,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17854200.0,304.3,303.15,285.15,0.0,0.0,304.57,0.0,0.0,0.01,304.67,303.15,285.15,0.0,0.0,304.58,0.97,1.0,0.95,304.64,303.15,285.15,0.0,0.0,304.58,0.97,1.0,0.7,304.26,303.15,285.15,0.0,0.0,304.57,0.0,0.0,0.01,303.93,303.15,285.15,0.0,0.0,304.57,0.0,0.0,0.06,304.58,284.95,304.71,296.54,304.6,304.56,304.58,1.0,0.58,0.0,0.0,1.0,1.0,2.08,0.0,2.08,-0.47,1.0,0.0,0.0,332.21,339.0,27.59,0.0,1690.85,0.0,281.5,287.82,296.46,296.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17854500.0,304.31,303.15,285.15,0.0,0.0,304.61,0.0,0.0,0.01,304.68,303.15,285.15,0.0,0.0,304.62,0.96,1.0,0.95,304.65,303.15,285.15,0.0,0.0,304.62,0.96,1.0,0.7,304.28,303.15,285.15,0.0,0.0,304.61,0.0,0.0,0.01,303.94,303.15,285.15,0.0,0.0,304.61,0.0,0.0,0.06,304.62,284.95,304.83,296.59,304.63,304.58,304.62,1.0,0.58,0.0,0.0,1.0,1.0,2.08,0.0,2.08,-0.47,1.0,0.0,0.0,339.75,345.0,27.25,0.0,1721.48,0.0,281.5,287.82,296.49,296.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17854800.0,304.32,303.15,285.15,0.0,0.0,304.64,0.0,0.0,0.01,304.69,303.15,285.15,0.0,0.0,304.65,0.96,1.0,0.95,304.67,303.15,285.15,0.0,0.0,304.65,0.96,1.0,0.7,304.29,303.15,285.15,0.0,0.0,304.64,0.0,0.0,0.01,303.95,303.15,285.15,0.0,0.0,304.64,0.0,0.0,0.06,304.65,284.95,304.94,296.63,304.67,304.59,304.65,1.0,0.59,0.0,0.0,1.0,1.0,2.09,0.0,2.09,-0.47,1.0,0.0,0.0,347.28,354.0,25.52,0.0,1752.19,0.0,281.5,287.82,296.53,296.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17855100.0,304.33,303.15,285.15,0.0,0.0,304.68,0.0,0.0,0.01,304.7,303.15,285.15,0.0,0.0,304.68,0.96,1.0,0.95,304.68,303.15,285.15,0.0,0.0,304.68,0.96,1.0,0.7,304.3,303.15,285.15,0.0,0.0,304.68,0.0,0.0,0.01,303.96,303.15,285.15,0.0,0.0,304.68,0.0,0.0,0.06,304.68,284.95,305.03,296.66,304.7,304.6,304.69,1.0,0.59,0.0,0.0,1.0,1.0,2.09,0.0,2.09,-0.47,1.0,0.0,0.0,354.81,360.0,22.38,0.0,1782.98,0.0,281.5,287.82,296.57,296.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17855400.0,304.34,303.15,285.15,0.0,0.0,304.7,0.0,0.0,0.01,304.71,303.15,285.15,0.0,0.0,304.71,0.95,1.0,0.95,304.69,303.15,285.15,0.0,0.0,304.71,0.95,1.0,0.7,304.31,303.15,285.15,0.0,0.0,304.7,0.0,0.0,0.01,303.97,303.15,285.15,0.0,0.0,304.7,0.0,0.0,0.06,304.71,284.95,305.1,296.67,304.72,304.61,304.71,1.0,0.59,0.0,0.0,1.0,1.0,2.09,0.0,2.09,-0.47,1.0,0.0,0.0,362.34,366.0,17.82,0.0,1813.85,0.0,281.5,287.82,296.6,296.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17855700.0,304.35,303.15,285.15,0.0,0.0,304.72,0.0,0.0,0.01,304.72,303.15,285.15,0.0,0.0,304.73,0.95,1.0,0.95,304.69,303.15,285.15,0.0,0.0,304.73,0.95,1.0,0.7,304.32,303.15,285.15,0.0,0.0,304.72,0.0,0.0,0.01,303.98,303.15,285.15,0.0,0.0,304.72,0.0,0.0,0.06,304.73,284.95,305.14,296.65,304.74,304.62,304.73,1.0,0.6,0.0,0.0,1.0,1.0,2.1,0.0,2.1,-0.47,1.0,0.0,0.0,369.87,375.0,11.99,0.0,1844.79,0.0,281.5,287.82,296.62,296.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17856000.0,304.35,303.15,285.15,0.0,0.0,304.73,0.0,0.0,0.01,304.72,303.15,285.15,0.0,0.0,304.74,0.95,1.0,0.95,304.69,303.15,285.15,0.0,0.0,304.74,0.95,1.0,0.7,304.32,303.15,285.15,0.0,0.0,304.73,0.0,0.0,0.01,303.98,303.15,285.15,0.0,0.0,304.73,0.0,0.0,0.07,304.74,284.95,305.15,296.6,304.74,304.62,304.74,1.0,0.6,0.0,0.0,1.0,1.0,2.1,0.0,2.1,-0.47,1.0,0.0,0.0,377.4,381.0,4.67,0.0,1875.82,0.0,281.5,287.82,296.62,296.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17856300.0,304.35,303.15,285.15,0.0,0.0,304.73,0.0,0.0,0.01,304.72,303.15,285.15,0.0,0.0,304.73,0.94,1.0,0.95,304.68,303.15,285.15,0.0,0.0,304.73,0.94,1.0,0.7,304.32,303.15,285.15,0.0,0.0,304.73,0.0,0.0,0.01,303.98,303.15,285.15,0.0,0.0,304.73,0.0,0.0,0.07,304.73,284.95,305.13,296.55,304.73,304.61,304.73,1.0,0.61,0.0,0.0,1.0,1.0,2.1,0.0,2.1,-0.47,1.0,0.0,0.0,384.93,390.0,0.0,0.0,1906.93,0.0,281.5,287.82,296.61,296.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17856600.0,304.35,303.15,285.15,0.0,0.0,304.72,0.0,0.0,0.01,304.71,303.15,285.15,0.0,0.0,304.72,0.94,1.0,0.95,304.67,303.15,285.15,0.0,0.0,304.72,0.94,1.0,0.7,304.32,303.15,285.15,0.0,0.0,304.72,0.0,0.0,0.01,303.98,303.15,285.15,0.0,0.0,304.72,0.0,0.0,0.07,304.72,284.95,305.09,296.5,304.72,304.61,304.72,1.0,0.61,0.0,0.0,1.0,1.0,2.1,0.0,2.1,-0.47,1.0,0.0,0.0,392.45,396.0,0.0,0.0,1938.12,0.0,281.5,287.82,296.58,296.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17856900.0,304.35,303.15,285.15,0.0,0.0,304.71,0.0,0.0,0.01,304.71,303.15,285.15,0.0,0.0,304.71,0.93,1.0,0.95,304.66,303.15,285.15,0.0,0.0,304.71,0.93,1.0,0.7,304.32,303.15,285.15,0.0,0.0,304.71,0.0,0.0,0.01,303.98,303.15,285.15,0.0,0.0,304.71,0.0,0.0,0.07,304.71,284.95,305.04,296.46,304.7,304.6,304.71,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.47,1.0,0.0,0.0,399.98,405.0,0.0,0.0,1969.38,0.0,281.5,287.82,296.55,296.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17857200.0,304.34,303.15,285.15,0.0,0.0,304.69,0.0,0.0,0.01,304.7,303.15,285.15,0.0,0.0,304.69,0.93,1.0,0.95,304.64,303.15,285.15,0.0,0.0,304.69,0.93,1.0,0.7,304.31,303.15,285.15,0.0,0.0,304.69,0.0,0.0,0.02,303.98,303.15,285.15,0.0,0.0,304.69,0.0,0.0,0.07,304.69,284.95,304.98,296.42,304.68,304.59,304.69,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.47,1.0,0.0,0.0,407.05,410.0,0.0,0.0,1998.83,0.0,281.5,287.83,296.51,296.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17857500.0,304.34,303.15,285.15,0.0,0.0,304.67,0.0,0.0,0.01,304.69,303.15,285.15,0.0,0.0,304.66,0.93,1.0,0.95,304.63,303.15,285.15,0.0,0.0,304.66,0.93,1.0,0.7,304.31,303.15,285.15,0.0,0.0,304.67,0.0,0.0,0.02,303.97,303.15,285.15,0.0,0.0,304.67,0.0,0.0,0.07,304.66,284.95,304.9,296.39,304.65,304.58,304.66,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.47,1.0,0.0,0.0,409.38,410.0,0.0,0.0,2008.53,0.0,281.5,287.83,296.48,296.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17857800.0,304.33,303.15,285.15,0.0,0.0,304.64,0.0,0.0,0.01,304.67,303.15,285.15,0.0,0.0,304.63,0.93,1.0,0.95,304.61,303.15,285.15,0.0,0.0,304.63,0.93,1.0,0.7,304.3,303.15,285.15,0.0,0.0,304.64,0.0,0.0,0.02,303.97,303.15,285.15,0.0,0.0,304.64,0.0,0.0,0.07,304.64,284.95,304.82,296.37,304.62,304.57,304.63,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.47,1.0,0.0,0.0,409.86,410.0,0.0,0.0,2010.57,0.0,281.5,287.83,296.45,296.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17858100.0,304.32,303.15,285.15,0.0,0.0,304.61,0.0,0.0,0.01,304.66,303.15,285.15,0.0,0.0,304.61,0.93,1.0,0.95,304.6,303.15,285.15,0.0,0.0,304.61,0.93,1.0,0.7,304.29,303.15,285.15,0.0,0.0,304.61,0.0,0.0,0.02,303.97,303.15,285.15,0.0,0.0,304.61,0.0,0.0,0.07,304.61,284.95,304.73,296.36,304.59,304.55,304.61,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.47,1.0,0.0,0.0,409.97,410.0,0.0,0.0,2011.02,0.0,281.5,287.83,296.42,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17858400.0,304.32,303.15,285.15,0.0,0.0,304.58,0.0,0.0,0.01,304.65,303.15,285.15,0.0,0.0,304.57,0.93,1.0,0.95,304.58,303.15,285.15,0.0,0.0,304.57,0.93,1.0,0.7,304.29,303.15,285.15,0.0,0.0,304.58,0.0,0.0,0.02,303.96,303.15,285.15,0.0,0.0,304.58,0.0,0.0,0.07,304.58,284.95,304.62,296.35,304.56,304.54,304.57,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.47,1.0,0.0,0.0,409.99,410.0,0.0,0.0,2011.12,0.0,281.5,287.83,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17858700.0,304.31,303.15,285.15,0.0,0.0,304.55,0.0,0.0,0.01,304.64,303.15,285.15,0.0,0.0,304.54,0.93,1.0,0.95,304.57,303.15,285.15,0.0,0.0,304.54,0.93,1.0,0.7,304.28,303.15,285.15,0.0,0.0,304.55,0.0,0.0,0.02,303.96,303.15,285.15,0.0,0.0,304.55,0.0,0.0,0.07,304.54,284.95,304.51,296.35,304.53,304.53,304.54,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.48,1.0,0.0,0.0,410.0,410.0,0.0,0.0,2011.15,0.0,281.5,287.83,296.39,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17859000.0,304.31,303.15,285.15,0.0,0.0,304.52,0.0,0.0,0.01,304.63,303.15,285.15,0.0,0.0,304.51,0.93,1.0,0.95,304.56,303.15,285.15,0.0,0.0,304.51,0.93,1.0,0.7,304.28,303.15,285.15,0.0,0.0,304.52,0.0,0.0,0.02,303.95,303.15,285.15,0.0,0.0,304.52,0.0,0.0,0.07,304.51,284.95,304.4,296.35,304.49,304.52,304.51,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.48,1.0,0.0,0.0,410.0,410.0,0.0,0.0,2011.16,0.0,281.5,287.83,296.37,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17859300.0,304.3,303.15,285.15,0.0,0.0,304.48,0.0,0.0,0.01,304.61,303.15,285.15,0.0,0.0,304.47,0.93,1.0,0.95,304.55,303.15,285.15,0.0,0.0,304.47,0.93,1.0,0.7,304.27,303.15,285.15,0.0,0.0,304.48,0.0,0.0,0.02,303.95,303.15,285.15,0.0,0.0,304.48,0.0,0.0,0.07,304.47,284.95,304.28,296.35,304.46,304.51,304.47,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.48,1.0,0.0,0.0,410.0,410.0,0.0,0.0,2011.16,0.0,281.5,287.83,296.37,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17859600.0,304.3,303.15,285.15,0.0,0.0,304.45,0.0,0.0,0.01,304.6,303.15,285.15,0.0,0.0,304.44,0.93,1.0,0.95,304.54,303.15,285.15,0.0,0.0,304.44,0.93,1.0,0.7,304.27,303.15,285.15,0.0,0.0,304.45,0.0,0.0,0.02,303.95,303.15,285.15,0.0,0.0,304.45,0.0,0.0,0.07,304.44,284.95,304.15,296.36,304.42,304.5,304.44,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.48,1.0,0.0,0.0,410.0,410.0,0.0,0.0,2011.17,0.0,281.5,287.83,296.36,296.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17859900.0,304.3,303.15,285.15,0.0,0.0,304.41,0.0,0.0,0.01,304.59,303.15,285.15,0.0,0.0,304.4,0.93,1.0,0.95,304.53,303.15,285.15,0.0,0.0,304.4,0.93,1.0,0.7,304.27,303.15,285.15,0.0,0.0,304.41,0.0,0.0,0.02,303.95,303.15,285.15,0.0,0.0,304.41,0.0,0.0,0.07,304.4,284.95,304.02,296.37,304.39,304.5,304.4,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.48,1.0,0.0,0.0,410.0,410.0,0.0,0.0,2011.17,0.0,281.5,287.83,296.36,296.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17860200.0,304.29,303.15,285.15,0.0,0.0,304.38,0.0,0.0,0.01,304.58,303.15,285.15,0.0,0.0,304.37,0.93,1.0,0.95,304.52,303.15,285.15,0.0,0.0,304.37,0.93,1.0,0.7,304.26,303.15,285.15,0.0,0.0,304.38,0.0,0.0,0.02,303.94,303.15,285.15,0.0,0.0,304.38,0.0,0.0,0.07,304.37,284.95,303.89,296.4,304.35,304.49,304.37,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.48,1.0,0.0,0.0,410.0,410.0,0.0,0.0,2011.18,0.0,281.5,287.83,296.37,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17860500.0,304.29,303.15,285.15,0.0,0.0,304.34,0.0,0.0,0.01,304.57,303.15,285.15,0.0,0.0,304.33,0.93,1.0,0.95,304.52,303.15,285.15,0.0,0.0,304.33,0.93,1.0,0.7,304.26,303.15,285.15,0.0,0.0,304.34,0.0,0.0,0.02,303.94,303.15,285.15,0.0,0.0,304.34,0.0,0.0,0.07,304.33,284.95,303.76,296.43,304.32,304.48,304.33,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.48,1.0,0.0,0.0,410.0,410.0,0.0,0.0,2011.18,0.0,281.5,287.83,296.39,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17860800.0,304.28,303.15,285.15,0.0,0.0,304.3,0.0,0.0,0.01,304.56,303.15,285.15,0.0,0.0,304.29,0.93,1.0,0.95,304.51,303.15,285.15,0.0,0.0,304.29,0.93,1.0,0.7,304.26,303.15,285.15,0.0,0.0,304.3,0.0,0.0,0.02,303.94,303.15,285.15,0.0,0.0,304.3,0.0,0.0,0.07,304.3,284.95,303.62,296.48,304.28,304.47,304.29,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.48,1.0,0.0,0.0,410.0,410.0,0.0,0.0,2011.19,0.0,281.5,287.83,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17861100.0,304.28,303.15,285.15,0.0,0.0,304.27,0.0,0.0,0.01,304.54,303.15,285.15,0.0,0.0,304.26,0.93,1.0,0.95,304.5,303.15,285.15,0.0,0.0,304.26,0.93,1.0,0.7,304.25,303.15,285.15,0.0,0.0,304.27,0.0,0.0,0.02,303.94,303.15,285.15,0.0,0.0,304.27,0.0,0.0,0.07,304.26,284.95,303.49,296.52,304.24,304.46,304.26,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.48,1.0,0.0,0.0,410.0,410.0,0.0,0.0,2011.19,0.0,281.49,287.84,296.44,296.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17861400.0,304.28,303.15,285.15,0.0,0.0,304.23,0.0,0.0,0.01,304.53,303.15,285.15,0.0,0.0,304.22,0.93,1.0,0.95,304.5,303.15,285.15,0.0,0.0,304.22,0.93,1.0,0.7,304.25,303.15,285.15,0.0,0.0,304.23,0.0,0.0,0.02,303.93,303.15,285.15,0.0,0.0,304.23,0.0,0.0,0.07,304.22,284.95,303.35,296.58,304.2,304.45,304.22,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.48,1.0,0.0,0.0,410.0,410.0,0.0,0.0,2011.19,0.0,281.49,287.84,296.48,296.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17861700.0,304.27,303.15,285.15,0.0,0.0,304.19,0.0,0.0,0.01,304.52,303.15,285.15,0.0,0.0,304.18,0.93,1.0,0.95,304.49,303.15,285.15,0.0,0.0,304.18,0.93,1.0,0.7,304.25,303.15,285.15,0.0,0.0,304.19,0.0,0.0,0.02,303.93,303.15,285.15,0.0,0.0,304.19,0.0,0.0,0.07,304.18,284.95,303.2,296.63,304.17,304.45,304.18,1.0,0.62,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.48,1.0,0.0,0.0,410.0,410.0,0.0,0.0,2011.19,0.0,281.49,287.84,296.52,296.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17862000.0,304.26,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.82,304.53,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.86,304.51,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.64,304.26,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.86,303.96,303.15,285.15,0.0,0.0,304.12,0.0,0.0,0.04,304.1,284.95,303.06,296.68,304.1,304.4,304.1,1.0,0.76,0.0,0.0,1.0,1.0,3.87,0.0,3.87,-0.87,1.0,0.0,0.0,297.5,410.0,0.0,0.0,5299.9,0.0,281.49,287.84,296.56,296.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17862300.0,304.22,303.15,285.15,0.0,0.0,304.04,1.0,1.0,0.9,304.49,303.15,285.15,0.0,0.0,304.04,1.0,1.0,0.95,304.47,303.15,285.15,0.0,0.0,304.04,1.0,1.0,0.7,304.21,303.15,285.15,0.0,0.0,304.04,1.0,1.0,0.95,303.93,303.15,285.15,0.0,0.0,304.06,0.0,0.0,0.05,304.04,284.95,302.91,296.73,304.03,304.36,304.04,1.0,0.83,0.0,0.0,1.0,1.0,4.25,0.0,4.25,-0.95,1.0,0.0,0.0,366.88,410.0,0.0,0.0,7081.68,0.0,281.49,287.84,296.61,296.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17862600.0,304.18,303.15,285.15,0.0,0.0,303.98,0.98,1.0,0.9,304.46,303.15,285.15,0.0,0.0,303.98,0.98,1.0,0.95,304.44,303.15,285.15,0.0,0.0,303.98,0.98,1.0,0.7,304.18,303.15,285.15,0.0,0.0,303.98,0.98,1.0,0.95,303.9,303.15,285.15,0.0,0.0,304.0,0.0,0.0,0.05,303.98,284.95,302.76,296.78,303.97,304.32,303.98,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,402.85,410.0,0.0,0.0,7398.49,0.0,281.49,287.84,296.66,296.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17862900.0,304.15,303.15,285.15,0.0,0.0,303.93,0.98,1.0,0.9,304.43,303.15,285.15,0.0,0.0,303.93,0.98,1.0,0.95,304.41,303.15,285.15,0.0,0.0,303.93,0.98,1.0,0.7,304.15,303.15,285.15,0.0,0.0,303.93,0.98,1.0,0.95,303.89,303.15,285.15,0.0,0.0,303.94,0.0,0.0,0.05,303.93,284.95,302.61,296.82,303.91,304.29,303.93,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,408.82,410.0,0.0,0.0,7451.08,0.0,281.49,287.84,296.7,296.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17863200.0,304.13,303.15,285.15,0.0,0.0,303.87,0.97,1.0,0.9,304.41,303.15,285.15,0.0,0.0,303.87,0.97,1.0,0.95,304.39,303.15,285.15,0.0,0.0,303.87,0.97,1.0,0.7,304.12,303.15,285.15,0.0,0.0,303.87,0.97,1.0,0.95,303.87,303.15,285.15,0.0,0.0,303.89,0.0,0.0,0.05,303.87,284.95,302.45,296.86,303.86,304.27,303.87,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,409.8,410.0,0.0,0.0,7459.75,0.0,281.49,287.84,296.75,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17863500.0,304.1,303.15,285.15,0.0,0.0,303.82,0.97,1.0,0.9,304.39,303.15,285.15,0.0,0.0,303.82,0.97,1.0,0.95,304.37,303.15,285.15,0.0,0.0,303.82,0.97,1.0,0.7,304.1,303.15,285.15,0.0,0.0,303.82,0.97,1.0,0.95,303.86,303.15,285.15,0.0,0.0,303.83,0.0,0.0,0.05,303.82,284.95,302.28,296.9,303.81,304.25,303.82,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,409.97,410.0,0.0,0.0,7461.2,0.0,281.49,287.84,296.79,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17863800.0,304.08,303.15,285.15,0.0,0.0,303.76,0.97,1.0,0.9,304.37,303.15,285.15,0.0,0.0,303.76,0.97,1.0,0.95,304.34,303.15,285.15,0.0,0.0,303.76,0.97,1.0,0.7,304.08,303.15,285.15,0.0,0.0,303.76,0.97,1.0,0.95,303.85,303.15,285.15,0.0,0.0,303.78,0.0,0.0,0.05,303.76,284.95,302.1,296.94,303.75,304.22,303.76,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,409.99,410.0,0.0,0.0,7461.44,0.0,281.49,287.84,296.83,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17864100.0,304.12,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.53,304.42,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.41,304.12,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,303.73,1.0,1.0,2.66,303.73,284.95,301.91,296.98,303.73,304.25,303.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.08,0.0,281.49,287.84,296.88,296.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17864400.0,304.06,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.53,304.37,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.41,304.06,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,303.65,1.0,1.0,2.66,303.65,284.95,301.7,297.03,303.64,304.2,303.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.24,0.0,281.49,287.84,296.92,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17864700.0,304.02,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.53,304.32,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.56,304.28,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,303.57,1.0,1.0,2.66,303.57,284.95,301.5,297.07,303.56,304.16,303.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.23,0.0,281.49,287.84,296.96,296.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17865000.0,303.98,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.53,304.29,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.56,304.24,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.41,303.99,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,303.5,1.0,1.0,2.66,303.5,284.95,301.29,297.11,303.49,304.12,303.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.23,0.0,281.49,287.84,297.01,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17865300.0,303.95,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.53,304.26,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.41,303.96,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,303.43,1.0,1.0,2.66,303.43,284.95,301.08,297.15,303.41,304.09,303.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.23,0.0,281.49,287.85,297.05,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17865600.0,303.92,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.53,304.23,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.41,303.93,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,303.62,303.15,285.15,0.0,0.0,303.35,1.0,1.0,2.66,303.35,284.95,300.87,297.18,303.34,304.06,303.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.24,0.0,281.49,287.85,297.09,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17865900.0,303.89,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.53,304.2,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.41,303.9,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,303.29,1.0,1.0,2.66,303.29,284.95,300.67,297.21,303.28,304.03,303.29,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,281.49,287.85,297.12,297.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17866200.0,303.86,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.53,304.18,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.41,303.87,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,284.95,300.49,297.24,303.21,304.0,303.22,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.29,0.0,281.49,287.85,297.16,297.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17866500.0,303.83,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.53,304.15,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.41,303.85,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,303.54,303.15,285.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,300.31,297.25,303.15,303.97,303.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.32,0.0,281.49,287.85,297.19,297.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17866800.0,303.8,303.15,285.15,0.0,0.0,303.1,1.0,1.0,0.53,304.12,303.15,285.15,0.0,0.0,303.1,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,303.1,1.0,1.0,0.41,303.82,303.15,285.15,0.0,0.0,303.1,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,303.1,1.0,1.0,2.66,303.1,284.95,300.15,297.27,303.09,303.94,303.1,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.35,0.0,281.49,287.85,297.21,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17867100.0,303.77,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.53,304.1,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.56,303.48,303.15,285.15,0.0,0.0,303.05,1.0,1.0,2.66,303.05,284.95,300.01,297.24,303.04,303.92,303.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.39,0.0,281.49,287.85,297.23,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17867400.0,303.75,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.53,304.07,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,303.0,1.0,1.0,2.66,303.0,284.95,299.9,297.16,303.0,303.89,303.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.38,0.0,281.49,287.85,297.22,297.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17867700.0,303.72,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.53,304.05,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.41,303.75,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,302.96,1.0,1.0,2.66,302.96,284.95,299.8,297.04,302.96,303.87,302.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.32,0.0,281.49,287.85,297.18,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17868000.0,303.7,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.53,304.03,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.41,303.73,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,302.93,1.0,1.0,2.66,302.93,284.95,299.73,296.88,302.92,303.84,302.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.18,0.0,281.49,287.85,297.11,297.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17868300.0,303.68,303.15,285.15,0.0,0.0,302.9,1.0,1.0,0.53,304.01,303.15,285.15,0.0,0.0,302.9,1.0,1.0,0.56,303.93,303.15,285.15,0.0,0.0,302.9,1.0,1.0,0.41,303.71,303.15,285.15,0.0,0.0,302.9,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,302.9,1.0,1.0,2.66,302.9,284.95,299.66,296.7,302.89,303.82,302.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.02,0.0,281.49,287.85,297.0,297.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17868600.0,303.66,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.53,303.99,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.56,303.92,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.41,303.69,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.56,303.37,303.15,285.15,0.0,0.0,302.87,1.0,1.0,2.66,302.87,284.95,299.6,296.5,302.86,303.81,302.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.01,0.0,281.49,287.85,296.87,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17868900.0,303.65,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.53,303.97,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.56,303.9,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.41,303.68,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,302.84,1.0,1.0,2.66,302.84,284.95,299.54,296.3,302.84,303.79,302.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.96,0.0,281.49,287.85,296.72,296.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17869200.0,303.63,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.41,303.66,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,302.82,1.0,1.0,2.66,302.82,284.95,299.48,296.1,302.81,303.77,302.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.89,0.0,281.49,287.85,296.55,296.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17869500.0,303.62,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.53,303.94,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.41,303.65,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,284.95,299.42,295.92,302.79,303.76,302.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.86,0.0,281.49,287.86,296.38,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17869800.0,303.6,303.15,285.15,0.0,0.0,302.76,1.0,1.0,0.53,303.93,303.15,285.15,0.0,0.0,302.76,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,302.76,1.0,1.0,0.41,303.64,303.15,285.15,0.0,0.0,302.76,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,302.76,1.0,1.0,2.66,302.76,284.95,299.34,295.78,302.76,303.74,302.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.49,287.86,296.21,296.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17870100.0,303.59,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.53,303.91,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.41,303.62,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,302.73,1.0,1.0,2.66,302.73,284.95,299.26,295.67,302.73,303.73,302.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.49,287.86,296.06,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17870400.0,303.57,303.15,285.15,0.0,0.0,302.7,1.0,1.0,0.53,303.9,303.15,285.15,0.0,0.0,302.7,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,302.7,1.0,1.0,0.41,303.61,303.15,285.15,0.0,0.0,302.7,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,302.7,1.0,1.0,2.66,302.7,284.95,299.15,295.61,302.69,303.71,302.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.49,287.86,295.93,295.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17870700.0,303.56,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.53,303.88,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.41,303.59,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,302.66,1.0,1.0,2.66,302.66,284.95,299.01,295.61,302.65,303.7,302.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.49,287.86,295.83,295.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17871000.0,303.54,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.53,303.86,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.41,303.58,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,303.26,303.15,285.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,284.95,298.84,295.65,302.6,303.68,302.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.49,287.86,295.77,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17871300.0,303.51,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.53,303.84,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.41,303.56,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,303.24,303.15,285.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,284.95,298.64,295.72,302.53,303.66,302.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.49,287.86,295.74,295.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
