time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871600.0,303.49,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.53,303.82,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.41,303.53,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,303.22,303.15,285.15,0.0,0.0,302.48,1.0,1.0,2.66,302.48,284.95,298.42,295.81,302.47,303.63,302.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.49,287.86,295.75,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17871900.0,303.46,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.53,303.79,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.41,303.51,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.56,303.2,303.15,285.15,0.0,0.0,302.41,1.0,1.0,2.66,302.41,284.95,298.2,295.92,302.4,303.61,302.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.49,287.86,295.79,295.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17872200.0,303.43,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.53,303.77,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.41,303.48,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,303.17,303.15,285.15,0.0,0.0,302.34,1.0,1.0,2.66,302.34,284.95,297.98,296.03,302.32,303.58,302.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.49,287.86,295.85,295.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17872500.0,303.41,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.53,303.74,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.41,303.46,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,302.27,1.0,1.0,2.66,302.27,284.95,297.76,296.13,302.25,303.55,302.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.49,287.86,295.92,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17872800.0,303.38,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.53,303.71,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.41,303.43,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,302.2,1.0,1.0,2.66,302.2,284.95,297.57,296.23,302.19,303.52,302.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.49,287.86,296.01,296.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17873100.0,303.35,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.53,303.69,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.41,303.41,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,302.14,1.0,0.99,2.66,302.14,284.95,297.4,296.31,302.13,303.5,302.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.49,287.86,296.09,296.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17873400.0,303.33,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.53,303.67,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.56,303.58,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.41,303.39,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.56,303.08,303.15,285.15,0.0,0.0,302.09,1.0,0.99,2.66,302.09,284.95,297.27,296.36,302.08,303.47,302.09,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.49,287.86,296.17,296.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17873700.0,303.31,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.53,303.65,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.56,303.56,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.41,303.37,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.56,303.06,303.15,285.15,0.0,0.0,302.05,1.0,0.98,2.66,302.05,284.95,297.18,296.4,302.05,303.45,302.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.49,287.86,296.24,296.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17874000.0,303.29,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.53,303.63,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,303.54,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.41,303.35,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,303.05,303.15,285.15,0.0,0.0,302.03,1.0,0.98,2.66,302.03,284.95,297.15,296.41,302.03,303.44,302.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.87,296.29,296.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17874300.0,303.27,303.15,285.15,0.0,0.0,302.02,1.0,1.0,0.53,303.62,303.15,285.15,0.0,0.0,302.02,1.0,1.0,0.56,303.53,303.15,285.15,0.0,0.0,302.02,1.0,1.0,0.41,303.34,303.15,285.15,0.0,0.0,302.02,1.0,1.0,0.56,303.04,303.15,285.15,0.0,0.0,302.02,1.0,0.97,2.66,302.02,284.95,297.15,296.39,302.02,303.42,302.02,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.87,296.32,296.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17874600.0,303.26,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.53,303.6,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.41,303.33,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.56,303.03,303.15,285.15,0.0,0.0,302.01,1.0,0.97,2.66,302.01,284.95,297.15,296.35,302.01,303.41,302.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.87,296.34,296.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17874900.0,303.25,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.53,303.59,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.41,303.32,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.56,303.02,303.15,285.15,0.0,0.0,302.0,1.0,0.97,2.66,302.0,284.95,297.15,296.3,302.0,303.4,302.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.86,0.0,281.48,287.87,296.33,296.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17875200.0,303.24,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.53,303.58,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.56,303.5,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.41,303.31,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.56,303.02,303.15,285.15,0.0,0.0,301.99,1.0,0.96,2.66,301.99,284.95,297.15,296.24,301.99,303.39,301.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,281.48,287.87,296.31,296.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17875500.0,303.24,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.53,303.57,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,303.49,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.41,303.3,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,303.01,303.15,285.15,0.0,0.0,301.98,1.0,0.96,2.66,301.98,284.95,297.15,296.17,301.98,303.38,301.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.89,0.0,281.48,287.87,296.28,296.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17875800.0,303.23,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.53,303.56,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,303.48,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.41,303.29,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,303.01,303.15,285.15,0.0,0.0,301.98,1.0,0.95,2.66,301.98,284.95,297.15,296.09,301.97,303.37,301.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.92,0.0,281.48,287.87,296.23,296.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17876100.0,303.22,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.53,303.55,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.56,303.47,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.41,303.28,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.56,303.0,303.15,285.15,0.0,0.0,301.97,1.0,0.94,2.66,301.97,284.95,297.15,296.02,301.97,303.36,301.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.98,0.0,281.48,287.87,296.17,296.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17876400.0,303.21,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.53,303.54,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.41,303.27,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,302.99,303.15,285.15,0.0,0.0,301.96,1.0,0.94,2.66,301.96,284.95,297.15,295.95,301.96,303.35,301.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.06,0.0,281.48,287.87,296.11,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17876700.0,303.2,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.53,303.53,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.56,303.45,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.41,303.27,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.56,302.99,303.15,285.15,0.0,0.0,301.95,1.0,0.93,2.66,301.95,284.95,297.15,295.88,301.95,303.34,301.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.15,0.0,281.48,287.87,296.05,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17877000.0,303.19,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.53,303.52,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.41,303.26,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,302.98,303.15,285.15,0.0,0.0,301.94,1.0,0.93,2.66,301.94,284.95,297.15,295.83,301.94,303.33,301.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.23,0.0,281.48,287.87,295.99,296.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17877300.0,303.18,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.53,303.51,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.41,303.25,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,302.98,303.15,285.15,0.0,0.0,301.94,1.0,0.92,2.66,301.94,284.95,297.15,295.79,301.94,303.32,301.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.29,0.0,281.48,287.87,295.93,295.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17877600.0,303.18,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.53,303.51,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.41,303.24,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.56,302.97,303.15,285.15,0.0,0.0,301.93,1.0,0.91,2.66,301.93,284.95,297.15,295.77,301.93,303.31,301.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.31,0.0,281.48,287.87,295.89,295.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17877900.0,303.17,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.53,303.5,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.41,303.24,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,302.97,303.15,285.15,0.0,0.0,301.92,1.0,0.91,2.66,301.92,284.95,297.15,295.76,301.92,303.3,301.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.29,0.0,281.48,287.87,295.85,295.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17878200.0,303.16,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.53,303.49,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.41,303.23,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,302.96,303.15,285.15,0.0,0.0,301.92,1.0,0.9,2.66,301.92,284.95,297.15,295.75,301.91,303.29,301.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.22,0.0,281.48,287.87,295.82,295.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17878500.0,303.15,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.53,303.48,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.41,303.22,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,302.96,303.15,285.15,0.0,0.0,301.91,1.0,0.89,2.66,301.91,284.95,297.15,295.74,301.91,303.28,301.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.13,0.0,281.48,287.87,295.8,295.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17878800.0,303.15,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.53,303.47,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.41,303.21,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,302.96,303.15,285.15,0.0,0.0,301.9,1.0,0.89,2.66,301.9,284.95,297.15,295.73,301.9,303.27,301.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.04,0.0,281.48,287.88,295.78,295.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17879100.0,303.14,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.53,303.47,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.41,303.21,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,302.95,303.15,285.15,0.0,0.0,301.9,1.0,0.88,2.66,301.9,284.95,297.15,295.72,301.9,303.27,301.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.96,0.0,281.48,287.88,295.76,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17879400.0,303.13,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.53,303.46,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,302.95,303.15,285.15,0.0,0.0,301.89,1.0,0.87,2.66,301.89,284.95,297.15,295.72,301.89,303.26,301.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.91,0.0,281.48,287.88,295.75,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17879700.0,303.13,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.53,303.45,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,303.37,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,302.94,303.15,285.15,0.0,0.0,301.89,1.0,0.87,2.66,301.89,284.95,297.15,295.72,301.89,303.25,301.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.89,0.0,281.48,287.88,295.74,295.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17880000.0,303.12,303.15,285.15,0.0,0.0,301.88,1.0,0.99,0.53,303.44,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,302.94,303.15,285.15,0.0,0.0,301.88,1.0,0.86,2.66,301.88,284.95,297.15,295.72,301.88,303.25,301.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.86,0.0,281.48,287.88,295.73,295.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17880300.0,303.11,303.15,285.15,0.0,0.0,301.88,1.0,0.99,0.53,303.44,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,302.94,303.15,285.15,0.0,0.0,301.88,1.0,0.85,2.66,301.88,284.95,297.15,295.72,301.88,303.24,301.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.48,287.88,295.73,295.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17880600.0,303.11,303.15,285.15,0.0,0.0,301.87,1.0,0.99,0.53,303.43,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.41,303.18,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,302.93,303.15,285.15,0.0,0.0,301.87,1.0,0.84,2.66,301.87,284.95,297.15,295.73,301.87,303.23,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.88,295.73,295.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17880900.0,303.1,303.15,285.15,0.0,0.0,301.87,1.0,0.99,0.53,303.42,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.41,303.18,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,302.93,303.15,285.15,0.0,0.0,301.87,1.0,0.84,2.66,301.87,284.95,297.15,295.75,301.87,303.23,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.88,295.73,295.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17881200.0,303.1,303.15,285.15,0.0,0.0,301.86,1.0,0.99,0.53,303.42,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.41,303.17,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,302.92,303.15,285.15,0.0,0.0,301.86,1.0,0.83,2.66,301.86,284.95,297.15,295.77,301.86,303.22,301.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.88,295.74,295.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17881500.0,303.09,303.15,285.15,0.0,0.0,301.85,1.0,0.98,0.53,303.41,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.41,303.16,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.56,302.92,303.15,285.15,0.0,0.0,301.85,1.0,0.82,2.66,301.85,284.95,297.13,295.79,301.85,303.21,301.85,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.88,295.75,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17881800.0,303.08,303.15,285.15,0.0,0.0,301.84,1.0,0.98,0.53,303.4,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.41,303.16,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.56,302.92,303.15,285.15,0.0,0.0,301.84,1.0,0.81,2.66,301.84,284.95,297.08,295.78,301.83,303.2,301.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.88,295.77,295.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17882100.0,303.07,303.15,285.15,0.0,0.0,301.81,1.0,0.98,0.53,303.39,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.41,303.15,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.56,302.91,303.15,285.15,0.0,0.0,301.81,1.0,0.8,2.66,301.81,284.95,296.99,295.77,301.81,303.19,301.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.88,295.77,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17882400.0,303.06,303.15,285.15,0.0,0.0,301.78,1.0,0.97,0.53,303.38,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.41,303.14,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.56,302.9,303.15,285.15,0.0,0.0,301.78,1.0,0.79,2.66,301.78,284.95,296.89,295.73,301.77,303.18,301.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.88,295.76,295.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17882700.0,303.04,303.15,285.15,0.0,0.0,301.74,1.0,0.97,0.53,303.37,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.41,303.12,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.56,302.89,303.15,285.15,0.0,0.0,301.74,1.0,0.78,2.66,301.74,284.95,296.77,295.69,301.74,303.17,301.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.88,295.75,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17883000.0,303.03,303.15,285.15,0.0,0.0,301.7,1.0,0.96,0.53,303.35,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,303.27,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.41,303.11,303.15,285.15,0.0,0.0,301.7,1.0,0.99,0.56,302.87,303.15,285.15,0.0,0.0,301.7,1.0,0.77,2.66,301.7,284.95,296.65,295.64,301.7,303.15,301.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.88,295.72,295.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17883300.0,303.01,303.15,285.15,0.0,0.0,301.66,1.0,0.96,0.53,303.34,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.56,303.25,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.41,303.09,303.15,285.15,0.0,0.0,301.66,1.0,0.99,0.56,302.86,303.15,285.15,0.0,0.0,301.66,1.0,0.76,2.66,301.66,284.95,296.53,295.59,301.66,303.13,301.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.88,295.69,295.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17883600.0,302.99,303.15,285.15,0.0,0.0,301.62,1.0,0.95,0.53,303.32,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.56,303.23,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.41,303.08,303.15,285.15,0.0,0.0,301.62,1.0,0.99,0.56,302.85,303.15,285.15,0.0,0.0,301.62,1.0,0.75,2.66,301.62,284.95,296.41,295.54,301.62,303.12,301.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.89,295.65,295.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17883900.0,302.98,303.15,285.15,0.0,0.0,301.59,1.0,0.94,0.53,303.3,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.56,303.22,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.41,303.06,303.15,285.15,0.0,0.0,301.59,1.0,0.98,0.56,302.83,303.15,285.15,0.0,0.0,301.59,1.0,0.74,2.66,301.59,284.95,296.31,295.5,301.58,303.1,301.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.89,295.61,295.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17884200.0,302.96,303.15,285.15,0.0,0.0,301.55,1.0,0.94,0.53,303.29,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.56,303.2,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.41,303.05,303.15,285.15,0.0,0.0,301.55,1.0,0.98,0.56,302.82,303.15,285.15,0.0,0.0,301.55,1.0,0.73,2.66,301.55,284.95,296.22,295.46,301.55,303.08,301.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.89,295.57,295.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17884500.0,302.94,303.15,285.15,0.0,0.0,301.53,1.0,0.93,0.53,303.27,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.56,303.19,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.41,303.03,303.15,285.15,0.0,0.0,301.53,1.0,0.97,0.56,302.81,303.15,285.15,0.0,0.0,301.53,1.0,0.72,2.66,301.53,284.95,296.17,295.43,301.52,303.07,301.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.89,295.53,295.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17884800.0,302.93,303.15,285.15,0.0,0.0,301.51,1.0,0.92,0.53,303.26,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.56,303.17,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.41,303.02,303.15,285.15,0.0,0.0,301.51,1.0,0.97,0.56,302.8,303.15,285.15,0.0,0.0,301.51,1.0,0.7,2.66,301.51,284.95,296.15,295.42,301.51,303.06,301.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.89,295.5,295.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17885100.0,302.92,303.15,285.15,0.0,0.0,301.5,1.0,0.91,0.53,303.25,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.56,303.16,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.41,303.01,303.15,285.15,0.0,0.0,301.5,1.0,0.96,0.56,302.79,303.15,285.15,0.0,0.0,301.5,1.0,0.69,2.66,301.5,284.95,296.15,295.42,301.5,303.05,301.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.89,295.48,295.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17885400.0,302.91,303.15,285.15,0.0,0.0,301.5,1.0,0.9,0.53,303.24,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.41,303.0,303.15,285.15,0.0,0.0,301.5,1.0,0.96,0.56,302.79,303.15,285.15,0.0,0.0,301.5,1.0,0.68,2.66,301.5,284.95,296.15,295.42,301.49,303.04,301.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.89,295.46,295.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17885700.0,302.9,303.15,285.15,0.0,0.0,301.49,1.0,0.89,0.53,303.23,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.41,303.0,303.15,285.15,0.0,0.0,301.49,1.0,0.95,0.56,302.78,303.15,285.15,0.0,0.0,301.49,1.0,0.67,2.66,301.49,284.95,296.15,295.42,301.49,303.03,301.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.89,295.45,295.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17886000.0,302.9,303.15,285.15,0.0,0.0,301.48,1.0,0.88,0.53,303.22,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.41,302.99,303.15,285.15,0.0,0.0,301.48,1.0,0.94,0.56,302.77,303.15,285.15,0.0,0.0,301.48,1.0,0.65,2.66,301.48,284.95,296.15,295.42,301.48,303.02,301.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.89,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17886300.0,302.89,303.15,285.15,0.0,0.0,301.48,1.0,0.87,0.53,303.21,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.41,302.98,303.15,285.15,0.0,0.0,301.48,1.0,0.94,0.56,302.77,303.15,285.15,0.0,0.0,301.48,1.0,0.64,2.66,301.48,284.95,296.15,295.42,301.48,303.01,301.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.89,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17886600.0,302.88,303.15,285.15,0.0,0.0,301.47,1.0,0.87,0.53,303.21,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,301.47,1.0,0.99,0.41,302.97,303.15,285.15,0.0,0.0,301.47,1.0,0.93,0.56,302.77,303.15,285.15,0.0,0.0,301.47,1.0,0.63,2.66,301.47,284.95,296.15,295.42,301.47,303.0,301.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.48,287.89,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17886900.0,302.87,303.15,285.15,0.0,0.0,301.46,1.0,0.86,0.53,303.2,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.56,303.11,303.15,285.15,0.0,0.0,301.46,1.0,0.99,0.41,302.97,303.15,285.15,0.0,0.0,301.46,1.0,0.92,0.56,302.76,303.15,285.15,0.0,0.0,301.46,1.0,0.61,2.66,301.46,284.95,296.15,295.42,301.46,303.0,301.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.47,287.89,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17887200.0,302.87,303.15,285.15,0.0,0.0,301.46,1.0,0.85,0.53,303.19,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.56,303.11,303.15,285.15,0.0,0.0,301.46,1.0,0.99,0.41,302.96,303.15,285.15,0.0,0.0,301.46,1.0,0.92,0.56,302.76,303.15,285.15,0.0,0.0,301.46,1.0,0.6,2.66,301.46,284.95,296.15,295.42,301.46,302.99,301.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.47,287.89,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17887500.0,302.86,303.15,285.15,0.0,0.0,301.45,1.0,0.83,0.54,303.18,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.57,303.1,303.15,285.15,0.0,0.0,301.45,1.0,0.99,0.42,302.95,303.15,285.15,0.0,0.0,301.45,1.0,0.91,0.57,302.75,303.15,285.15,0.0,0.0,301.45,1.0,0.59,2.64,301.45,284.95,296.15,295.42,301.45,302.98,301.45,1.0,1.0,0.0,0.0,1.0,1.0,5.68,0.0,5.68,-1.27,1.0,0.0,0.0,297.02,410.0,0.0,0.0,13471.46,0.0,281.47,287.89,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17887800.0,302.85,303.15,285.15,0.0,0.0,301.45,1.0,0.82,0.55,303.17,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.58,303.09,303.15,285.15,0.0,0.0,301.45,1.0,0.99,0.43,302.94,303.15,285.15,0.0,0.0,301.45,1.0,0.9,0.58,302.75,303.15,285.15,0.0,0.0,301.45,0.98,0.57,2.58,301.45,284.95,296.15,295.42,301.45,302.97,301.45,1.0,1.0,0.0,0.0,1.0,1.0,5.67,0.0,5.67,-1.27,1.0,0.0,0.0,300.68,410.0,0.0,0.0,13455.02,0.0,281.47,287.89,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17888100.0,302.83,303.15,285.15,0.0,0.0,301.44,1.0,0.81,0.56,303.16,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.59,303.08,303.15,285.15,0.0,0.0,301.44,1.0,0.98,0.44,302.93,303.15,285.15,0.0,0.0,301.44,1.0,0.89,0.59,302.75,303.15,285.15,0.0,0.0,301.44,0.97,0.56,2.52,301.44,284.95,296.15,295.42,301.44,302.96,301.44,1.0,1.0,0.0,0.0,1.0,1.0,5.67,0.0,5.67,-1.27,1.0,0.0,0.0,304.37,410.0,0.0,0.0,13438.35,0.0,281.47,287.89,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17888400.0,302.82,303.15,285.15,0.0,0.0,301.43,1.0,0.8,0.58,303.15,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.61,303.06,303.15,285.15,0.0,0.0,301.43,1.0,0.98,0.45,302.92,303.15,285.15,0.0,0.0,301.43,1.0,0.89,0.61,302.75,303.15,285.15,0.0,0.0,301.43,0.95,0.55,2.46,301.43,284.95,296.15,295.42,301.43,302.96,301.43,1.0,1.0,0.0,0.0,1.0,1.0,5.66,0.0,5.66,-1.27,1.0,0.0,0.0,308.1,410.0,0.0,0.0,13421.37,0.0,281.47,287.9,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17888700.0,302.8,303.15,285.15,0.0,0.0,301.43,1.0,0.79,0.59,303.14,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.62,303.05,303.15,285.15,0.0,0.0,301.43,1.0,0.97,0.46,302.91,303.15,285.15,0.0,0.0,301.43,1.0,0.88,0.62,302.76,303.15,285.15,0.0,0.0,301.43,0.94,0.53,2.41,301.43,284.95,296.15,295.42,301.43,302.95,301.43,1.0,1.0,0.0,0.0,1.0,1.0,5.65,0.0,5.65,-1.26,1.0,0.0,0.0,311.88,410.0,0.0,0.0,13404.06,0.0,281.47,287.9,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17889000.0,302.79,303.15,285.15,0.0,0.0,301.42,1.0,0.77,0.6,303.13,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.63,303.04,303.15,285.15,0.0,0.0,301.42,1.0,0.97,0.47,302.9,303.15,285.15,0.0,0.0,301.42,1.0,0.87,0.63,302.76,303.15,285.15,0.0,0.0,301.42,0.92,0.52,2.35,301.42,284.95,296.15,295.42,301.42,302.94,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.64,0.0,5.64,-1.26,1.0,0.0,0.0,315.71,410.0,0.0,0.0,13386.45,0.0,281.47,287.9,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17889300.0,302.77,303.15,285.15,0.0,0.0,301.41,1.0,0.76,0.61,303.11,303.15,285.15,0.0,0.0,301.41,1.0,0.99,0.65,303.03,303.15,285.15,0.0,0.0,301.41,1.0,0.97,0.48,302.89,303.15,285.15,0.0,0.0,301.41,1.0,0.86,0.65,302.76,303.15,285.15,0.0,0.0,301.41,0.91,0.51,2.29,301.41,284.95,296.15,295.42,301.41,302.93,301.41,1.0,1.0,0.0,0.0,1.0,1.0,5.63,0.0,5.63,-1.26,1.0,0.0,0.0,319.57,410.0,0.0,0.0,13368.54,0.0,281.47,287.9,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17889600.0,302.76,303.15,285.15,0.0,0.0,301.41,1.0,0.75,0.63,303.1,303.15,285.15,0.0,0.0,301.41,1.0,0.99,0.66,303.02,303.15,285.15,0.0,0.0,301.41,1.0,0.96,0.49,302.88,303.15,285.15,0.0,0.0,301.41,1.0,0.85,0.66,302.76,303.15,285.15,0.0,0.0,301.41,0.89,0.49,2.24,301.41,284.95,296.15,295.42,301.41,302.92,301.41,1.0,1.0,0.0,0.0,1.0,1.0,5.62,0.0,5.62,-1.26,1.0,0.0,0.0,323.46,410.0,0.0,0.0,13350.36,0.0,281.47,287.9,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17889900.0,302.74,303.15,285.15,0.0,0.0,301.4,1.0,0.73,0.64,303.09,303.15,285.15,0.0,0.0,301.4,1.0,0.99,0.67,303.01,303.15,285.15,0.0,0.0,301.4,1.0,0.95,0.5,302.86,303.15,285.15,0.0,0.0,301.4,1.0,0.84,0.67,302.76,303.15,285.15,0.0,0.0,301.4,0.88,0.48,2.18,301.4,284.95,296.15,295.42,301.4,302.91,301.4,1.0,1.0,0.0,0.0,1.0,1.0,5.61,0.0,5.61,-1.26,1.0,0.0,0.0,327.39,410.0,0.0,0.0,13331.92,0.0,281.47,287.9,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17890200.0,302.72,303.15,285.15,0.0,0.0,301.4,1.0,0.71,0.64,303.08,303.15,285.15,0.0,0.0,301.4,1.0,0.99,0.69,303.0,303.15,285.15,0.0,0.0,301.4,1.0,0.95,0.51,302.85,303.15,285.15,0.0,0.0,301.4,1.0,0.83,0.69,302.77,303.15,285.15,0.0,0.0,301.4,0.87,0.47,2.13,301.4,284.95,296.15,295.42,301.39,302.91,301.4,1.0,1.0,0.0,0.0,1.0,1.0,5.6,0.0,5.6,-1.25,1.0,0.0,0.0,332.08,410.0,0.0,0.0,13309.84,0.0,281.47,287.9,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17890500.0,302.72,303.15,285.15,0.0,0.0,301.39,0.98,0.7,0.63,303.07,303.15,285.15,0.0,0.0,301.39,1.0,0.98,0.71,302.99,303.15,285.15,0.0,0.0,301.39,1.0,0.94,0.52,302.84,303.15,285.15,0.0,0.0,301.39,1.0,0.82,0.71,302.77,303.15,285.15,0.0,0.0,301.39,0.85,0.46,2.07,301.39,284.95,296.15,295.42,301.39,302.9,301.39,1.0,1.0,0.0,0.0,1.0,1.0,5.58,0.0,5.58,-1.25,1.0,0.0,0.0,338.39,410.0,0.0,0.0,13279.6,0.0,281.47,287.9,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17890800.0,302.72,303.15,285.15,0.0,0.0,301.38,0.97,0.69,0.62,303.06,303.15,285.15,0.0,0.0,301.38,1.0,0.98,0.73,302.98,303.15,285.15,0.0,0.0,301.38,1.0,0.94,0.54,302.82,303.15,285.15,0.0,0.0,301.38,1.0,0.8,0.73,302.77,303.15,285.15,0.0,0.0,301.38,0.84,0.45,2.02,301.38,284.95,296.15,295.42,301.38,302.89,301.38,1.0,1.0,0.0,0.0,1.0,1.0,5.57,0.0,5.57,-1.25,1.0,0.0,0.0,344.76,410.0,0.0,0.0,13248.88,0.0,281.47,287.9,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17891100.0,302.72,303.15,285.15,0.0,0.0,301.38,0.95,0.67,0.61,303.04,303.15,285.15,0.0,0.0,301.38,1.0,0.97,0.75,302.97,303.15,285.15,0.0,0.0,301.38,1.0,0.93,0.55,302.81,303.15,285.15,0.0,0.0,301.38,1.0,0.79,0.75,302.78,303.15,285.15,0.0,0.0,301.38,0.82,0.43,1.97,301.38,284.95,296.15,295.42,301.38,302.89,301.38,1.0,1.0,0.0,0.0,1.0,1.0,5.55,0.0,5.55,-1.24,1.0,0.0,0.0,351.27,410.0,0.0,0.0,13217.38,0.0,281.47,287.9,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17891400.0,302.72,303.15,285.15,0.0,0.0,301.37,0.93,0.66,0.59,303.03,303.15,285.15,0.0,0.0,301.37,1.0,0.97,0.78,302.95,303.15,285.15,0.0,0.0,301.37,1.0,0.92,0.57,302.8,303.15,285.15,0.0,0.0,301.37,0.99,0.78,0.74,302.78,303.15,285.15,0.0,0.0,301.37,0.81,0.42,1.92,301.37,284.95,296.15,295.42,301.37,302.88,301.37,1.0,1.0,0.0,0.0,1.0,1.0,5.53,0.0,5.53,-1.24,1.0,0.0,0.0,361.6,410.0,0.0,0.0,13166.18,0.0,281.47,287.9,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17891700.0,302.72,303.15,285.15,0.0,0.0,301.37,0.91,0.64,0.58,303.01,303.15,285.15,0.0,0.0,301.37,1.0,0.96,0.81,302.94,303.15,285.15,0.0,0.0,301.37,1.0,0.91,0.6,302.8,303.15,285.15,0.0,0.0,301.37,0.97,0.77,0.73,302.78,303.15,285.15,0.0,0.0,301.37,0.79,0.41,1.87,301.37,284.95,296.15,295.42,301.37,302.87,301.37,1.0,1.0,0.0,0.0,1.0,1.0,5.5,0.0,5.5,-1.23,1.0,0.0,0.0,372.4,410.0,0.0,0.0,13112.03,0.0,281.47,287.9,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17892000.0,302.72,303.15,285.15,0.0,0.0,301.36,0.89,0.63,0.57,302.99,303.15,285.15,0.0,0.0,301.36,1.0,0.95,0.84,302.92,303.15,285.15,0.0,0.0,301.36,1.0,0.9,0.62,302.79,303.15,285.15,0.0,0.0,301.36,0.96,0.75,0.72,302.79,303.15,285.15,0.0,0.0,301.36,0.77,0.4,1.81,301.36,284.95,296.15,295.42,301.36,302.87,301.36,1.0,1.0,0.0,0.0,1.0,1.0,5.48,0.0,5.48,-1.23,1.0,0.0,0.0,383.34,410.0,0.0,0.0,13056.26,0.0,281.47,287.9,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17892300.0,302.72,303.15,285.15,0.0,0.0,301.36,0.88,0.61,0.56,302.97,303.15,285.15,0.0,0.0,301.36,1.0,0.95,0.87,302.9,303.15,285.15,0.0,0.0,301.36,0.99,0.89,0.63,302.79,303.15,285.15,0.0,0.0,301.36,0.94,0.74,0.71,302.79,303.15,285.15,0.0,0.0,301.36,0.75,0.39,1.77,301.36,284.95,296.15,295.42,301.36,302.86,301.36,1.0,1.0,0.0,0.0,1.0,1.0,5.44,0.0,5.44,-1.22,1.0,0.0,0.0,397.05,410.0,0.0,0.0,12985.02,0.0,281.47,287.9,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17892600.0,302.72,303.15,285.15,0.0,0.0,301.36,0.85,0.6,0.55,302.95,303.15,285.15,0.0,0.0,301.36,0.99,0.94,0.89,302.9,303.15,285.15,0.0,0.0,301.36,0.98,0.89,0.62,302.79,303.15,285.15,0.0,0.0,301.36,0.91,0.73,0.7,302.79,303.15,285.15,0.0,0.0,301.36,0.73,0.37,1.72,301.36,284.95,296.15,295.42,301.35,302.85,301.36,1.0,1.0,0.0,0.0,1.0,1.0,5.37,0.0,5.37,-1.2,1.0,0.0,0.0,415.91,410.0,0.0,0.0,12765.36,0.0,281.47,287.9,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17892900.0,302.73,303.15,285.15,0.0,0.0,301.35,0.84,0.59,0.53,302.95,303.15,285.15,0.0,0.0,301.35,0.98,0.93,0.88,302.9,303.15,285.15,0.0,0.0,301.35,0.96,0.88,0.61,302.79,303.15,285.15,0.0,0.0,301.35,0.9,0.72,0.68,302.79,303.15,285.15,0.0,0.0,301.35,0.72,0.36,1.67,301.35,284.95,296.15,295.42,301.35,302.85,301.35,1.0,0.98,0.0,0.0,1.0,1.0,5.27,0.0,5.27,-1.18,1.0,0.0,0.0,420.47,410.0,0.91,0.0,12231.44,0.0,281.47,287.9,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17893200.0,302.73,303.15,285.15,0.0,0.0,301.36,0.83,0.57,0.52,302.94,303.15,285.15,0.0,0.0,301.36,0.98,0.92,0.88,302.89,303.15,285.15,0.0,0.0,301.36,0.96,0.87,0.61,302.79,303.15,285.15,0.0,0.0,301.36,0.89,0.7,0.67,302.8,303.15,285.15,0.0,0.0,301.36,0.71,0.35,1.62,301.36,284.95,296.15,295.42,301.35,302.85,301.36,1.0,0.97,0.0,0.0,1.0,1.0,5.17,0.0,5.17,-1.16,1.0,0.0,0.0,420.79,410.0,2.16,0.0,11683.53,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17893500.0,302.73,303.15,285.15,0.0,0.0,301.36,0.82,0.56,0.51,302.94,303.15,285.15,0.0,0.0,301.36,0.97,0.92,0.87,302.89,303.15,285.15,0.0,0.0,301.36,0.95,0.86,0.6,302.79,303.15,285.15,0.0,0.0,301.36,0.88,0.69,0.66,302.81,303.15,285.15,0.0,0.0,301.36,0.7,0.34,1.57,301.36,284.95,296.15,295.42,301.36,302.86,301.36,1.0,0.96,0.0,0.0,1.0,1.0,5.07,0.0,5.07,-1.13,1.0,0.0,0.0,420.61,410.0,2.71,0.0,11158.67,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17893800.0,302.74,303.15,285.15,0.0,0.0,301.36,0.81,0.55,0.5,302.94,303.15,285.15,0.0,0.0,301.36,0.96,0.91,0.86,302.89,303.15,285.15,0.0,0.0,301.36,0.94,0.85,0.6,302.79,303.15,285.15,0.0,0.0,301.36,0.87,0.68,0.65,302.81,303.15,285.15,0.0,0.0,301.36,0.69,0.33,1.53,301.36,284.95,296.15,295.42,301.36,302.86,301.36,1.0,0.95,0.0,0.0,1.0,1.0,4.97,0.0,4.97,-1.11,1.0,0.0,0.0,420.38,410.0,2.96,0.0,10658.92,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17894100.0,302.74,303.15,285.15,0.0,0.0,301.36,0.8,0.53,0.49,302.94,303.15,285.15,0.0,0.0,301.36,0.96,0.9,0.86,302.89,303.15,285.15,0.0,0.0,301.36,0.93,0.84,0.59,302.79,303.15,285.15,0.0,0.0,301.36,0.86,0.67,0.64,302.82,303.15,285.15,0.0,0.0,301.36,0.68,0.32,1.48,301.36,284.95,296.15,295.42,301.36,302.86,301.36,1.0,0.93,0.0,0.0,1.0,1.0,4.88,0.0,4.88,-1.09,1.0,0.0,0.0,420.15,410.0,3.1,0.0,10183.17,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17894400.0,302.75,303.15,285.15,0.0,0.0,301.36,0.79,0.52,0.48,302.94,303.15,285.15,0.0,0.0,301.36,0.95,0.9,0.85,302.89,303.15,285.15,0.0,0.0,301.36,0.93,0.83,0.59,302.79,303.15,285.15,0.0,0.0,301.36,0.85,0.66,0.63,302.83,303.15,285.15,0.0,0.0,301.36,0.67,0.31,1.44,301.36,284.95,296.15,295.42,301.36,302.87,301.36,1.0,0.92,0.0,0.0,1.0,1.0,4.78,0.0,4.78,-1.07,1.0,0.0,0.0,419.92,410.0,3.18,0.0,9730.19,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17894700.0,302.75,303.15,285.15,0.0,0.0,301.37,0.78,0.51,0.46,302.94,303.15,285.15,0.0,0.0,301.37,0.95,0.89,0.85,302.89,303.15,285.15,0.0,0.0,301.37,0.92,0.83,0.58,302.79,303.15,285.15,0.0,0.0,301.37,0.85,0.65,0.62,302.83,303.15,285.15,0.0,0.0,301.37,0.66,0.3,1.39,301.37,284.95,296.15,295.42,301.37,302.87,301.37,1.0,0.91,0.0,0.0,1.0,1.0,4.69,0.0,4.69,-1.05,1.0,0.0,0.0,419.7,410.0,3.25,0.0,9298.86,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17895000.0,302.76,303.15,285.15,0.0,0.0,301.37,0.78,0.49,0.45,302.94,303.15,285.15,0.0,0.0,301.37,0.94,0.88,0.84,302.9,303.15,285.15,0.0,0.0,301.37,0.91,0.82,0.58,302.8,303.15,285.15,0.0,0.0,301.37,0.84,0.63,0.61,302.84,303.15,285.15,0.0,0.0,301.37,0.65,0.29,1.35,301.37,284.95,296.15,295.42,301.37,302.87,301.37,1.0,0.9,0.0,0.0,1.0,1.0,4.6,0.0,4.6,-1.03,1.0,0.0,0.0,419.48,410.0,3.3,0.0,8888.2,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
