time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895300.0,302.76,303.15,285.15,0.0,0.0,301.37,0.77,0.48,0.44,302.94,303.15,285.15,0.0,0.0,301.37,0.93,0.88,0.83,302.9,303.15,285.15,0.0,0.0,301.37,0.91,0.81,0.57,302.8,303.15,285.15,0.0,0.0,301.37,0.83,0.62,0.6,302.85,303.15,285.15,0.0,0.0,301.37,0.64,0.28,1.31,301.37,284.95,296.15,295.42,301.37,302.88,301.37,1.0,0.89,0.0,0.0,1.0,1.0,4.51,0.0,4.51,-1.01,1.0,0.0,0.0,419.26,410.0,3.34,0.0,8497.27,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17895600.0,302.77,303.15,285.15,0.0,0.0,301.38,0.76,0.47,0.43,302.94,303.15,285.15,0.0,0.0,301.38,0.93,0.87,0.83,302.9,303.15,285.15,0.0,0.0,301.38,0.9,0.8,0.56,302.8,303.15,285.15,0.0,0.0,301.38,0.83,0.61,0.59,302.85,303.15,285.15,0.0,0.0,301.38,0.64,0.27,1.27,301.38,284.95,296.15,295.42,301.37,302.88,301.37,1.0,0.88,0.0,0.0,1.0,1.0,4.42,0.0,4.42,-0.99,1.0,0.0,0.0,419.04,410.0,3.38,0.0,8125.18,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17895900.0,302.77,303.15,285.15,0.0,0.0,301.38,0.75,0.46,0.42,302.94,303.15,285.15,0.0,0.0,301.38,0.92,0.86,0.82,302.9,303.15,285.15,0.0,0.0,301.38,0.89,0.79,0.56,302.8,303.15,285.15,0.0,0.0,301.38,0.82,0.6,0.58,302.86,303.15,285.15,0.0,0.0,301.38,0.63,0.26,1.23,301.38,284.95,296.15,295.42,301.38,302.88,301.38,1.0,0.86,0.0,0.0,1.0,1.0,4.33,0.0,4.33,-0.97,1.0,0.0,0.0,418.82,410.0,3.42,0.0,7771.06,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17896200.0,302.78,303.15,285.15,0.0,0.0,301.38,0.74,0.45,0.41,302.94,303.15,285.15,0.0,0.0,301.38,0.92,0.85,0.81,302.9,303.15,285.15,0.0,0.0,301.38,0.89,0.78,0.55,302.81,303.15,285.15,0.0,0.0,301.38,0.81,0.59,0.57,302.87,303.15,285.15,0.0,0.0,301.38,0.62,0.25,1.19,301.38,284.95,296.15,295.42,301.38,302.89,301.38,1.0,0.85,0.0,0.0,1.0,1.0,4.25,0.0,4.25,-0.95,1.0,0.0,0.0,418.6,410.0,3.47,0.0,7434.08,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17896500.0,302.78,303.15,285.15,0.0,0.0,301.38,0.74,0.43,0.4,302.94,303.15,285.15,0.0,0.0,301.38,0.91,0.85,0.81,302.9,303.15,285.15,0.0,0.0,301.38,0.88,0.77,0.55,302.81,303.15,285.15,0.0,0.0,301.38,0.81,0.58,0.56,302.88,303.15,285.15,0.0,0.0,301.38,0.61,0.24,1.15,301.38,284.95,296.15,295.42,301.38,302.89,301.38,1.0,0.84,0.0,0.0,1.0,1.0,4.16,0.0,4.16,-0.93,1.0,0.0,0.0,418.39,410.0,3.52,0.0,7113.47,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17896800.0,302.79,303.15,285.15,0.0,0.0,301.39,0.73,0.42,0.39,302.94,303.15,285.15,0.0,0.0,301.39,0.91,0.84,0.8,302.9,303.15,285.15,0.0,0.0,301.39,0.88,0.77,0.54,302.81,303.15,285.15,0.0,0.0,301.39,0.8,0.57,0.55,302.88,303.15,285.15,0.0,0.0,301.39,0.6,0.24,1.12,301.39,284.95,296.15,295.42,301.39,302.9,301.39,1.0,0.83,0.0,0.0,1.0,1.0,4.08,0.0,4.08,-0.91,1.0,0.0,0.0,418.18,410.0,3.5,0.0,6808.43,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17897100.0,302.8,303.15,285.15,0.0,0.0,301.39,0.72,0.41,0.38,302.94,303.15,285.15,0.0,0.0,301.39,0.9,0.83,0.79,302.9,303.15,285.15,0.0,0.0,301.39,0.87,0.76,0.54,302.81,303.15,285.15,0.0,0.0,301.39,0.79,0.56,0.54,302.89,303.15,285.15,0.0,0.0,301.39,0.59,0.23,1.08,301.39,284.95,296.15,295.42,301.39,302.9,301.39,1.0,0.82,0.0,0.0,1.0,1.0,4.0,0.0,4.0,-0.89,1.0,0.0,0.0,417.97,410.0,3.46,0.0,6518.28,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17897400.0,302.8,303.15,285.15,0.0,0.0,301.39,0.71,0.4,0.37,302.94,303.15,285.15,0.0,0.0,301.39,0.9,0.83,0.79,302.9,303.15,285.15,0.0,0.0,301.39,0.87,0.75,0.53,302.82,303.15,285.15,0.0,0.0,301.39,0.79,0.54,0.53,302.9,303.15,285.15,0.0,0.0,301.39,0.59,0.22,1.05,301.39,284.95,296.15,295.42,301.39,302.9,301.39,1.0,0.81,0.0,0.0,1.0,1.0,3.92,0.0,3.92,-0.88,1.0,0.0,0.0,417.76,410.0,3.51,0.0,6242.26,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17897700.0,302.81,303.15,285.15,0.0,0.0,301.4,0.71,0.39,0.36,302.93,303.15,285.15,0.0,0.0,301.4,0.89,0.82,0.78,302.9,303.15,285.15,0.0,0.0,301.4,0.86,0.74,0.52,302.82,303.15,285.15,0.0,0.0,301.4,0.78,0.53,0.52,302.9,303.15,285.15,0.0,0.0,301.4,0.58,0.21,1.01,301.4,284.95,296.15,295.42,301.4,302.91,301.4,1.0,0.81,0.0,0.0,1.0,1.0,3.84,0.0,3.84,-0.86,1.0,0.0,0.0,417.56,410.0,3.58,0.0,5979.7,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17898000.0,302.81,303.15,285.15,0.0,0.0,301.4,0.7,0.38,0.35,302.93,303.15,285.15,0.0,0.0,301.4,0.89,0.81,0.78,302.9,303.15,285.15,0.0,0.0,301.4,0.86,0.73,0.52,302.82,303.15,285.15,0.0,0.0,301.4,0.77,0.52,0.51,302.91,303.15,285.15,0.0,0.0,301.4,0.57,0.2,0.98,301.4,284.95,296.15,295.42,301.4,302.91,301.4,1.0,0.8,0.0,0.0,1.0,1.0,3.76,0.0,3.76,-0.84,1.0,0.0,0.0,417.36,410.0,3.67,0.0,5729.94,0.0,281.47,287.91,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17898300.0,302.82,303.15,285.15,0.0,0.0,301.4,0.69,0.37,0.34,302.93,303.15,285.15,0.0,0.0,301.4,0.88,0.8,0.77,302.9,303.15,285.15,0.0,0.0,301.4,0.85,0.72,0.51,302.82,303.15,285.15,0.0,0.0,301.4,0.77,0.51,0.5,302.92,303.15,285.15,0.0,0.0,301.4,0.56,0.2,0.95,301.4,284.95,296.15,295.42,301.4,302.92,301.4,1.0,0.79,0.0,0.0,1.0,1.0,3.69,0.0,3.69,-0.82,1.0,0.0,0.0,417.17,410.0,3.75,0.0,5492.32,0.0,281.47,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17898600.0,302.82,303.15,285.15,0.0,0.0,301.41,0.68,0.36,0.33,302.93,303.15,285.15,0.0,0.0,301.41,0.88,0.8,0.76,302.9,303.15,285.15,0.0,0.0,301.41,0.85,0.72,0.51,302.83,303.15,285.15,0.0,0.0,301.41,0.76,0.5,0.49,302.92,303.15,285.15,0.0,0.0,301.41,0.55,0.19,0.92,301.41,284.95,296.15,295.42,301.41,302.92,301.41,1.0,0.78,0.0,0.0,1.0,1.0,3.61,0.0,3.61,-0.81,1.0,0.0,0.0,416.97,410.0,3.83,0.0,5266.25,0.0,281.47,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17898900.0,302.83,303.15,285.15,0.0,0.0,301.41,0.68,0.35,0.32,302.93,303.15,285.15,0.0,0.0,301.41,0.88,0.79,0.75,302.9,303.15,285.15,0.0,0.0,301.41,0.85,0.71,0.5,302.83,303.15,285.15,0.0,0.0,301.41,0.76,0.49,0.48,302.93,303.15,285.15,0.0,0.0,301.41,0.55,0.18,0.88,301.41,284.95,296.15,295.42,301.41,302.93,301.41,1.0,0.76,0.0,0.0,1.0,1.0,3.53,0.0,3.53,-0.79,1.0,0.0,0.0,396.81,374.0,4.01,0.0,4908.14,0.0,281.47,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17899200.0,302.84,303.15,285.15,0.0,0.0,301.41,0.68,0.34,0.31,302.93,303.15,285.15,0.0,0.0,301.41,0.89,0.78,0.75,302.9,303.15,285.15,0.0,0.0,301.41,0.86,0.7,0.49,302.83,303.15,285.15,0.0,0.0,301.41,0.76,0.48,0.47,302.94,303.15,285.15,0.0,0.0,301.41,0.55,0.18,0.85,301.41,284.95,296.15,295.42,301.41,302.93,301.41,1.0,0.74,0.0,0.0,1.0,1.0,3.45,0.0,3.45,-0.77,1.0,0.0,0.0,368.69,338.0,4.24,0.0,4513.56,0.0,281.47,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17899500.0,302.84,303.15,285.15,0.0,0.0,301.42,0.69,0.33,0.3,302.93,303.15,285.15,0.0,0.0,301.42,0.9,0.77,0.74,302.9,303.15,285.15,0.0,0.0,301.42,0.87,0.69,0.49,302.84,303.15,285.15,0.0,0.0,301.42,0.77,0.47,0.46,302.94,303.15,285.15,0.0,0.0,301.42,0.55,0.17,0.82,301.42,284.95,296.15,295.42,301.42,302.94,301.42,1.0,0.71,0.0,0.0,1.0,1.0,3.37,0.0,3.37,-0.75,1.0,0.0,0.0,339.24,314.0,4.38,0.0,4130.84,0.0,281.47,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17899800.0,302.85,303.15,285.15,0.0,0.0,301.42,0.69,0.32,0.3,302.93,303.15,285.15,0.0,0.0,301.42,0.92,0.77,0.73,302.9,303.15,285.15,0.0,0.0,301.42,0.88,0.68,0.48,302.84,303.15,285.15,0.0,0.0,301.42,0.78,0.46,0.45,302.95,303.15,285.15,0.0,0.0,301.42,0.55,0.16,0.78,301.42,284.95,296.15,295.42,301.42,302.94,301.42,1.0,0.69,0.0,0.0,1.0,1.0,3.29,0.0,3.29,-0.74,1.0,0.0,0.0,309.59,290.0,4.52,0.0,3766.9,0.0,281.47,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17900100.0,302.86,303.15,285.15,0.0,0.0,301.43,0.7,0.31,0.29,302.93,303.15,285.15,0.0,0.0,301.43,0.94,0.76,0.72,302.9,303.15,285.15,0.0,0.0,301.43,0.9,0.67,0.48,302.85,303.15,285.15,0.0,0.0,301.43,0.79,0.45,0.44,302.96,303.15,285.15,0.0,0.0,301.43,0.56,0.16,0.75,301.43,284.95,296.15,295.42,301.43,302.95,301.43,1.0,0.67,0.0,0.0,1.0,1.0,3.21,0.0,3.21,-0.72,1.0,0.0,0.0,279.95,254.0,4.65,0.0,3421.97,0.0,281.46,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17900400.0,302.86,303.15,285.15,0.0,0.0,301.43,0.71,0.3,0.28,302.93,303.15,285.15,0.0,0.0,301.43,0.96,0.75,0.72,302.9,303.15,285.15,0.0,0.0,301.43,0.91,0.67,0.47,302.85,303.15,285.15,0.0,0.0,301.43,0.8,0.44,0.43,302.96,303.15,285.15,0.0,0.0,301.43,0.56,0.15,0.72,301.43,284.95,296.15,295.42,301.43,302.96,301.43,1.0,0.64,0.0,0.0,1.0,1.0,3.13,0.0,3.13,-0.7,1.0,0.0,0.0,250.34,230.0,4.76,0.0,3095.38,0.0,281.46,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17900700.0,302.87,303.15,285.15,0.0,0.0,301.44,0.72,0.29,0.27,302.93,303.15,285.15,0.0,0.0,301.44,0.98,0.75,0.71,302.91,303.15,285.15,0.0,0.0,301.44,0.94,0.66,0.46,302.86,303.15,285.15,0.0,0.0,301.44,0.81,0.43,0.42,302.97,303.15,285.15,0.0,0.0,301.44,0.57,0.15,0.69,301.44,284.95,296.15,295.42,301.44,302.96,301.44,1.0,0.62,0.0,0.0,1.0,1.0,3.06,0.0,3.06,-0.68,1.0,0.0,0.0,220.78,194.0,4.84,0.0,2786.32,0.0,281.46,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17901000.0,302.88,303.15,285.15,0.0,0.0,301.44,0.73,0.28,0.26,302.93,303.15,285.15,0.0,0.0,301.44,0.99,0.74,0.7,302.91,303.15,285.15,0.0,0.0,301.44,0.95,0.65,0.46,302.86,303.15,285.15,0.0,0.0,301.44,0.83,0.42,0.41,302.98,303.15,285.15,0.0,0.0,301.44,0.58,0.14,0.67,301.44,284.95,296.15,295.42,301.44,302.97,301.44,1.0,0.6,0.0,0.0,1.0,1.0,2.99,0.0,2.99,-0.67,1.0,0.0,0.0,197.73,185.0,4.69,0.0,2531.54,0.0,281.46,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17901300.0,302.88,303.15,285.15,0.0,0.0,301.45,0.72,0.27,0.25,302.93,303.15,285.15,0.0,0.0,301.45,0.99,0.73,0.69,302.91,303.15,285.15,0.0,0.0,301.45,0.95,0.64,0.45,302.86,303.15,285.15,0.0,0.0,301.45,0.82,0.41,0.4,302.98,303.15,285.15,0.0,0.0,301.45,0.57,0.14,0.64,301.45,284.95,296.15,295.42,301.45,302.97,301.45,1.0,0.59,0.0,0.0,1.0,1.0,2.93,0.0,2.93,-0.65,1.0,0.0,0.0,197.15,194.0,4.59,0.0,2417.56,0.0,281.46,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17901600.0,302.89,303.15,285.15,0.0,0.0,301.45,0.7,0.27,0.25,302.93,303.15,285.15,0.0,0.0,301.45,0.98,0.72,0.69,302.91,303.15,285.15,0.0,0.0,301.45,0.94,0.63,0.45,302.87,303.15,285.15,0.0,0.0,301.45,0.81,0.4,0.39,302.99,303.15,285.15,0.0,0.0,301.45,0.55,0.13,0.62,301.45,284.95,296.15,295.42,301.45,302.98,301.45,1.0,0.58,0.0,0.0,1.0,1.0,2.87,0.0,2.87,-0.64,1.0,0.0,0.0,202.58,200.0,4.41,0.0,2342.41,0.0,281.46,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17901900.0,302.89,303.15,285.15,0.0,0.0,301.45,0.69,0.26,0.24,302.93,303.15,285.15,0.0,0.0,301.45,0.97,0.72,0.68,302.91,303.15,285.15,0.0,0.0,301.45,0.92,0.63,0.44,302.87,303.15,285.15,0.0,0.0,301.45,0.79,0.4,0.38,302.99,303.15,285.15,0.0,0.0,301.45,0.54,0.13,0.6,301.45,284.95,296.15,295.42,301.46,302.99,301.45,1.0,0.58,0.0,0.0,1.0,1.0,2.81,0.0,2.81,-0.63,1.0,0.0,0.0,209.45,209.0,4.27,0.0,2278.81,0.0,281.46,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17902200.0,302.9,303.15,285.15,0.0,0.0,301.46,0.68,0.25,0.23,302.93,303.15,285.15,0.0,0.0,301.46,0.95,0.71,0.67,302.91,303.15,285.15,0.0,0.0,301.46,0.91,0.62,0.44,302.87,303.15,285.15,0.0,0.0,301.46,0.78,0.39,0.37,303.0,303.15,285.15,0.0,0.0,301.46,0.53,0.12,0.58,301.46,284.95,296.15,295.42,301.46,302.99,301.46,1.0,0.58,0.0,0.0,1.0,1.0,2.76,0.0,2.76,-0.62,1.0,0.0,0.0,216.64,218.0,4.2,0.0,2220.35,0.0,281.46,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17902500.0,302.9,303.15,285.15,0.0,0.0,301.46,0.66,0.24,0.22,302.93,303.15,285.15,0.0,0.0,301.46,0.94,0.7,0.67,302.91,303.15,285.15,0.0,0.0,301.46,0.89,0.61,0.43,302.88,303.15,285.15,0.0,0.0,301.46,0.77,0.38,0.36,303.0,303.15,285.15,0.0,0.0,301.46,0.51,0.12,0.56,301.46,284.95,296.15,295.42,301.46,303.0,301.46,1.0,0.58,0.0,0.0,1.0,1.0,2.71,0.0,2.71,-0.61,1.0,0.0,0.0,223.92,224.0,4.18,0.0,2165.51,0.0,281.46,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17902800.0,302.91,303.15,285.15,0.0,0.0,301.47,0.65,0.23,0.22,302.94,303.15,285.15,0.0,0.0,301.47,0.93,0.7,0.66,302.92,303.15,285.15,0.0,0.0,301.47,0.88,0.6,0.43,302.88,303.15,285.15,0.0,0.0,301.47,0.75,0.37,0.36,303.01,303.15,285.15,0.0,0.0,301.47,0.5,0.11,0.55,301.47,284.95,296.15,295.42,301.47,303.0,301.47,1.0,0.58,0.0,0.0,1.0,1.0,2.65,0.0,2.65,-0.59,1.0,0.0,0.0,231.22,230.0,4.18,0.0,2113.87,0.0,281.46,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17903100.0,302.91,303.15,285.15,0.0,0.0,301.47,0.64,0.23,0.21,302.94,303.15,285.15,0.0,0.0,301.47,0.92,0.69,0.66,302.92,303.15,285.15,0.0,0.0,301.47,0.87,0.6,0.42,302.89,303.15,285.15,0.0,0.0,301.47,0.74,0.36,0.35,303.01,303.15,285.15,0.0,0.0,301.47,0.49,0.11,0.53,301.47,284.95,296.15,295.42,301.47,303.01,301.47,1.0,0.57,0.0,0.0,1.0,1.0,2.6,0.0,2.6,-0.58,1.0,0.0,0.0,238.54,239.0,4.18,0.0,2065.22,0.0,281.46,287.92,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17903400.0,302.92,303.15,285.15,0.0,0.0,301.47,0.63,0.22,0.21,302.94,303.15,285.15,0.0,0.0,301.48,0.91,0.68,0.65,302.92,303.15,285.15,0.0,0.0,301.48,0.86,0.59,0.42,302.89,303.15,285.15,0.0,0.0,301.47,0.73,0.35,0.34,303.02,303.15,285.15,0.0,0.0,301.47,0.48,0.11,0.51,301.48,284.95,296.15,295.42,301.48,303.01,301.48,1.0,0.57,0.0,0.0,1.0,1.0,2.55,0.0,2.55,-0.57,1.0,0.0,0.0,245.86,245.0,4.19,0.0,2019.44,0.0,281.46,287.93,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17903700.0,302.92,303.15,285.15,0.0,0.0,301.48,0.62,0.21,0.2,302.94,303.15,285.15,0.0,0.0,301.48,0.9,0.67,0.64,302.92,303.15,285.15,0.0,0.0,301.48,0.85,0.58,0.41,302.89,303.15,285.15,0.0,0.0,301.48,0.72,0.34,0.33,303.02,303.15,285.15,0.0,0.0,301.48,0.47,0.1,0.5,301.48,284.95,296.15,295.42,301.48,303.02,301.48,1.0,0.57,0.0,0.0,1.0,1.0,2.5,0.0,2.5,-0.56,1.0,0.0,0.0,253.19,254.0,4.19,0.0,1976.36,0.0,281.46,287.93,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17904000.0,302.93,303.15,285.15,0.0,0.0,301.48,0.61,0.21,0.19,302.94,303.15,285.15,0.0,0.0,301.48,0.89,0.67,0.64,302.92,303.15,285.15,0.0,0.0,301.48,0.85,0.57,0.41,302.9,303.15,285.15,0.0,0.0,301.48,0.72,0.34,0.33,303.02,303.15,285.15,0.0,0.0,301.48,0.46,0.1,0.48,301.48,284.95,296.15,295.42,301.48,303.02,301.48,1.0,0.57,0.0,0.0,1.0,1.0,2.45,0.0,2.45,-0.55,1.0,0.0,0.0,254.17,245.0,4.28,0.0,1905.59,0.0,281.46,287.93,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17904300.0,302.93,303.15,285.15,0.0,0.0,301.49,0.61,0.2,0.19,302.94,303.15,285.15,0.0,0.0,301.49,0.9,0.66,0.63,302.93,303.15,285.15,0.0,0.0,301.49,0.86,0.57,0.4,302.9,303.15,285.15,0.0,0.0,301.49,0.72,0.33,0.32,303.03,303.15,285.15,0.0,0.0,301.49,0.46,0.09,0.46,301.49,284.95,296.15,295.42,301.49,303.03,301.49,1.0,0.55,0.0,0.0,1.0,1.0,2.4,0.0,2.4,-0.54,1.0,0.0,0.0,232.69,209.0,4.38,0.0,1734.53,0.0,281.46,287.93,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17904600.0,302.94,303.15,285.15,0.0,0.0,301.49,0.62,0.19,0.18,302.94,303.15,285.15,0.0,0.0,301.49,0.92,0.65,0.62,302.93,303.15,285.15,0.0,0.0,301.49,0.87,0.56,0.39,302.91,303.15,285.15,0.0,0.0,301.49,0.73,0.32,0.31,303.03,303.15,285.15,0.0,0.0,301.49,0.47,0.09,0.44,301.49,284.95,296.15,295.42,301.49,303.03,301.49,1.0,0.52,0.0,0.0,1.0,1.0,2.34,0.0,2.34,-0.52,1.0,0.0,0.0,205.21,185.0,4.38,0.0,1545.98,0.0,281.46,287.93,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17904900.0,302.95,303.15,285.15,0.0,0.0,301.5,0.63,0.19,0.17,302.94,303.15,285.15,0.0,0.0,301.5,0.95,0.65,0.62,302.93,303.15,285.15,0.0,0.0,301.5,0.9,0.55,0.39,302.91,303.15,285.15,0.0,0.0,301.5,0.75,0.31,0.3,303.04,303.15,285.15,0.0,0.0,301.5,0.48,0.09,0.42,301.5,284.95,296.15,295.42,301.5,303.04,301.5,1.0,0.5,0.0,0.0,1.0,1.0,2.28,0.0,2.28,-0.51,1.0,0.0,0.0,176.4,149.0,4.09,0.0,1362.13,0.0,281.46,287.93,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17905200.0,302.96,303.15,285.15,0.0,0.0,301.5,0.64,0.18,0.17,302.95,303.15,285.15,0.0,0.0,301.5,0.98,0.64,0.61,302.94,303.15,285.15,0.0,0.0,301.5,0.93,0.55,0.38,302.92,303.15,285.15,0.0,0.0,301.5,0.77,0.31,0.29,303.04,303.15,285.15,0.0,0.0,301.5,0.49,0.08,0.4,301.5,284.95,296.15,295.42,301.5,303.04,301.5,1.0,0.47,0.0,0.0,1.0,1.0,2.22,0.0,2.22,-0.5,1.0,0.0,0.0,147.38,125.0,4.03,0.0,1187.52,0.0,281.46,287.93,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17905500.0,302.96,303.15,285.15,0.0,0.0,301.5,0.66,0.18,0.16,302.95,303.15,285.15,0.0,0.0,301.5,1.0,0.63,0.59,302.94,303.15,285.15,0.0,0.0,301.5,0.96,0.54,0.38,302.92,303.15,285.15,0.0,0.0,301.5,0.79,0.3,0.29,303.05,303.15,285.15,0.0,0.0,301.5,0.5,0.08,0.38,301.5,284.95,296.15,295.42,301.5,303.05,301.5,1.0,0.44,0.0,0.0,1.0,1.0,2.15,0.0,2.15,-0.48,1.0,0.0,0.0,122.17,104.0,3.9,0.0,1019.41,0.0,281.46,287.93,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17905800.0,302.97,303.15,285.15,0.0,0.0,301.51,0.66,0.17,0.16,302.96,303.15,285.15,0.0,0.0,301.51,1.0,0.63,0.57,302.94,303.15,285.15,0.0,0.0,301.51,0.97,0.53,0.37,302.93,303.15,285.15,0.0,0.0,301.51,0.79,0.29,0.28,303.05,303.15,285.15,0.0,0.0,301.51,0.5,0.08,0.37,301.51,284.95,296.15,295.42,301.51,303.05,301.51,1.0,0.43,0.0,0.0,1.0,1.0,2.1,0.0,2.1,-0.47,1.0,0.0,0.0,115.83,110.0,3.51,0.0,943.36,0.0,281.46,287.93,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17906100.0,302.98,303.15,285.15,0.0,0.0,301.51,0.65,0.16,0.15,302.97,303.15,285.15,0.0,0.0,301.51,1.0,0.62,0.58,302.95,303.15,285.15,0.0,0.0,301.51,0.96,0.53,0.37,302.94,303.15,285.15,0.0,0.0,301.51,0.78,0.29,0.27,303.06,303.15,285.15,0.0,0.0,301.51,0.49,0.08,0.36,301.51,284.95,296.15,295.42,301.51,303.06,301.51,1.0,0.43,0.0,0.0,1.0,1.0,2.08,0.0,2.08,-0.47,1.0,0.0,0.0,117.27,119.0,3.74,0.0,926.41,0.0,281.46,287.93,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17906400.0,302.98,303.15,285.15,0.0,0.0,301.51,0.64,0.16,0.15,302.96,303.15,285.15,0.0,0.0,301.51,1.0,0.62,0.59,302.95,303.15,285.15,0.0,0.0,301.51,0.94,0.52,0.37,302.94,303.15,285.15,0.0,0.0,301.51,0.77,0.28,0.27,303.06,303.15,285.15,0.0,0.0,301.51,0.48,0.07,0.35,301.51,284.95,296.15,295.42,301.51,303.06,301.51,1.0,0.43,0.0,0.0,1.0,1.0,2.06,0.0,2.06,-0.46,1.0,0.0,0.0,123.0,125.0,3.78,0.0,928.38,0.0,281.46,287.93,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17906700.0,302.99,303.15,285.15,0.0,0.0,301.52,0.62,0.15,0.14,302.96,303.15,285.15,0.0,0.0,301.52,0.98,0.61,0.58,302.96,303.15,285.15,0.0,0.0,301.52,0.92,0.51,0.36,302.95,303.15,285.15,0.0,0.0,301.52,0.75,0.27,0.26,303.07,303.15,285.15,0.0,0.0,301.52,0.47,0.07,0.34,301.52,284.95,296.16,295.43,301.52,303.07,301.52,1.0,0.44,0.0,0.0,1.0,1.0,2.02,0.0,2.02,-0.45,1.0,0.0,0.0,130.72,134.0,4.2,0.0,923.19,0.0,281.46,287.93,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17907000.0,303.0,303.15,285.15,0.0,0.0,301.52,0.61,0.15,0.14,302.97,303.15,285.15,0.0,0.0,301.52,0.97,0.6,0.57,302.96,303.15,285.15,0.0,0.0,301.52,0.91,0.51,0.36,302.95,303.15,285.15,0.0,0.0,301.52,0.74,0.27,0.26,303.07,303.15,285.15,0.0,0.0,301.52,0.45,0.07,0.33,301.52,284.95,296.19,295.45,301.53,303.07,301.52,1.0,0.44,0.0,0.0,1.0,1.0,1.99,0.0,1.99,-0.45,1.0,0.0,0.0,138.17,143.0,6.27,0.0,918.38,0.0,281.46,287.93,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17907300.0,303.0,303.15,285.15,0.0,0.0,301.53,0.6,0.15,0.14,302.97,303.15,285.15,0.0,0.0,301.53,0.95,0.6,0.57,302.96,303.15,285.15,0.0,0.0,301.53,0.89,0.5,0.35,302.96,303.15,285.15,0.0,0.0,301.53,0.72,0.26,0.25,303.08,303.15,285.15,0.0,0.0,301.53,0.44,0.07,0.32,301.53,284.95,296.23,295.49,301.54,303.08,301.53,1.0,0.44,0.0,0.0,1.0,1.0,1.96,0.0,1.96,-0.44,1.0,0.0,0.0,145.53,149.0,8.53,0.0,914.75,0.0,281.46,287.93,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17907600.0,303.01,303.15,285.15,0.0,0.0,301.55,0.58,0.14,0.13,302.97,303.15,285.15,0.0,0.0,301.55,0.94,0.59,0.56,302.97,303.15,285.15,0.0,0.0,301.55,0.88,0.5,0.35,302.96,303.15,285.15,0.0,0.0,301.55,0.71,0.25,0.25,303.08,303.15,285.15,0.0,0.0,301.54,0.42,0.06,0.31,301.55,284.95,296.28,295.54,301.55,303.08,301.55,1.0,0.44,0.0,0.0,1.0,1.0,1.93,0.0,1.93,-0.43,1.0,0.0,0.0,152.87,155.0,10.62,0.0,912.57,0.0,281.46,287.93,295.47,295.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17907900.0,303.02,303.15,285.15,0.0,0.0,301.56,0.57,0.14,0.13,302.98,303.15,285.15,0.0,0.0,301.56,0.92,0.59,0.56,302.98,303.15,285.15,0.0,0.0,301.56,0.87,0.49,0.35,302.97,303.15,285.15,0.0,0.0,301.56,0.7,0.25,0.24,303.08,303.15,285.15,0.0,0.0,301.56,0.41,0.06,0.31,301.56,284.95,296.35,295.59,301.57,303.08,301.56,1.0,0.45,0.0,0.0,1.0,1.0,1.9,0.0,1.9,-0.43,1.0,0.0,0.0,160.2,164.0,12.45,0.0,912.0,0.0,281.46,287.93,295.5,295.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17908200.0,303.03,303.15,285.15,0.0,0.0,301.58,0.56,0.13,0.13,302.99,303.15,285.15,0.0,0.0,301.58,0.91,0.58,0.56,302.98,303.15,285.15,0.0,0.0,301.58,0.86,0.49,0.34,302.98,303.15,285.15,0.0,0.0,301.58,0.69,0.24,0.24,303.09,303.15,285.15,0.0,0.0,301.58,0.4,0.06,0.3,301.58,284.95,296.42,295.65,301.59,303.09,301.58,1.0,0.45,0.0,0.0,1.0,1.0,1.88,0.0,1.88,-0.42,1.0,0.0,0.0,167.53,170.0,13.99,0.0,913.09,0.0,281.46,287.94,295.54,295.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17908500.0,303.03,303.15,285.15,0.0,0.0,301.6,0.55,0.13,0.12,302.99,303.15,285.15,0.0,0.0,301.6,0.9,0.58,0.55,302.99,303.15,285.15,0.0,0.0,301.6,0.85,0.48,0.34,302.99,303.15,285.15,0.0,0.0,301.6,0.68,0.24,0.23,303.09,303.15,285.15,0.0,0.0,301.6,0.4,0.06,0.3,301.6,284.95,296.51,295.72,301.61,303.09,301.6,1.0,0.45,0.0,0.0,1.0,1.0,1.85,0.0,1.85,-0.42,1.0,0.0,0.0,172.72,164.0,15.27,0.0,908.36,0.0,281.46,287.94,295.59,295.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17908800.0,303.04,303.15,285.15,0.0,0.0,301.62,0.56,0.13,0.12,303.0,303.15,285.15,0.0,0.0,301.62,0.92,0.57,0.55,303.0,303.15,285.15,0.0,0.0,301.62,0.86,0.48,0.34,302.99,303.15,285.15,0.0,0.0,301.62,0.69,0.24,0.23,303.1,303.15,285.15,0.0,0.0,301.62,0.4,0.06,0.29,301.62,284.95,296.59,295.8,301.63,303.1,301.62,1.0,0.43,0.0,0.0,1.0,1.0,1.82,0.0,1.82,-0.41,1.0,0.0,0.0,156.06,140.0,16.05,0.0,830.25,0.0,281.46,287.94,295.64,295.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17909100.0,303.05,303.15,285.15,0.0,0.0,301.64,0.57,0.13,0.12,303.01,303.15,285.15,0.0,0.0,301.64,0.95,0.57,0.54,303.01,303.15,285.15,0.0,0.0,301.64,0.89,0.47,0.33,303.0,303.15,285.15,0.0,0.0,301.64,0.71,0.23,0.22,303.1,303.15,285.15,0.0,0.0,301.64,0.41,0.06,0.28,301.64,284.95,296.68,295.87,301.65,303.1,301.64,1.0,0.41,0.0,0.0,1.0,1.0,1.79,0.0,1.79,-0.4,1.0,0.0,0.0,130.65,104.0,16.1,0.0,727.26,0.0,281.46,287.94,295.7,295.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17909400.0,303.06,303.15,285.15,0.0,0.0,301.66,0.6,0.12,0.11,303.02,303.15,285.15,0.0,0.0,301.66,0.99,0.57,0.54,303.02,303.15,285.15,0.0,0.0,301.66,0.93,0.47,0.33,303.01,303.15,285.15,0.0,0.0,301.66,0.73,0.23,0.22,303.11,303.15,285.15,0.0,0.0,301.66,0.44,0.06,0.27,301.66,284.95,296.77,295.94,301.68,303.11,301.66,1.0,0.38,0.0,0.0,1.0,1.0,1.76,0.0,1.76,-0.4,1.0,0.0,0.0,102.95,80.0,15.76,0.0,622.09,0.0,281.46,287.94,295.77,295.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17909700.0,303.08,303.15,285.15,0.0,0.0,301.68,0.62,0.12,0.11,303.04,303.15,285.15,0.0,0.0,301.68,1.0,0.56,0.5,303.03,303.15,285.15,0.0,0.0,301.68,0.97,0.47,0.33,303.02,303.15,285.15,0.0,0.0,301.68,0.76,0.22,0.21,303.12,303.15,285.15,0.0,0.0,301.68,0.46,0.06,0.26,301.68,284.95,296.86,296.02,301.7,303.11,301.68,1.0,0.36,0.0,0.0,1.0,1.0,1.7,0.0,1.7,-0.38,1.0,0.0,0.0,85.76,74.0,14.44,0.0,527.99,0.0,281.46,287.94,295.83,295.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17910000.0,303.09,303.15,285.15,0.0,0.0,301.7,0.62,0.12,0.11,303.06,303.15,285.15,0.0,0.0,301.7,1.0,0.56,0.49,303.04,303.15,285.15,0.0,0.0,301.7,0.97,0.46,0.33,303.03,303.15,285.15,0.0,0.0,301.7,0.76,0.22,0.21,303.12,303.15,285.15,0.0,0.0,301.7,0.46,0.06,0.26,301.7,284.95,296.95,296.09,301.72,303.11,301.7,1.0,0.35,0.0,0.0,1.0,1.0,1.67,0.0,1.67,-0.38,1.0,0.0,0.0,82.2,83.0,14.7,0.0,502.44,0.0,281.46,287.94,295.9,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17910300.0,303.1,303.15,285.15,0.0,0.0,301.72,0.62,0.12,0.11,303.07,303.15,285.15,0.0,0.0,301.72,1.0,0.56,0.49,303.05,303.15,285.15,0.0,0.0,301.72,0.97,0.46,0.32,303.04,303.15,285.15,0.0,0.0,301.72,0.75,0.22,0.21,303.13,303.15,285.15,0.0,0.0,301.72,0.46,0.05,0.26,301.72,284.95,297.03,296.15,301.74,303.12,301.72,1.0,0.36,0.0,0.0,1.0,1.0,1.68,0.0,1.68,-0.38,1.0,0.0,0.0,84.21,89.0,15.57,0.0,509.73,0.0,281.46,287.94,295.97,295.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17910600.0,303.11,303.15,285.15,0.0,0.0,301.75,0.61,0.12,0.11,303.07,303.15,285.15,0.0,0.0,301.75,1.0,0.56,0.51,303.06,303.15,285.15,0.0,0.0,301.75,0.95,0.46,0.32,303.05,303.15,285.15,0.0,0.0,301.75,0.74,0.22,0.21,303.13,303.15,285.15,0.0,0.0,301.74,0.45,0.05,0.26,301.75,284.95,297.12,296.21,301.76,303.12,301.75,1.0,0.36,0.0,0.0,1.0,1.0,1.69,0.0,1.69,-0.38,1.0,0.0,0.0,89.01,95.0,15.96,0.0,533.63,0.0,281.46,287.94,296.04,296.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17910900.0,303.12,303.15,285.15,0.0,0.0,301.77,0.6,0.12,0.11,303.07,303.15,285.15,0.0,0.0,301.77,1.0,0.56,0.53,303.07,303.15,285.15,0.0,0.0,301.77,0.94,0.46,0.32,303.06,303.15,285.15,0.0,0.0,301.77,0.73,0.21,0.21,303.14,303.15,285.15,0.0,0.0,301.77,0.44,0.05,0.26,301.77,284.95,297.21,296.27,301.78,303.12,301.77,1.0,0.37,0.0,0.0,1.0,1.0,1.71,0.0,1.71,-0.39,1.0,0.0,0.0,95.64,104.0,16.2,0.0,564.88,0.0,281.46,287.94,296.1,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17911200.0,303.13,303.15,285.15,0.0,0.0,301.79,0.59,0.12,0.11,303.08,303.15,285.15,0.0,0.0,301.79,0.98,0.56,0.53,303.08,303.15,285.15,0.0,0.0,301.79,0.92,0.46,0.32,303.07,303.15,285.15,0.0,0.0,301.79,0.72,0.21,0.2,303.14,303.15,285.15,0.0,0.0,301.79,0.43,0.05,0.26,301.79,284.95,297.3,296.33,301.8,303.12,301.79,1.0,0.38,0.0,0.0,1.0,1.0,1.71,0.0,1.71,-0.39,1.0,0.0,0.0,104.03,110.0,16.03,0.0,588.03,0.0,281.46,287.94,296.17,296.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17911500.0,303.14,303.15,285.15,0.0,0.0,301.81,0.58,0.12,0.11,303.09,303.15,285.15,0.0,0.0,301.81,0.97,0.55,0.53,303.09,303.15,285.15,0.0,0.0,301.81,0.9,0.45,0.32,303.08,303.15,285.15,0.0,0.0,301.81,0.7,0.21,0.2,303.15,303.15,285.15,0.0,0.0,301.81,0.42,0.05,0.26,301.81,284.95,297.4,296.39,301.83,303.12,301.81,1.0,0.39,0.0,0.0,1.0,1.0,1.71,0.0,1.71,-0.39,1.0,0.0,0.0,111.79,119.0,16.7,0.0,610.78,0.0,281.46,287.94,296.23,296.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17911800.0,303.15,303.15,285.15,0.0,0.0,301.83,0.58,0.12,0.11,303.1,303.15,285.15,0.0,0.0,301.84,0.96,0.55,0.52,303.1,303.15,285.15,0.0,0.0,301.84,0.89,0.45,0.32,303.09,303.15,285.15,0.0,0.0,301.83,0.69,0.21,0.2,303.15,303.15,285.15,0.0,0.0,301.83,0.42,0.06,0.27,301.83,284.95,297.5,296.44,301.85,303.13,301.84,1.0,0.39,0.0,0.0,1.0,1.0,1.71,0.0,1.71,-0.39,1.0,0.0,0.0,119.33,125.0,17.63,0.0,634.37,0.0,281.46,287.94,296.29,296.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17912100.0,303.16,303.15,285.15,0.0,0.0,301.86,0.57,0.12,0.11,303.11,303.15,285.15,0.0,0.0,301.86,0.94,0.55,0.52,303.11,303.15,285.15,0.0,0.0,301.86,0.88,0.45,0.32,303.11,303.15,285.15,0.0,0.0,301.86,0.68,0.21,0.2,303.15,303.15,285.15,0.0,0.0,301.86,0.41,0.06,0.27,301.86,284.95,297.6,296.5,301.88,303.13,301.86,1.0,0.4,0.0,0.0,1.0,1.0,1.72,0.0,1.72,-0.39,1.0,0.0,0.0,126.8,134.0,18.79,0.0,659.33,0.0,281.46,287.94,296.35,296.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17912400.0,303.17,303.15,285.15,0.0,0.0,301.89,0.57,0.13,0.12,303.12,303.15,285.15,0.0,0.0,301.89,0.93,0.55,0.52,303.12,303.15,285.15,0.0,0.0,301.89,0.87,0.45,0.32,303.12,303.15,285.15,0.0,0.0,301.89,0.68,0.21,0.2,303.16,303.15,285.15,0.0,0.0,301.89,0.41,0.06,0.27,301.89,284.95,297.7,296.55,301.9,303.14,301.89,1.0,0.41,0.0,0.0,1.0,1.0,1.72,0.0,1.72,-0.39,1.0,0.0,0.0,134.24,140.0,19.95,0.0,685.88,0.0,281.46,287.94,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17912700.0,303.18,303.15,285.15,0.0,0.0,301.92,0.56,0.13,0.12,303.13,303.15,285.15,0.0,0.0,301.92,0.92,0.55,0.53,303.13,303.15,285.15,0.0,0.0,301.92,0.86,0.45,0.32,303.13,303.15,285.15,0.0,0.0,301.92,0.67,0.21,0.2,303.16,303.15,285.15,0.0,0.0,301.92,0.4,0.06,0.28,301.92,284.95,297.81,296.6,301.93,303.14,301.92,1.0,0.41,0.0,0.0,1.0,1.0,1.73,0.0,1.73,-0.39,1.0,0.0,0.0,141.67,149.0,21.24,0.0,714.21,0.0,281.46,287.94,296.46,296.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17913000.0,303.19,303.15,285.15,0.0,0.0,301.95,0.56,0.13,0.12,303.14,303.15,285.15,0.0,0.0,301.95,0.91,0.55,0.53,303.14,303.15,285.15,0.0,0.0,301.95,0.85,0.45,0.32,303.14,303.15,285.15,0.0,0.0,301.95,0.66,0.21,0.2,303.16,303.15,285.15,0.0,0.0,301.95,0.4,0.06,0.28,301.95,284.95,297.92,296.65,301.97,303.15,301.95,1.0,0.42,0.0,0.0,1.0,1.0,1.74,0.0,1.74,-0.39,1.0,0.0,0.0,149.1,155.0,22.83,0.0,744.44,0.0,281.46,287.95,296.51,296.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17913300.0,303.2,303.15,285.15,0.0,0.0,301.98,0.56,0.13,0.12,303.16,303.15,285.15,0.0,0.0,301.98,0.91,0.55,0.53,303.16,303.15,285.15,0.0,0.0,301.98,0.85,0.46,0.32,303.15,303.15,285.15,0.0,0.0,301.98,0.66,0.21,0.2,303.16,303.15,285.15,0.0,0.0,301.98,0.4,0.06,0.29,301.98,284.95,298.03,296.69,302.0,303.16,301.98,1.0,0.43,0.0,0.0,1.0,1.0,1.75,0.0,1.75,-0.4,1.0,0.0,0.0,154.46,149.0,24.62,0.0,769.84,0.0,281.45,287.95,296.56,296.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17913600.0,303.21,303.15,285.15,0.0,0.0,302.02,0.58,0.14,0.13,303.17,303.15,285.15,0.0,0.0,302.02,0.93,0.56,0.53,303.17,303.15,285.15,0.0,0.0,302.02,0.87,0.46,0.32,303.16,303.15,285.15,0.0,0.0,302.02,0.68,0.21,0.21,303.17,303.15,285.15,0.0,0.0,302.02,0.41,0.06,0.29,302.02,284.95,298.15,296.74,302.04,303.18,302.02,1.0,0.41,0.0,0.0,1.0,1.0,1.76,0.0,1.76,-0.4,1.0,0.0,0.0,138.38,125.0,25.74,0.0,726.25,0.0,281.45,287.95,296.61,296.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17913900.0,303.22,303.15,285.15,0.0,0.0,302.05,0.61,0.14,0.13,303.18,303.15,285.15,0.0,0.0,302.06,0.97,0.56,0.53,303.18,303.15,285.15,0.0,0.0,302.06,0.9,0.46,0.32,303.18,303.15,285.15,0.0,0.0,302.06,0.71,0.21,0.21,303.17,303.15,285.15,0.0,0.0,302.05,0.44,0.06,0.29,302.06,284.95,298.28,296.79,302.08,303.19,302.06,1.0,0.39,0.0,0.0,1.0,1.0,1.77,0.0,1.77,-0.4,1.0,0.0,0.0,113.28,89.0,27.52,0.0,654.63,0.0,281.45,287.95,296.66,296.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17914200.0,303.23,303.15,285.15,0.0,0.0,302.1,0.65,0.14,0.13,303.2,303.15,285.15,0.0,0.0,302.1,1.0,0.56,0.5,303.2,303.15,285.15,0.0,0.0,302.1,0.96,0.46,0.32,303.19,303.15,285.15,0.0,0.0,302.1,0.74,0.22,0.21,303.17,303.15,285.15,0.0,0.0,302.1,0.48,0.06,0.29,302.1,284.95,298.43,296.83,302.12,303.2,302.1,1.0,0.37,0.0,0.0,1.0,1.0,1.74,0.0,1.74,-0.39,1.0,0.0,0.0,88.21,65.0,30.28,0.0,563.07,0.0,281.45,287.95,296.71,296.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17914500.0,303.25,303.15,285.15,0.0,0.0,302.14,0.67,0.15,0.13,303.23,303.15,285.15,0.0,0.0,302.14,1.0,0.57,0.47,303.21,303.15,285.15,0.0,0.0,302.14,0.98,0.47,0.33,303.2,303.15,285.15,0.0,0.0,302.14,0.76,0.22,0.21,303.18,303.15,285.15,0.0,0.0,302.14,0.49,0.06,0.29,302.14,284.95,298.59,296.88,302.17,303.22,302.14,1.0,0.36,0.0,0.0,1.0,1.0,1.72,0.0,1.72,-0.39,1.0,0.0,0.0,79.63,89.0,33.29,0.0,522.8,0.0,281.45,287.95,296.76,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17914800.0,303.26,303.15,285.15,0.0,0.0,302.19,0.65,0.15,0.14,303.25,303.15,285.15,0.0,0.0,302.19,1.0,0.57,0.52,303.23,303.15,285.15,0.0,0.0,302.19,0.96,0.47,0.33,303.22,303.15,285.15,0.0,0.0,302.19,0.75,0.22,0.21,303.19,303.15,285.15,0.0,0.0,302.19,0.48,0.06,0.3,302.19,284.95,298.76,296.92,302.22,303.24,302.2,1.0,0.38,0.0,0.0,1.0,1.0,1.79,0.0,1.79,-0.41,1.0,0.0,0.0,92.49,110.0,36.64,0.0,612.55,0.0,281.45,287.95,296.8,296.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17915100.0,303.27,303.15,285.15,0.0,0.0,302.25,0.65,0.16,0.14,303.25,303.15,285.15,0.0,0.0,302.25,1.0,0.57,0.54,303.24,303.15,285.15,0.0,0.0,302.25,0.94,0.47,0.33,303.23,303.15,285.15,0.0,0.0,302.25,0.73,0.23,0.22,303.19,303.15,285.15,0.0,0.0,302.25,0.47,0.07,0.31,302.25,284.95,298.95,296.96,302.28,303.25,302.25,1.0,0.4,0.0,0.0,1.0,1.0,1.86,0.0,1.86,-0.42,1.0,0.0,0.0,104.45,119.0,36.47,0.0,694.64,0.0,281.45,287.95,296.85,296.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17915400.0,303.28,303.15,285.15,0.0,0.0,302.3,0.64,0.16,0.15,303.26,303.15,285.15,0.0,0.0,302.3,0.98,0.58,0.55,303.26,303.15,285.15,0.0,0.0,302.3,0.92,0.48,0.34,303.24,303.15,285.15,0.0,0.0,302.3,0.73,0.23,0.22,303.2,303.15,285.15,0.0,0.0,302.3,0.47,0.07,0.32,302.3,284.95,299.13,297.0,302.33,303.26,302.3,1.0,0.41,0.0,0.0,1.0,1.0,1.89,0.0,1.89,-0.43,1.0,0.0,0.0,115.05,125.0,36.64,0.0,755.21,0.0,281.45,287.95,296.89,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17915700.0,303.29,303.15,285.15,0.0,0.0,302.35,0.64,0.17,0.15,303.28,303.15,285.15,0.0,0.0,302.35,0.97,0.59,0.55,303.27,303.15,285.15,0.0,0.0,302.35,0.91,0.48,0.34,303.26,303.15,285.15,0.0,0.0,302.35,0.72,0.24,0.23,303.2,303.15,285.15,0.0,0.0,302.35,0.47,0.07,0.33,302.35,284.95,299.32,297.04,302.38,303.28,302.35,1.0,0.42,0.0,0.0,1.0,1.0,1.93,0.0,1.93,-0.44,1.0,0.0,0.0,123.51,134.0,37.33,0.0,813.09,0.0,281.45,287.95,296.94,296.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17916000.0,303.3,303.15,285.15,0.0,0.0,302.41,0.64,0.17,0.16,303.3,303.15,285.15,0.0,0.0,302.41,0.97,0.59,0.56,303.29,303.15,285.15,0.0,0.0,302.41,0.9,0.49,0.34,303.27,303.15,285.15,0.0,0.0,302.41,0.72,0.24,0.23,303.21,303.15,285.15,0.0,0.0,302.4,0.47,0.07,0.34,302.41,284.95,299.51,297.09,302.43,303.29,302.41,1.0,0.43,0.0,0.0,1.0,1.0,1.97,0.0,1.97,-0.44,1.0,0.0,0.0,131.22,140.0,37.44,0.0,873.27,0.0,281.45,287.95,296.98,296.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17916300.0,303.32,303.15,285.15,0.0,0.0,302.46,0.64,0.18,0.16,303.31,303.15,285.15,0.0,0.0,302.46,0.96,0.6,0.57,303.31,303.15,285.15,0.0,0.0,302.46,0.9,0.5,0.35,303.29,303.15,285.15,0.0,0.0,302.46,0.72,0.25,0.24,303.21,303.15,285.15,0.0,0.0,302.46,0.47,0.08,0.36,302.46,284.95,299.69,297.13,302.49,303.31,302.46,1.0,0.44,0.0,0.0,1.0,1.0,2.01,0.0,2.01,-0.45,1.0,0.0,0.0,138.66,149.0,36.89,0.0,937.86,0.0,281.45,287.95,297.02,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17916600.0,303.33,303.15,285.15,0.0,0.0,302.51,0.65,0.19,0.17,303.33,303.15,285.15,0.0,0.0,302.51,0.96,0.61,0.57,303.32,303.15,285.15,0.0,0.0,302.51,0.89,0.5,0.35,303.3,303.15,285.15,0.0,0.0,302.51,0.72,0.25,0.24,303.22,303.15,285.15,0.0,0.0,302.51,0.47,0.08,0.37,302.51,284.95,299.85,297.17,302.54,303.32,302.51,1.0,0.45,0.0,0.0,1.0,1.0,2.06,0.0,2.06,-0.47,1.0,0.0,0.0,146.01,158.0,35.65,0.0,1007.91,0.0,281.45,287.95,297.06,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17916900.0,303.34,303.15,285.15,0.0,0.0,302.56,0.65,0.19,0.18,303.35,303.15,285.15,0.0,0.0,302.56,0.95,0.61,0.58,303.34,303.15,285.15,0.0,0.0,302.56,0.89,0.51,0.36,303.31,303.15,285.15,0.0,0.0,302.56,0.72,0.26,0.25,303.23,303.15,285.15,0.0,0.0,302.56,0.48,0.08,0.39,302.56,284.95,300.01,297.22,302.58,303.34,302.56,1.0,0.46,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.48,1.0,0.0,0.0,153.32,164.0,33.66,0.0,1084.14,0.0,281.45,287.95,297.11,297.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17917200.0,303.35,303.15,285.15,0.0,0.0,302.61,0.65,0.2,0.18,303.36,303.15,285.15,0.0,0.0,302.61,0.95,0.62,0.59,303.35,303.15,285.15,0.0,0.0,302.61,0.89,0.52,0.36,303.33,303.15,285.15,0.0,0.0,302.61,0.72,0.27,0.26,303.24,303.15,285.15,0.0,0.0,302.6,0.48,0.08,0.4,302.61,284.95,300.15,297.27,302.63,303.35,302.61,1.0,0.47,0.0,0.0,1.0,1.0,2.16,0.0,2.16,-0.49,1.0,0.0,0.0,160.63,170.0,30.91,0.0,1167.01,0.0,281.45,287.95,297.15,297.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17917500.0,303.36,303.15,285.15,0.0,0.0,302.65,0.66,0.21,0.19,303.38,303.15,285.15,0.0,0.0,302.65,0.95,0.63,0.6,303.36,303.15,285.15,0.0,0.0,302.65,0.89,0.53,0.37,303.34,303.15,285.15,0.0,0.0,302.65,0.72,0.27,0.26,303.25,303.15,285.15,0.0,0.0,302.65,0.48,0.09,0.42,302.65,284.95,300.27,297.31,302.67,303.36,302.65,1.0,0.49,0.0,0.0,1.0,1.0,2.22,0.0,2.22,-0.5,1.0,0.0,0.0,167.93,179.0,28.83,0.0,1257.0,0.0,281.45,287.95,297.2,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17917800.0,303.38,303.15,285.15,0.0,0.0,302.69,0.66,0.22,0.2,303.39,303.15,285.15,0.0,0.0,302.69,0.95,0.64,0.61,303.38,303.15,285.15,0.0,0.0,302.69,0.89,0.54,0.38,303.35,303.15,285.15,0.0,0.0,302.69,0.72,0.28,0.27,303.25,303.15,285.15,0.0,0.0,302.68,0.49,0.09,0.44,302.69,284.95,300.39,297.35,302.7,303.38,302.69,1.0,0.5,0.0,0.0,1.0,1.0,2.28,0.0,2.28,-0.51,1.0,0.0,0.0,175.24,185.0,26.87,0.0,1354.6,0.0,281.45,287.96,297.24,297.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17918100.0,303.39,303.15,285.15,0.0,0.0,302.72,0.67,0.23,0.21,303.41,303.15,285.15,0.0,0.0,302.72,0.94,0.65,0.62,303.39,303.15,285.15,0.0,0.0,302.72,0.89,0.54,0.38,303.37,303.15,285.15,0.0,0.0,302.72,0.72,0.29,0.28,303.26,303.15,285.15,0.0,0.0,302.72,0.49,0.1,0.46,302.72,284.95,300.49,297.38,302.74,303.39,302.72,1.0,0.51,0.0,0.0,1.0,1.0,2.34,0.0,2.34,-0.53,1.0,0.0,0.0,182.53,194.0,25.1,0.0,1460.46,0.0,281.45,287.96,297.28,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17918400.0,303.4,303.15,285.15,0.0,0.0,302.75,0.67,0.24,0.22,303.42,303.15,285.15,0.0,0.0,302.75,0.94,0.66,0.63,303.4,303.15,285.15,0.0,0.0,302.75,0.89,0.55,0.39,303.38,303.15,285.15,0.0,0.0,302.75,0.73,0.3,0.29,303.27,303.15,285.15,0.0,0.0,302.75,0.5,0.1,0.49,302.75,284.95,300.59,297.41,302.77,303.4,302.76,1.0,0.52,0.0,0.0,1.0,1.0,2.41,0.0,2.41,-0.54,1.0,0.0,0.0,189.82,200.0,23.5,0.0,1575.26,0.0,281.45,287.96,297.32,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
