time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918700.0,303.41,303.15,285.15,0.0,0.0,302.79,0.68,0.25,0.23,303.43,303.15,285.15,0.0,0.0,302.79,0.94,0.67,0.64,303.42,303.15,285.15,0.0,0.0,302.79,0.89,0.56,0.4,303.39,303.15,285.15,0.0,0.0,302.79,0.73,0.31,0.3,303.28,303.15,285.15,0.0,0.0,302.78,0.5,0.11,0.51,302.79,284.95,300.68,297.43,302.8,303.42,302.79,1.0,0.54,0.0,0.0,1.0,1.0,2.48,0.0,2.48,-0.56,1.0,0.0,0.0,197.13,209.0,21.96,0.0,1699.28,0.0,281.45,287.96,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17919000.0,303.42,303.15,285.15,0.0,0.0,302.81,0.68,0.26,0.23,303.45,303.15,285.15,0.0,0.0,302.81,0.94,0.68,0.65,303.43,303.15,285.15,0.0,0.0,302.81,0.89,0.57,0.4,303.4,303.15,285.15,0.0,0.0,302.81,0.73,0.32,0.3,303.29,303.15,285.15,0.0,0.0,302.81,0.51,0.11,0.53,302.81,284.95,300.76,297.44,302.83,303.43,302.81,1.0,0.55,0.0,0.0,1.0,1.0,2.55,0.0,2.55,-0.57,1.0,0.0,0.0,204.46,215.0,20.61,0.0,1832.82,0.0,281.45,287.96,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17919300.0,303.43,303.15,285.15,0.0,0.0,302.84,0.69,0.27,0.24,303.46,303.15,285.15,0.0,0.0,302.84,0.94,0.69,0.66,303.44,303.15,285.15,0.0,0.0,302.84,0.89,0.58,0.41,303.41,303.15,285.15,0.0,0.0,302.84,0.74,0.33,0.31,303.29,303.15,285.15,0.0,0.0,302.84,0.52,0.12,0.56,302.84,284.95,300.84,297.45,302.85,303.44,302.84,1.0,0.56,0.0,0.0,1.0,1.0,2.62,0.0,2.62,-0.59,1.0,0.0,0.0,211.79,224.0,19.5,0.0,1976.3,0.0,281.45,287.96,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17919600.0,303.44,303.15,285.15,0.0,0.0,302.87,0.69,0.28,0.25,303.47,303.15,285.15,0.0,0.0,302.87,0.95,0.7,0.67,303.45,303.15,285.15,0.0,0.0,302.87,0.89,0.6,0.42,303.42,303.15,285.15,0.0,0.0,302.87,0.74,0.34,0.32,303.3,303.15,285.15,0.0,0.0,302.87,0.52,0.12,0.58,302.87,284.95,300.91,297.45,302.88,303.45,302.87,1.0,0.57,0.0,0.0,1.0,1.0,2.7,0.0,2.7,-0.61,1.0,0.0,0.0,219.13,233.0,18.48,0.0,2130.23,0.0,281.45,287.96,297.42,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17919900.0,303.45,303.15,285.15,0.0,0.0,302.89,0.7,0.29,0.26,303.48,303.15,285.15,0.0,0.0,302.89,0.95,0.72,0.68,303.46,303.15,285.15,0.0,0.0,302.89,0.89,0.61,0.43,303.43,303.15,285.15,0.0,0.0,302.89,0.74,0.35,0.33,303.31,303.15,285.15,0.0,0.0,302.89,0.53,0.13,0.61,302.89,284.95,300.97,297.45,302.9,303.46,302.89,1.0,0.59,0.0,0.0,1.0,1.0,2.78,0.0,2.78,-0.62,1.0,0.0,0.0,226.47,239.0,17.47,0.0,2295.22,0.0,281.45,287.96,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17920200.0,303.46,303.15,285.15,0.0,0.0,302.91,0.71,0.3,0.27,303.49,303.15,285.15,0.0,0.0,302.91,0.95,0.73,0.69,303.47,303.15,285.15,0.0,0.0,302.91,0.89,0.62,0.43,303.44,303.15,285.15,0.0,0.0,302.91,0.75,0.36,0.34,303.31,303.15,285.15,0.0,0.0,302.91,0.54,0.13,0.64,302.91,284.95,301.03,297.45,302.92,303.47,302.91,1.0,0.6,0.0,0.0,1.0,1.0,2.86,0.0,2.86,-0.64,1.0,0.0,0.0,233.81,245.0,16.61,0.0,2471.89,0.0,281.45,287.96,297.44,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17920500.0,303.47,303.15,285.15,0.0,0.0,302.94,0.71,0.31,0.28,303.5,303.15,285.15,0.0,0.0,302.94,0.95,0.74,0.7,303.48,303.15,285.15,0.0,0.0,302.94,0.9,0.63,0.44,303.45,303.15,285.15,0.0,0.0,302.94,0.75,0.37,0.35,303.32,303.15,285.15,0.0,0.0,302.94,0.54,0.14,0.66,302.94,284.95,301.09,297.45,302.94,303.48,302.94,1.0,0.61,0.0,0.0,1.0,1.0,2.94,0.0,2.94,-0.66,1.0,0.0,0.0,241.15,254.0,15.9,0.0,2660.85,0.0,281.45,287.96,297.44,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17920800.0,303.48,303.15,285.15,0.0,0.0,302.96,0.72,0.32,0.29,303.51,303.15,285.15,0.0,0.0,302.96,0.95,0.75,0.72,303.49,303.15,285.15,0.0,0.0,302.96,0.9,0.64,0.45,303.46,303.15,285.15,0.0,0.0,302.96,0.76,0.38,0.36,303.32,303.15,285.15,0.0,0.0,302.96,0.55,0.15,0.69,302.96,284.95,301.15,297.45,302.96,303.49,302.96,1.0,0.63,0.0,0.0,1.0,1.0,3.02,0.0,3.02,-0.68,1.0,0.0,0.0,248.49,260.0,15.31,0.0,2862.76,0.0,281.45,287.96,297.45,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17921100.0,303.48,303.15,285.15,0.0,0.0,302.97,0.72,0.33,0.3,303.52,303.15,285.15,0.0,0.0,302.97,0.96,0.77,0.73,303.5,303.15,285.15,0.0,0.0,302.97,0.9,0.65,0.46,303.47,303.15,285.15,0.0,0.0,302.97,0.76,0.39,0.38,303.33,303.15,285.15,0.0,0.0,302.97,0.56,0.15,0.72,302.97,284.95,301.19,297.44,302.98,303.5,302.97,1.0,0.64,0.0,0.0,1.0,1.0,3.11,0.0,3.11,-0.7,1.0,0.0,0.0,255.84,269.0,12.98,0.0,3078.19,0.0,281.45,287.96,297.45,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17921400.0,303.49,303.15,285.15,0.0,0.0,302.99,0.73,0.34,0.31,303.53,303.15,285.15,0.0,0.0,302.99,0.96,0.78,0.74,303.51,303.15,285.15,0.0,0.0,302.99,0.9,0.67,0.47,303.48,303.15,285.15,0.0,0.0,302.99,0.77,0.4,0.39,303.33,303.15,285.15,0.0,0.0,302.99,0.56,0.16,0.75,302.99,284.95,301.21,297.41,302.99,303.51,302.99,1.0,0.66,0.0,0.0,1.0,1.0,3.2,0.0,3.2,-0.72,1.0,0.0,0.0,263.23,275.0,9.23,0.0,3307.11,0.0,281.45,287.96,297.44,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17921700.0,303.5,303.15,285.15,0.0,0.0,302.99,0.74,0.36,0.33,303.54,303.15,285.15,0.0,0.0,302.99,0.96,0.8,0.75,303.51,303.15,285.15,0.0,0.0,302.99,0.91,0.68,0.48,303.49,303.15,285.15,0.0,0.0,302.99,0.77,0.42,0.4,303.34,303.15,285.15,0.0,0.0,302.99,0.57,0.17,0.78,302.99,284.95,301.21,297.36,303.0,303.51,302.99,1.0,0.67,0.0,0.0,1.0,1.0,3.29,0.0,3.29,-0.74,1.0,0.0,0.0,270.67,284.0,5.67,0.0,3548.83,0.0,281.45,287.96,297.42,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17922000.0,303.5,303.15,285.15,0.0,0.0,303.0,0.74,0.37,0.34,303.55,303.15,285.15,0.0,0.0,303.0,0.96,0.81,0.77,303.52,303.15,285.15,0.0,0.0,303.0,0.91,0.69,0.49,303.5,303.15,285.15,0.0,0.0,303.0,0.78,0.43,0.41,303.34,303.15,285.15,0.0,0.0,303.0,0.58,0.17,0.81,303.0,284.95,301.2,297.29,303.0,303.52,303.0,1.0,0.69,0.0,0.0,1.0,1.0,3.38,0.0,3.38,-0.76,1.0,0.0,0.0,278.16,293.0,2.7,0.0,3802.55,0.0,281.45,287.97,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17922300.0,303.51,303.15,285.15,0.0,0.0,303.0,0.75,0.38,0.35,303.55,303.15,285.15,0.0,0.0,303.0,0.97,0.82,0.78,303.52,303.15,285.15,0.0,0.0,303.0,0.91,0.71,0.5,303.5,303.15,285.15,0.0,0.0,303.0,0.78,0.44,0.42,303.34,303.15,285.15,0.0,0.0,303.0,0.58,0.18,0.84,303.0,284.95,301.18,297.22,303.0,303.52,303.0,1.0,0.7,0.0,0.0,1.0,1.0,3.46,0.0,3.46,-0.78,1.0,0.0,0.0,285.69,299.0,0.49,0.0,4067.57,0.0,281.45,287.97,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17922600.0,303.51,303.15,285.15,0.0,0.0,302.99,0.75,0.39,0.36,303.55,303.15,285.15,0.0,0.0,302.99,0.97,0.84,0.79,303.52,303.15,285.15,0.0,0.0,302.99,0.92,0.72,0.5,303.5,303.15,285.15,0.0,0.0,302.99,0.79,0.45,0.43,303.34,303.15,285.15,0.0,0.0,302.99,0.59,0.19,0.87,302.99,284.95,301.15,297.15,302.99,303.53,302.99,1.0,0.72,0.0,0.0,1.0,1.0,3.55,0.0,3.55,-0.8,1.0,0.0,0.0,293.24,305.0,0.0,0.0,4343.37,0.0,281.45,287.97,297.29,297.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17922900.0,303.51,303.15,285.15,0.0,0.0,302.99,0.76,0.4,0.37,303.56,303.15,285.15,0.0,0.0,302.99,0.97,0.85,0.81,303.53,303.15,285.15,0.0,0.0,302.99,0.92,0.73,0.51,303.51,303.15,285.15,0.0,0.0,302.99,0.79,0.46,0.44,303.34,303.15,285.15,0.0,0.0,302.99,0.6,0.19,0.9,302.99,284.95,301.12,297.07,302.99,303.53,302.99,1.0,0.73,0.0,0.0,1.0,1.0,3.64,0.0,3.64,-0.82,1.0,0.0,0.0,300.81,314.0,0.0,0.0,4629.75,0.0,281.45,287.97,297.23,297.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17923200.0,303.51,303.15,285.15,0.0,0.0,302.98,0.76,0.42,0.38,303.56,303.15,285.15,0.0,0.0,302.98,0.97,0.86,0.82,303.53,303.15,285.15,0.0,0.0,302.98,0.92,0.74,0.52,303.51,303.15,285.15,0.0,0.0,302.98,0.8,0.48,0.46,303.34,303.15,285.15,0.0,0.0,302.98,0.6,0.2,0.93,302.98,284.95,301.1,297.0,302.98,303.53,302.98,1.0,0.74,0.0,0.0,1.0,1.0,3.73,0.0,3.73,-0.84,1.0,0.0,0.0,308.36,320.0,0.0,0.0,4926.86,0.0,281.45,287.97,297.17,297.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17923500.0,303.51,303.15,285.15,0.0,0.0,302.98,0.77,0.43,0.39,303.56,303.15,285.15,0.0,0.0,302.98,0.98,0.88,0.83,303.53,303.15,285.15,0.0,0.0,302.98,0.93,0.76,0.53,303.51,303.15,285.15,0.0,0.0,302.98,0.8,0.49,0.47,303.34,303.15,285.15,0.0,0.0,302.98,0.61,0.2,0.95,302.98,284.95,301.09,296.93,302.98,303.53,302.98,1.0,0.76,0.0,0.0,1.0,1.0,3.81,0.0,3.81,-0.86,1.0,0.0,0.0,315.9,329.0,0.34,0.0,5235.28,0.0,281.45,287.97,297.1,297.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17923800.0,303.51,303.15,285.15,0.0,0.0,302.98,0.77,0.44,0.4,303.56,303.15,285.15,0.0,0.0,302.98,0.98,0.89,0.84,303.53,303.15,285.15,0.0,0.0,302.98,0.93,0.77,0.54,303.51,303.15,285.15,0.0,0.0,302.98,0.81,0.5,0.48,303.34,303.15,285.15,0.0,0.0,302.98,0.61,0.21,0.98,302.98,284.95,301.09,296.88,302.98,303.53,302.98,1.0,0.77,0.0,0.0,1.0,1.0,3.9,0.0,3.9,-0.88,1.0,0.0,0.0,323.41,335.0,2.57,0.0,5556.1,0.0,281.45,287.97,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17924100.0,303.52,303.15,285.15,0.0,0.0,302.99,0.78,0.45,0.41,303.56,303.15,285.15,0.0,0.0,302.99,0.98,0.91,0.86,303.53,303.15,285.15,0.0,0.0,302.99,0.93,0.78,0.55,303.52,303.15,285.15,0.0,0.0,302.99,0.81,0.51,0.49,303.34,303.15,285.15,0.0,0.0,302.99,0.61,0.22,1.01,302.99,284.95,301.11,296.85,302.99,303.54,302.99,1.0,0.79,0.0,0.0,1.0,1.0,3.99,0.0,3.99,-0.9,1.0,0.0,0.0,330.86,344.0,5.73,0.0,5891.12,0.0,281.45,287.97,296.98,296.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17924400.0,303.52,303.15,285.15,0.0,0.0,303.0,0.78,0.47,0.42,303.57,303.15,285.15,0.0,0.0,303.0,0.98,0.92,0.87,303.54,303.15,285.15,0.0,0.0,303.0,0.94,0.79,0.56,303.52,303.15,285.15,0.0,0.0,303.0,0.82,0.53,0.5,303.34,303.15,285.15,0.0,0.0,303.0,0.62,0.22,1.04,303.0,284.95,301.15,296.83,303.0,303.54,303.0,1.0,0.8,0.0,0.0,1.0,1.0,4.08,0.0,4.08,-0.92,1.0,0.0,0.0,338.24,353.0,9.88,0.0,6242.96,0.0,281.45,287.97,296.94,296.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17924700.0,303.52,303.15,285.15,0.0,0.0,303.02,0.79,0.48,0.44,303.58,303.15,285.15,0.0,0.0,303.02,0.99,0.93,0.88,303.54,303.15,285.15,0.0,0.0,303.02,0.94,0.81,0.57,303.53,303.15,285.15,0.0,0.0,303.02,0.82,0.54,0.52,303.34,303.15,285.15,0.0,0.0,303.02,0.62,0.23,1.07,303.02,284.95,301.24,296.86,303.03,303.55,303.02,1.0,0.81,0.0,0.0,1.0,1.0,4.17,0.0,4.17,-0.94,1.0,0.0,0.0,345.52,359.0,17.63,0.0,6615.49,0.0,281.45,287.97,296.91,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17925000.0,303.53,303.15,285.15,0.0,0.0,303.05,0.8,0.49,0.45,303.59,303.15,285.15,0.0,0.0,303.05,0.99,0.95,0.9,303.55,303.15,285.15,0.0,0.0,303.05,0.95,0.82,0.58,303.54,303.15,285.15,0.0,0.0,303.05,0.83,0.55,0.53,303.34,303.15,285.15,0.0,0.0,303.05,0.63,0.24,1.1,303.05,284.95,301.38,296.93,303.07,303.56,303.06,1.0,0.83,0.0,0.0,1.0,1.0,4.26,0.0,4.26,-0.96,1.0,0.0,0.0,352.61,365.0,27.15,0.0,7015.92,0.0,281.45,287.97,296.9,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17925300.0,303.54,303.15,285.15,0.0,0.0,303.1,0.8,0.51,0.46,303.6,303.15,285.15,0.0,0.0,303.1,0.99,0.97,0.91,303.57,303.15,285.15,0.0,0.0,303.1,0.95,0.84,0.59,303.55,303.15,285.15,0.0,0.0,303.1,0.83,0.57,0.54,303.35,303.15,285.15,0.0,0.0,303.1,0.63,0.24,1.13,303.1,284.95,301.56,297.03,303.12,303.57,303.1,1.0,0.85,0.0,0.0,1.0,1.0,4.36,0.0,4.36,-0.98,1.0,0.0,0.0,359.52,374.0,35.65,0.0,7453.35,0.0,281.45,287.97,296.93,296.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17925600.0,303.56,303.15,285.15,0.0,0.0,303.16,0.81,0.52,0.47,303.62,303.15,285.15,0.0,0.0,303.16,1.0,0.98,0.93,303.58,303.15,285.15,0.0,0.0,303.16,0.96,0.85,0.6,303.57,303.15,285.15,0.0,0.0,303.16,0.84,0.58,0.56,303.36,303.15,285.15,0.0,0.0,303.16,0.64,0.25,1.17,303.16,284.95,301.77,297.16,303.18,303.59,303.16,1.0,0.86,0.0,0.0,1.0,1.0,4.47,0.0,4.47,-1.01,1.0,0.0,0.0,366.27,380.0,42.49,0.0,7936.65,0.0,281.45,287.97,296.99,296.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17925900.0,303.58,303.15,285.15,0.0,0.0,303.23,0.82,0.54,0.49,303.64,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.94,303.61,303.15,285.15,0.0,0.0,303.23,0.96,0.87,0.61,303.59,303.15,285.15,0.0,0.0,303.23,0.85,0.6,0.57,303.38,303.15,285.15,0.0,0.0,303.23,0.65,0.26,1.2,303.23,284.95,302.0,297.3,303.25,303.61,303.23,1.0,0.88,0.0,0.0,1.0,1.0,4.58,0.0,4.58,-1.03,1.0,0.0,0.0,373.77,389.0,47.33,0.0,8451.92,0.0,281.45,287.97,297.07,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17926200.0,303.6,303.15,285.15,0.0,0.0,303.3,0.83,0.55,0.5,303.67,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.94,303.63,303.15,285.15,0.0,0.0,303.3,0.97,0.89,0.62,303.61,303.15,285.15,0.0,0.0,303.3,0.85,0.62,0.59,303.39,303.15,285.15,0.0,0.0,303.3,0.65,0.27,1.25,303.3,284.95,302.23,297.45,303.32,303.63,303.3,1.0,0.9,0.0,0.0,1.0,1.0,4.69,0.0,4.69,-1.05,1.0,0.0,0.0,381.4,395.0,50.06,0.0,8974.49,0.0,281.44,287.97,297.17,297.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17926500.0,303.63,303.15,285.15,0.0,0.0,303.38,0.83,0.57,0.52,303.7,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.94,303.66,303.15,285.15,0.0,0.0,303.38,0.97,0.91,0.63,303.63,303.15,285.15,0.0,0.0,303.38,0.86,0.63,0.6,303.41,303.15,285.15,0.0,0.0,303.38,0.66,0.28,1.29,303.38,284.95,302.47,297.6,303.39,303.66,303.38,1.0,0.91,0.0,0.0,1.0,1.0,4.8,0.0,4.8,-1.08,1.0,0.0,0.0,388.41,404.0,50.69,0.0,9536.76,0.0,281.44,287.98,297.29,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17926800.0,303.66,303.15,285.15,0.0,0.0,303.45,0.84,0.59,0.54,303.73,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.94,303.69,303.15,285.15,0.0,0.0,303.45,0.98,0.93,0.65,303.66,303.15,285.15,0.0,0.0,303.45,0.87,0.65,0.62,303.43,303.15,285.15,0.0,0.0,303.45,0.67,0.29,1.34,303.45,284.95,302.68,297.74,303.46,303.69,303.45,1.0,0.93,0.0,0.0,1.0,1.0,4.91,0.0,4.91,-1.1,1.0,0.0,0.0,395.27,410.0,49.09,0.0,10150.29,0.0,281.44,287.98,297.42,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17927100.0,303.68,303.15,285.15,0.0,0.0,303.51,0.85,0.61,0.55,303.77,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.93,303.71,303.15,285.15,0.0,0.0,303.51,0.99,0.95,0.66,303.69,303.15,285.15,0.0,0.0,303.51,0.88,0.67,0.64,303.45,303.15,285.15,0.0,0.0,303.51,0.68,0.3,1.39,303.51,284.95,302.87,297.86,303.53,303.72,303.51,1.0,0.95,0.0,0.0,1.0,1.0,5.03,0.0,5.03,-1.13,1.0,0.0,0.0,397.76,410.0,44.92,0.0,10726.43,0.0,281.44,287.98,297.55,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17927400.0,303.71,303.15,285.15,0.0,0.0,303.57,0.87,0.63,0.57,303.8,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.92,303.74,303.15,285.15,0.0,0.0,303.57,1.0,0.97,0.68,303.71,303.15,285.15,0.0,0.0,303.57,0.89,0.69,0.66,303.47,303.15,285.15,0.0,0.0,303.57,0.69,0.32,1.45,303.57,284.95,303.02,297.94,303.58,303.75,303.57,1.0,0.96,0.0,0.0,1.0,1.0,5.14,0.0,5.14,-1.15,1.0,0.0,0.0,398.12,410.0,38.62,0.0,11297.36,0.0,281.44,287.98,297.67,297.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17927700.0,303.7,303.15,285.15,0.0,0.0,303.59,0.81,0.65,0.59,303.8,303.15,285.15,0.0,0.0,303.59,0.93,1.0,0.95,303.73,303.15,285.15,0.0,0.0,303.59,0.92,0.99,0.69,303.7,303.15,285.15,0.0,0.0,303.59,0.83,0.71,0.68,303.46,303.15,285.15,0.0,0.0,303.58,0.0,0.0,0.07,303.59,284.95,303.11,297.99,303.6,303.74,303.59,1.0,0.8,0.0,0.0,1.0,1.0,3.6,0.0,3.6,-0.81,1.0,0.0,0.0,468.57,410.0,21.08,0.0,5538.84,0.0,281.44,287.98,297.77,297.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17928000.0,303.74,303.15,285.15,0.0,0.0,303.63,0.83,0.67,0.61,303.85,303.15,285.15,0.0,0.0,303.63,0.95,1.0,0.95,303.77,303.15,285.15,0.0,0.0,303.63,0.95,1.0,0.7,303.74,303.15,285.15,0.0,0.0,303.63,0.86,0.73,0.7,303.5,303.15,285.15,0.0,0.0,303.62,0.0,0.0,0.06,303.63,284.95,303.15,297.99,303.64,303.78,303.63,1.0,0.78,0.0,0.0,1.0,1.0,3.63,0.0,3.63,-0.82,1.0,0.0,0.0,416.17,410.0,25.64,0.0,5333.71,0.0,281.44,287.98,297.84,297.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17928300.0,303.76,303.15,285.15,0.0,0.0,303.65,0.85,0.69,0.63,303.88,303.15,285.15,0.0,0.0,303.65,0.96,1.0,0.95,303.8,303.15,285.15,0.0,0.0,303.65,0.96,1.0,0.7,303.77,303.15,285.15,0.0,0.0,303.65,0.87,0.76,0.72,303.53,303.15,285.15,0.0,0.0,303.65,0.0,0.0,0.06,303.65,284.95,303.15,297.96,303.66,303.81,303.65,1.0,0.78,0.0,0.0,1.0,1.0,3.68,0.0,3.68,-0.83,1.0,0.0,0.0,407.38,410.0,17.41,0.0,5414.48,0.0,281.44,287.98,297.89,297.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17928600.0,303.78,303.15,285.15,0.0,0.0,303.67,0.86,0.72,0.65,303.91,303.15,285.15,0.0,0.0,303.67,0.96,1.0,0.95,303.81,303.15,285.15,0.0,0.0,303.67,0.96,1.0,0.7,303.78,303.15,285.15,0.0,0.0,303.67,0.88,0.78,0.74,303.54,303.15,285.15,0.0,0.0,303.67,0.0,0.0,0.06,303.67,284.95,303.15,297.95,303.68,303.83,303.67,1.0,0.79,0.0,0.0,1.0,1.0,3.73,0.0,3.73,-0.84,1.0,0.0,0.0,405.78,410.0,13.42,0.0,5550.61,0.0,281.44,287.98,297.91,297.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17928900.0,303.79,303.15,285.15,0.0,0.0,303.69,0.87,0.74,0.67,303.94,303.15,285.15,0.0,0.0,303.69,0.96,1.0,0.95,303.83,303.15,285.15,0.0,0.0,303.69,0.96,1.0,0.7,303.8,303.15,285.15,0.0,0.0,303.69,0.89,0.8,0.76,303.56,303.15,285.15,0.0,0.0,303.68,0.0,0.0,0.06,303.69,284.95,303.15,297.94,303.69,303.85,303.69,1.0,0.79,0.0,0.0,1.0,1.0,3.78,0.0,3.78,-0.85,1.0,0.0,0.0,405.44,410.0,11.45,0.0,5700.22,0.0,281.44,287.98,297.92,297.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17929200.0,303.81,303.15,285.15,0.0,0.0,303.7,0.88,0.76,0.69,303.97,303.15,285.15,0.0,0.0,303.7,0.96,1.0,0.95,303.85,303.15,285.15,0.0,0.0,303.7,0.96,1.0,0.7,303.81,303.15,285.15,0.0,0.0,303.7,0.9,0.82,0.78,303.57,303.15,285.15,0.0,0.0,303.7,0.0,0.0,0.06,303.7,284.95,303.15,297.94,303.7,303.86,303.7,1.0,0.8,0.0,0.0,1.0,1.0,3.83,0.0,3.83,-0.86,1.0,0.0,0.0,405.32,410.0,10.45,0.0,5856.2,0.0,281.44,287.98,297.93,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17929500.0,303.82,303.15,285.15,0.0,0.0,303.71,0.89,0.79,0.71,303.99,303.15,285.15,0.0,0.0,303.71,0.97,1.0,0.95,303.86,303.15,285.15,0.0,0.0,303.71,0.97,1.0,0.7,303.82,303.15,285.15,0.0,0.0,303.71,0.91,0.85,0.81,303.58,303.15,285.15,0.0,0.0,303.71,0.0,0.0,0.06,303.71,284.95,303.15,297.94,303.72,303.88,303.71,1.0,0.8,0.0,0.0,1.0,1.0,3.87,0.0,3.87,-0.87,1.0,0.0,0.0,405.24,410.0,9.9,0.0,6017.13,0.0,281.44,287.98,297.93,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17929800.0,303.83,303.15,285.15,0.0,0.0,303.72,0.9,0.81,0.73,304.01,303.15,285.15,0.0,0.0,303.72,0.97,1.0,0.95,303.88,303.15,285.15,0.0,0.0,303.72,0.97,1.0,0.7,303.83,303.15,285.15,0.0,0.0,303.72,0.92,0.87,0.83,303.59,303.15,285.15,0.0,0.0,303.72,0.0,0.0,0.06,303.72,284.95,303.15,297.95,303.73,303.9,303.72,1.0,0.81,0.0,0.0,1.0,1.0,3.93,0.0,3.93,-0.88,1.0,0.0,0.0,405.15,410.0,9.56,0.0,6183.45,0.0,281.44,287.98,297.94,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17930100.0,303.84,303.15,285.15,0.0,0.0,303.74,0.91,0.83,0.75,304.04,303.15,285.15,0.0,0.0,303.74,0.97,1.0,0.95,303.89,303.15,285.15,0.0,0.0,303.74,0.97,1.0,0.7,303.84,303.15,285.15,0.0,0.0,303.74,0.93,0.9,0.85,303.6,303.15,285.15,0.0,0.0,303.73,0.0,0.0,0.06,303.74,284.95,303.15,297.95,303.74,303.91,303.74,1.0,0.82,0.0,0.0,1.0,1.0,3.98,0.0,3.98,-0.9,1.0,0.0,0.0,405.06,410.0,9.22,0.0,6355.47,0.0,281.44,287.98,297.94,297.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17930400.0,303.85,303.15,285.15,0.0,0.0,303.75,0.92,0.86,0.77,304.06,303.15,285.15,0.0,0.0,303.75,0.97,1.0,0.95,303.91,303.15,285.15,0.0,0.0,303.75,0.97,1.0,0.7,303.85,303.15,285.15,0.0,0.0,303.75,0.94,0.92,0.87,303.61,303.15,285.15,0.0,0.0,303.74,0.0,0.0,0.06,303.75,284.95,303.15,297.96,303.75,303.92,303.75,1.0,0.82,0.0,0.0,1.0,1.0,4.03,0.0,4.03,-0.91,1.0,0.0,0.0,404.97,410.0,8.72,0.0,6533.22,0.0,281.44,287.98,297.95,297.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17930700.0,303.86,303.15,285.15,0.0,0.0,303.76,0.93,0.88,0.79,304.07,303.15,285.15,0.0,0.0,303.76,0.97,1.0,0.95,303.92,303.15,285.15,0.0,0.0,303.76,0.97,1.0,0.7,303.86,303.15,285.15,0.0,0.0,303.76,0.95,0.94,0.9,303.61,303.15,285.15,0.0,0.0,303.75,0.0,0.0,0.06,303.76,284.95,303.15,297.97,303.76,303.94,303.76,1.0,0.83,0.0,0.0,1.0,1.0,4.08,0.0,4.08,-0.92,1.0,0.0,0.0,404.89,410.0,8.02,0.0,6716.42,0.0,281.44,287.99,297.95,297.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17931000.0,303.86,303.15,285.15,0.0,0.0,303.76,0.94,0.91,0.82,304.09,303.15,285.15,0.0,0.0,303.76,0.97,1.0,0.95,303.94,303.15,285.15,0.0,0.0,303.76,0.97,1.0,0.7,303.87,303.15,285.15,0.0,0.0,303.76,0.96,0.97,0.92,303.62,303.15,285.15,0.0,0.0,303.76,0.0,0.0,0.06,303.76,284.95,303.15,297.98,303.77,303.95,303.76,1.0,0.83,0.0,0.0,1.0,1.0,4.13,0.0,4.13,-0.93,1.0,0.0,0.0,404.83,410.0,7.15,0.0,6904.86,0.0,281.44,287.99,297.96,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17931300.0,303.87,303.15,285.15,0.0,0.0,303.77,0.95,0.93,0.84,304.1,303.15,285.15,0.0,0.0,303.77,0.97,1.0,0.95,303.95,303.15,285.15,0.0,0.0,303.77,0.97,1.0,0.7,303.88,303.15,285.15,0.0,0.0,303.77,0.97,0.99,0.94,303.63,303.15,285.15,0.0,0.0,303.77,0.0,0.0,0.05,303.77,284.95,303.15,297.99,303.77,303.95,303.77,1.0,0.84,0.0,0.0,1.0,1.0,4.18,0.0,4.18,-0.94,1.0,0.0,0.0,404.77,410.0,6.16,0.0,7098.23,0.0,281.44,287.99,297.97,297.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17931600.0,303.88,303.15,285.15,0.0,0.0,303.78,0.96,0.96,0.86,304.1,303.15,285.15,0.0,0.0,303.78,0.97,1.0,0.95,303.96,303.15,285.15,0.0,0.0,303.78,0.97,1.0,0.7,303.88,303.15,285.15,0.0,0.0,303.78,0.97,1.0,0.95,303.63,303.15,285.15,0.0,0.0,303.78,0.0,0.0,0.05,303.78,284.95,303.15,297.99,303.78,303.96,303.78,1.0,0.85,0.0,0.0,1.0,1.0,4.22,0.0,4.22,-0.95,1.0,0.0,0.0,406.63,410.0,5.04,0.0,7244.92,0.0,281.44,287.99,297.98,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17931900.0,303.88,303.15,285.15,0.0,0.0,303.78,0.97,0.98,0.88,304.11,303.15,285.15,0.0,0.0,303.78,0.98,1.0,0.95,303.96,303.15,285.15,0.0,0.0,303.78,0.98,1.0,0.7,303.89,303.15,285.15,0.0,0.0,303.78,0.98,1.0,0.95,303.64,303.15,285.15,0.0,0.0,303.78,0.0,0.0,0.05,303.78,284.95,303.15,297.99,303.78,303.97,303.78,1.0,0.85,0.0,0.0,1.0,1.0,4.25,0.0,4.25,-0.96,1.0,0.0,0.0,407.31,410.0,4.18,0.0,7347.93,0.0,281.44,287.99,297.98,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17932200.0,303.88,303.15,285.15,0.0,0.0,303.78,0.98,1.0,0.9,304.11,303.15,285.15,0.0,0.0,303.78,0.98,1.0,0.95,303.97,303.15,285.15,0.0,0.0,303.78,0.98,1.0,0.7,303.89,303.15,285.15,0.0,0.0,303.78,0.98,1.0,0.95,303.64,303.15,285.15,0.0,0.0,303.78,0.0,0.0,0.05,303.78,284.95,303.15,297.99,303.78,303.97,303.78,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,407.81,410.0,3.6,0.0,7441.79,0.0,281.44,287.99,297.98,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17932500.0,303.88,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.9,304.11,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.95,303.98,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.7,303.9,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.95,303.64,303.15,285.15,0.0,0.0,303.78,0.0,0.0,0.05,303.79,284.95,303.15,297.99,303.79,303.97,303.79,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,409.63,410.0,2.86,0.0,7458.73,0.0,281.44,287.99,297.98,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17932800.0,303.89,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.9,304.11,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.95,303.98,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.7,303.9,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.95,303.65,303.15,285.15,0.0,0.0,303.79,0.0,0.0,0.05,303.79,284.95,303.15,297.99,303.79,303.97,303.79,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,409.94,410.0,2.55,0.0,7461.42,0.0,281.44,287.99,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17933100.0,303.89,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.9,304.11,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.95,303.98,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.7,303.9,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.95,303.65,303.15,285.15,0.0,0.0,303.79,0.0,0.0,0.05,303.79,284.95,303.15,297.99,303.79,303.97,303.79,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,409.99,410.0,2.4,0.0,7461.87,0.0,281.44,287.99,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17933400.0,303.89,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.9,304.11,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.95,303.98,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.7,303.9,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.95,303.65,303.15,285.15,0.0,0.0,303.79,0.0,0.0,0.05,303.79,284.95,303.15,297.99,303.79,303.98,303.79,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,2.43,0.0,7461.94,0.0,281.44,287.99,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17933700.0,303.89,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.9,304.11,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.95,303.99,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.7,303.91,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.95,303.65,303.15,285.15,0.0,0.0,303.79,0.0,0.0,0.05,303.79,284.95,303.15,297.99,303.79,303.98,303.79,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,2.72,0.0,7461.95,0.0,281.44,287.99,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17934000.0,303.9,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.9,304.11,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.95,303.99,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.7,303.91,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.95,303.66,303.15,285.15,0.0,0.0,303.79,0.0,0.0,0.05,303.79,284.95,303.15,297.99,303.79,303.98,303.79,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,3.31,0.0,7461.95,0.0,281.44,287.99,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17934300.0,303.9,303.15,285.15,0.0,0.0,303.8,0.97,1.0,0.9,304.11,303.15,285.15,0.0,0.0,303.8,0.97,1.0,0.95,304.0,303.15,285.15,0.0,0.0,303.8,0.97,1.0,0.7,303.91,303.15,285.15,0.0,0.0,303.8,0.97,1.0,0.95,303.66,303.15,285.15,0.0,0.0,303.79,0.0,0.0,0.05,303.8,284.95,303.15,297.99,303.8,303.99,303.8,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,4.17,0.0,7461.95,0.0,281.44,287.99,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17934600.0,303.91,303.15,285.15,0.0,0.0,303.8,0.97,1.0,0.9,304.12,303.15,285.15,0.0,0.0,303.8,0.97,1.0,0.95,304.01,303.15,285.15,0.0,0.0,303.8,0.97,1.0,0.7,303.92,303.15,285.15,0.0,0.0,303.8,0.97,1.0,0.95,303.66,303.15,285.15,0.0,0.0,303.8,0.0,0.0,0.05,303.8,284.95,303.15,297.99,303.8,303.99,303.8,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,5.25,0.0,7461.94,0.0,281.44,287.99,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17934900.0,303.91,303.15,285.15,0.0,0.0,303.81,0.97,1.0,0.9,304.13,303.15,285.15,0.0,0.0,303.81,0.97,1.0,0.95,304.03,303.15,285.15,0.0,0.0,303.81,0.97,1.0,0.7,303.93,303.15,285.15,0.0,0.0,303.81,0.97,1.0,0.95,303.67,303.15,285.15,0.0,0.0,303.81,0.0,0.0,0.05,303.81,284.95,303.15,297.99,303.81,304.0,303.81,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,6.41,0.0,7461.95,0.0,281.44,288.0,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17935200.0,303.92,303.15,285.15,0.0,0.0,303.82,0.97,1.0,0.9,304.14,303.15,285.15,0.0,0.0,303.82,0.97,1.0,0.95,304.05,303.15,285.15,0.0,0.0,303.82,0.97,1.0,0.7,303.93,303.15,285.15,0.0,0.0,303.82,0.97,1.0,0.95,303.67,303.15,285.15,0.0,0.0,303.81,0.0,0.0,0.05,303.82,284.95,303.15,297.99,303.82,304.01,303.82,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,7.57,0.0,7461.95,0.0,281.44,288.0,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17935500.0,303.93,303.15,285.15,0.0,0.0,303.83,0.97,1.0,0.9,304.15,303.15,285.15,0.0,0.0,303.83,0.97,1.0,0.95,304.07,303.15,285.15,0.0,0.0,303.83,0.97,1.0,0.7,303.94,303.15,285.15,0.0,0.0,303.83,0.97,1.0,0.95,303.68,303.15,285.15,0.0,0.0,303.82,0.0,0.0,0.05,303.83,284.95,303.15,297.99,303.83,304.03,303.83,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,8.66,0.0,7461.96,0.0,281.44,288.0,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17935800.0,303.94,303.15,285.15,0.0,0.0,303.84,0.97,1.0,0.9,304.17,303.15,285.15,0.0,0.0,303.84,0.97,1.0,0.95,304.09,303.15,285.15,0.0,0.0,303.84,0.97,1.0,0.7,303.96,303.15,285.15,0.0,0.0,303.84,0.97,1.0,0.95,303.69,303.15,285.15,0.0,0.0,303.84,0.0,0.0,0.05,303.84,284.95,303.15,297.99,303.84,304.04,303.84,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,9.61,0.0,7461.98,0.0,281.44,288.0,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17936100.0,303.95,303.15,285.15,0.0,0.0,303.85,0.97,1.0,0.9,304.18,303.15,285.15,0.0,0.0,303.85,0.97,1.0,0.95,304.12,303.15,285.15,0.0,0.0,303.85,0.97,1.0,0.7,303.97,303.15,285.15,0.0,0.0,303.85,0.97,1.0,0.95,303.7,303.15,285.15,0.0,0.0,303.85,0.0,0.0,0.05,303.85,284.95,303.15,297.99,303.85,304.06,303.85,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,10.34,0.0,7462.0,0.0,281.44,288.0,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17936400.0,303.97,303.15,285.15,0.0,0.0,303.86,0.97,1.0,0.9,304.2,303.15,285.15,0.0,0.0,303.86,0.97,1.0,0.95,304.15,303.15,285.15,0.0,0.0,303.86,0.97,1.0,0.7,303.98,303.15,285.15,0.0,0.0,303.86,0.97,1.0,0.95,303.71,303.15,285.15,0.0,0.0,303.86,0.0,0.0,0.05,303.86,284.95,303.15,297.99,303.87,304.08,303.86,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,10.8,0.0,7462.04,0.0,281.44,288.0,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17936700.0,303.98,303.15,285.15,0.0,0.0,303.88,0.97,1.0,0.9,304.22,303.15,285.15,0.0,0.0,303.88,0.97,1.0,0.95,304.18,303.15,285.15,0.0,0.0,303.88,0.97,1.0,0.7,304.0,303.15,285.15,0.0,0.0,303.88,0.97,1.0,0.95,303.72,303.15,285.15,0.0,0.0,303.87,0.0,0.0,0.05,303.88,284.95,303.15,297.99,303.88,304.1,303.88,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,10.93,0.0,7462.07,0.0,281.44,288.0,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17937000.0,303.99,303.15,285.15,0.0,0.0,303.89,0.97,1.0,0.9,304.23,303.15,285.15,0.0,0.0,303.89,0.97,1.0,0.95,304.2,303.15,285.15,0.0,0.0,303.89,0.97,1.0,0.7,304.01,303.15,285.15,0.0,0.0,303.89,0.97,1.0,0.95,303.73,303.15,285.15,0.0,0.0,303.89,0.0,0.0,0.05,303.89,284.95,303.15,297.99,303.9,304.11,303.89,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,10.67,0.0,7462.11,0.0,281.44,288.0,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17937300.0,304.0,303.15,285.15,0.0,0.0,303.9,0.97,1.0,0.9,304.25,303.15,285.15,0.0,0.0,303.9,0.97,1.0,0.95,304.23,303.15,285.15,0.0,0.0,303.9,0.97,1.0,0.7,304.02,303.15,285.15,0.0,0.0,303.9,0.97,1.0,0.95,303.74,303.15,285.15,0.0,0.0,303.9,0.0,0.0,0.05,303.9,284.95,303.15,297.99,303.91,304.13,303.9,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,10.02,0.0,7462.15,0.0,281.44,288.0,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17937600.0,304.02,303.15,285.15,0.0,0.0,303.92,0.97,1.0,0.9,304.26,303.15,285.15,0.0,0.0,303.92,0.97,1.0,0.95,304.25,303.15,285.15,0.0,0.0,303.92,0.97,1.0,0.7,304.03,303.15,285.15,0.0,0.0,303.92,0.97,1.0,0.95,303.75,303.15,285.15,0.0,0.0,303.91,0.0,0.0,0.05,303.92,284.95,303.15,297.99,303.92,304.14,303.92,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,9.1,0.0,7462.18,0.0,281.44,288.0,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17937900.0,304.03,303.15,285.15,0.0,0.0,303.93,0.97,1.0,0.9,304.27,303.15,285.15,0.0,0.0,303.93,0.97,1.0,0.95,304.27,303.15,285.15,0.0,0.0,303.93,0.97,1.0,0.7,304.04,303.15,285.15,0.0,0.0,303.93,0.97,1.0,0.95,303.76,303.15,285.15,0.0,0.0,303.92,0.0,0.0,0.05,303.93,284.95,303.15,297.99,303.93,304.16,303.93,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,8.06,0.0,7462.22,0.0,281.44,288.0,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17938200.0,304.03,303.15,285.15,0.0,0.0,303.93,0.97,1.0,0.9,304.27,303.15,285.15,0.0,0.0,303.93,0.97,1.0,0.95,304.29,303.15,285.15,0.0,0.0,303.93,0.97,1.0,0.7,304.05,303.15,285.15,0.0,0.0,303.93,0.97,1.0,0.95,303.76,303.15,285.15,0.0,0.0,303.93,0.0,0.0,0.05,303.93,284.95,303.15,297.99,303.94,304.17,303.93,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,6.97,0.0,7462.25,0.0,281.44,288.0,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17938500.0,304.04,303.15,285.15,0.0,0.0,303.94,0.97,1.0,0.9,304.28,303.15,285.15,0.0,0.0,303.94,0.97,1.0,0.95,304.3,303.15,285.15,0.0,0.0,303.94,0.97,1.0,0.7,304.06,303.15,285.15,0.0,0.0,303.94,0.97,1.0,0.95,303.77,303.15,285.15,0.0,0.0,303.94,0.0,0.0,0.05,303.94,284.95,303.15,297.99,303.94,304.17,303.94,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,5.88,0.0,7462.27,0.0,281.44,288.0,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17938800.0,304.05,303.15,285.15,0.0,0.0,303.95,0.97,1.0,0.9,304.28,303.15,285.15,0.0,0.0,303.95,0.97,1.0,0.95,304.31,303.15,285.15,0.0,0.0,303.95,0.97,1.0,0.7,304.06,303.15,285.15,0.0,0.0,303.95,0.97,1.0,0.95,303.78,303.15,285.15,0.0,0.0,303.94,0.0,0.0,0.05,303.95,284.95,303.15,297.99,303.95,304.18,303.95,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,4.77,0.0,7462.27,0.0,281.44,288.01,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17939100.0,304.05,303.15,285.15,0.0,0.0,303.93,0.97,1.0,0.9,304.28,303.15,285.15,0.0,0.0,303.93,0.97,1.0,0.95,304.32,303.15,285.15,0.0,0.0,303.93,0.97,1.0,0.7,304.07,303.15,285.15,0.0,0.0,303.93,0.97,1.0,0.95,303.78,303.15,285.15,0.0,0.0,303.94,0.0,0.0,0.05,303.93,284.95,303.06,297.98,303.93,304.18,303.93,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,0.0,0.0,7462.26,0.0,281.44,288.01,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17939400.0,304.04,303.15,285.15,0.0,0.0,303.88,0.97,1.0,0.9,304.27,303.15,285.15,0.0,0.0,303.88,0.97,1.0,0.95,304.31,303.15,285.15,0.0,0.0,303.88,0.97,1.0,0.7,304.06,303.15,285.15,0.0,0.0,303.88,0.97,1.0,0.95,303.78,303.15,285.15,0.0,0.0,303.9,0.0,0.0,0.05,303.88,284.95,302.81,297.95,303.87,304.17,303.88,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,0.0,0.0,7462.22,0.0,281.43,288.01,297.98,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17939700.0,304.01,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.9,304.25,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.95,304.29,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.7,304.04,303.15,285.15,0.0,0.0,303.79,0.97,1.0,0.95,303.78,303.15,285.15,0.0,0.0,303.82,0.0,0.0,0.05,303.79,284.95,302.44,297.89,303.77,304.15,303.79,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,0.0,0.0,7462.13,0.0,281.43,288.01,297.96,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17940000.0,303.98,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.87,304.22,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.92,304.26,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.68,304.01,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.92,303.77,303.15,285.15,0.0,0.0,303.69,0.38,1.0,0.34,303.63,284.95,301.96,297.81,303.61,304.12,303.63,1.0,0.87,0.0,0.0,1.0,1.0,4.48,0.0,4.48,-1.07,1.0,0.0,0.0,352.04,410.0,0.0,0.0,7859.79,0.0,281.43,288.01,297.92,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17940300.0,303.98,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.53,304.24,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.56,304.28,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,303.54,1.0,1.0,2.66,303.54,284.95,301.41,297.71,303.51,304.12,303.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.32,410.0,0.0,0.0,13479.06,0.0,281.43,288.01,297.87,297.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17940600.0,303.9,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.53,304.17,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,304.2,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.41,303.95,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,303.35,1.0,1.0,2.66,303.35,284.95,300.83,297.58,303.32,304.05,303.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.34,410.0,0.0,0.0,13478.99,0.0,281.43,288.01,297.79,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17940900.0,303.83,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.53,304.11,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.41,303.89,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,303.56,303.15,285.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,284.95,300.23,297.42,303.14,303.98,303.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.32,410.0,0.0,0.0,13479.09,0.0,281.43,288.01,297.7,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17941200.0,303.76,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.53,304.05,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.41,303.83,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,303.49,303.15,285.15,0.0,0.0,302.99,1.0,1.0,2.66,302.99,284.95,299.66,297.26,302.96,303.92,302.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.3,410.0,0.0,0.0,13479.16,0.0,281.43,288.01,297.58,297.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17941500.0,303.7,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.53,303.99,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.56,304.01,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,302.82,1.0,1.0,2.66,302.82,284.95,299.13,297.1,302.8,303.86,302.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.3,410.0,0.0,0.0,13479.15,0.0,281.43,288.01,297.45,297.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17941800.0,303.63,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.53,303.93,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.56,303.95,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.41,303.71,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,302.68,1.0,1.0,2.66,302.68,284.95,298.69,296.94,302.65,303.8,302.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.32,410.0,0.0,0.0,13479.07,0.0,281.43,288.01,297.31,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
