time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942100.0,303.57,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.53,303.87,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,303.89,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.41,303.65,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,303.29,303.15,285.15,0.0,0.0,302.55,1.0,1.0,2.66,302.55,284.95,298.35,296.82,302.54,303.75,302.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.35,410.0,0.0,0.0,13478.95,0.0,281.43,288.01,297.17,297.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17942400.0,303.53,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.53,303.83,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.41,303.61,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,303.24,303.15,285.15,0.0,0.0,302.47,1.0,1.0,2.66,302.47,284.95,298.15,296.74,302.46,303.7,302.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.01,297.04,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17942700.0,303.49,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.53,303.8,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.41,303.58,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,303.2,303.15,285.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,284.95,298.06,296.67,302.41,303.67,302.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.01,296.94,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17943000.0,303.47,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.53,303.77,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.41,303.55,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,303.18,303.15,285.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,284.95,298.02,296.57,302.38,303.65,302.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.01,296.84,296.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17943300.0,303.45,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.53,303.75,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.41,303.54,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.16,303.15,285.15,0.0,0.0,302.37,1.0,1.0,2.66,302.37,284.95,298.02,296.45,302.37,303.63,302.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.02,296.73,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17943600.0,303.44,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.53,303.74,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.41,303.53,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,302.37,1.0,1.0,2.66,302.37,284.95,298.04,296.32,302.36,303.61,302.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.02,296.62,296.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17943900.0,303.43,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.53,303.73,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.41,303.52,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,302.37,1.0,1.0,2.66,302.37,284.95,298.09,296.17,302.37,303.61,302.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,4.03,0.0,13478.91,0.0,281.43,288.02,296.5,296.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17944200.0,303.43,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.53,303.73,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.41,303.52,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,302.38,1.0,1.0,2.66,302.38,284.95,298.15,296.01,302.38,303.6,302.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,6.95,0.0,13478.91,0.0,281.43,288.02,296.37,296.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17944500.0,303.43,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.53,303.72,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,303.73,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.41,303.51,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,302.38,1.0,1.0,2.66,302.38,284.95,298.21,295.85,302.39,303.59,302.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,7.96,0.0,13478.91,0.0,281.43,288.02,296.23,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17944800.0,303.42,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.53,303.72,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,303.73,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.41,303.51,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,284.95,298.26,295.69,302.4,303.59,302.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,7.52,0.0,13478.91,0.0,281.43,288.02,296.08,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17945100.0,303.42,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.53,303.71,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.41,303.51,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,302.4,1.0,1.0,2.66,302.4,284.95,298.28,295.54,302.4,303.59,302.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,5.09,0.0,13478.91,0.0,281.43,288.02,295.94,295.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17945400.0,303.42,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.53,303.71,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.41,303.51,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,302.4,1.0,1.0,2.66,302.4,284.95,298.28,295.42,302.4,303.59,302.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.74,0.0,13478.91,0.0,281.43,288.02,295.79,295.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17945700.0,303.42,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.53,303.7,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.41,303.51,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,284.95,298.24,295.32,302.39,303.59,302.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.02,295.66,295.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17946000.0,303.41,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.53,303.7,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.41,303.5,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,302.37,1.0,0.99,2.66,302.37,284.95,298.15,295.25,302.37,303.59,302.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.02,295.55,295.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17946300.0,303.4,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.53,303.69,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,302.34,1.0,0.99,2.66,302.34,284.95,298.01,295.21,302.33,303.58,302.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.02,295.45,295.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17946600.0,303.38,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.53,303.67,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.41,303.48,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,302.3,1.0,0.99,2.66,302.3,284.95,297.85,295.17,302.29,303.58,302.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.02,295.37,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17946900.0,303.37,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.53,303.66,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.41,303.47,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,302.25,1.0,0.99,2.66,302.25,284.95,297.66,295.12,302.25,303.57,302.25,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.02,295.3,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17947200.0,303.35,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.53,303.64,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.41,303.46,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,303.09,303.15,285.15,0.0,0.0,302.2,1.0,0.99,2.66,302.2,284.95,297.46,295.09,302.2,303.56,302.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.02,295.24,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17947500.0,303.33,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.53,303.62,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.41,303.44,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,303.08,303.15,285.15,0.0,0.0,302.15,1.0,0.98,2.66,302.15,284.95,297.25,295.05,302.14,303.55,302.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.02,295.19,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17947800.0,303.31,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.53,303.6,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.41,303.43,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.56,303.06,303.15,285.15,0.0,0.0,302.09,1.0,0.98,2.66,302.09,284.95,297.04,295.01,302.09,303.54,302.09,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.03,295.14,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17948100.0,303.29,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.53,303.58,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.41,303.41,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.56,303.04,303.15,285.15,0.0,0.0,302.04,1.0,0.97,2.66,302.04,284.95,296.84,294.97,302.03,303.53,302.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.03,295.09,295.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17948400.0,303.26,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.53,303.56,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.41,303.39,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,303.03,303.15,285.15,0.0,0.0,301.98,1.0,0.97,2.66,301.98,284.95,296.65,294.93,301.98,303.52,301.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.03,295.05,295.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17948700.0,303.24,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.53,303.54,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.41,303.38,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.56,303.01,303.15,285.15,0.0,0.0,301.93,1.0,0.96,2.66,301.93,284.95,296.48,294.89,301.92,303.5,301.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.03,295.01,295.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17949000.0,303.22,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.53,303.52,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.41,303.36,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,302.99,303.15,285.15,0.0,0.0,301.89,1.0,0.95,2.66,301.89,284.95,296.33,294.86,301.88,303.48,301.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.03,294.97,294.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17949300.0,303.2,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.53,303.5,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.41,303.34,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.56,302.98,303.15,285.15,0.0,0.0,301.85,1.0,0.95,2.66,301.85,284.95,296.22,294.83,301.84,303.47,301.85,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.03,294.93,294.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17949600.0,303.18,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.53,303.48,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.41,303.33,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.56,302.96,303.15,285.15,0.0,0.0,301.82,1.0,0.94,2.66,301.82,284.95,296.15,294.8,301.81,303.45,301.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.43,288.03,294.9,294.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17949900.0,303.16,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.53,303.47,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.41,303.32,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.56,302.95,303.15,285.15,0.0,0.0,301.8,1.0,0.93,2.66,301.8,284.95,296.11,294.78,301.79,303.44,301.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.9,0.0,281.43,288.03,294.87,294.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17950200.0,303.15,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.53,303.45,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.56,303.73,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.41,303.3,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.56,302.94,303.15,285.15,0.0,0.0,301.78,1.0,0.92,2.66,301.78,284.95,296.1,294.77,301.78,303.42,301.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.88,0.0,281.43,288.03,294.84,294.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17950500.0,303.13,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.53,303.44,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.41,303.29,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.56,302.93,303.15,285.15,0.0,0.0,301.77,1.0,0.92,2.66,301.77,284.95,296.1,294.76,301.77,303.41,301.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.37,410.0,0.0,0.0,13478.85,0.0,281.43,288.03,294.82,294.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17950800.0,303.12,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.53,303.43,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.56,303.7,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.41,303.28,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.56,302.93,303.15,285.15,0.0,0.0,301.76,1.0,0.91,2.66,301.76,284.95,296.11,294.76,301.76,303.39,301.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.39,410.0,0.0,0.0,13478.79,0.0,281.43,288.03,294.8,294.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17951100.0,303.11,303.15,285.15,0.0,0.0,301.75,1.0,0.99,0.53,303.41,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.41,303.27,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.56,302.92,303.15,285.15,0.0,0.0,301.75,1.0,0.9,2.66,301.75,284.95,296.13,294.76,301.75,303.38,301.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.41,410.0,0.0,0.0,13478.67,0.0,281.43,288.03,294.79,294.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17951400.0,303.1,303.15,285.15,0.0,0.0,301.75,1.0,0.99,0.53,303.4,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.41,303.26,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.56,302.91,303.15,285.15,0.0,0.0,301.75,1.0,0.89,2.66,301.75,284.95,296.16,294.76,301.75,303.36,301.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.44,410.0,0.0,0.0,13478.54,0.0,281.43,288.03,294.78,294.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17951700.0,303.09,303.15,285.15,0.0,0.0,301.74,1.0,0.99,0.53,303.39,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.41,303.25,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.56,302.91,303.15,285.15,0.0,0.0,301.74,1.0,0.88,2.66,301.74,284.95,296.18,294.76,301.74,303.35,301.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,0.0,0.0,13478.42,0.0,281.43,288.03,294.77,294.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17952000.0,303.08,303.15,285.15,0.0,0.0,301.74,1.0,0.98,0.53,303.38,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.41,303.24,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.56,302.9,303.15,285.15,0.0,0.0,301.74,1.0,0.87,2.66,301.74,284.95,296.2,294.77,301.74,303.33,301.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.32,0.0,281.43,288.03,294.77,294.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17952300.0,303.07,303.15,285.15,0.0,0.0,301.73,1.0,0.98,0.53,303.37,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,303.62,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.41,303.23,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,302.9,303.15,285.15,0.0,0.0,301.73,1.0,0.87,2.66,301.73,284.95,296.21,294.78,301.73,303.32,301.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.23,0.0,281.43,288.03,294.77,294.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17952600.0,303.06,303.15,285.15,0.0,0.0,301.72,1.0,0.98,0.53,303.36,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.41,303.22,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.56,302.89,303.15,285.15,0.0,0.0,301.72,1.0,0.86,2.66,301.72,284.95,296.21,294.79,301.72,303.31,301.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.17,0.0,281.42,288.03,294.78,294.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17952900.0,303.05,303.15,285.15,0.0,0.0,301.7,1.0,0.97,0.53,303.35,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.41,303.21,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,302.88,303.15,285.15,0.0,0.0,301.7,1.0,0.85,2.66,301.7,284.95,296.19,294.79,301.7,303.29,301.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.14,0.0,281.42,288.04,294.78,294.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17953200.0,303.03,303.15,285.15,0.0,0.0,301.68,1.0,0.97,0.53,303.33,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.56,302.87,303.15,285.15,0.0,0.0,301.68,1.0,0.84,2.66,301.68,284.95,296.15,294.8,301.68,303.27,301.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.13,0.0,281.42,288.04,294.79,294.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17953500.0,303.02,303.15,285.15,0.0,0.0,301.66,1.0,0.96,0.53,303.32,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.56,303.55,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.41,303.18,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.56,302.87,303.15,285.15,0.0,0.0,301.66,1.0,0.83,2.66,301.66,284.95,296.09,294.81,301.65,303.26,301.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,281.42,288.04,294.79,294.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17953800.0,303.0,303.15,285.15,0.0,0.0,301.63,1.0,0.96,0.53,303.3,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.56,303.53,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.41,303.16,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.56,302.85,303.15,285.15,0.0,0.0,301.63,1.0,0.82,2.66,301.63,284.95,296.03,294.8,301.62,303.24,301.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.13,0.0,281.42,288.04,294.8,294.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17954100.0,302.99,303.15,285.15,0.0,0.0,301.6,1.0,0.95,0.53,303.29,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.41,303.15,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.56,302.84,303.15,285.15,0.0,0.0,301.6,1.0,0.8,2.66,301.6,284.95,295.95,294.79,301.59,303.22,301.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.13,0.0,281.42,288.04,294.8,294.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17954400.0,302.97,303.15,285.15,0.0,0.0,301.56,1.0,0.94,0.53,303.27,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.56,303.49,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.41,303.13,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.56,302.83,303.15,285.15,0.0,0.0,301.56,1.0,0.79,2.66,301.56,284.95,295.88,294.78,301.56,303.2,301.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.13,0.0,281.42,288.04,294.79,294.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17954700.0,302.95,303.15,285.15,0.0,0.0,301.53,1.0,0.93,0.53,303.25,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.56,303.47,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.41,303.11,303.15,285.15,0.0,0.0,301.53,1.0,0.99,0.56,302.82,303.15,285.15,0.0,0.0,301.53,1.0,0.78,2.66,301.53,284.95,295.79,294.76,301.52,303.18,301.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.14,0.0,281.42,288.04,294.79,294.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17955000.0,302.93,303.15,285.15,0.0,0.0,301.5,1.0,0.92,0.53,303.24,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.41,303.09,303.15,285.15,0.0,0.0,301.5,1.0,0.99,0.56,302.8,303.15,285.15,0.0,0.0,301.5,1.0,0.77,2.66,301.5,284.95,295.71,294.75,301.49,303.16,301.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.14,0.0,281.42,288.04,294.78,294.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17955300.0,302.91,303.15,285.15,0.0,0.0,301.46,1.0,0.91,0.53,303.22,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.41,303.07,303.15,285.15,0.0,0.0,301.46,1.0,0.99,0.56,302.79,303.15,285.15,0.0,0.0,301.46,1.0,0.75,2.66,301.46,284.95,295.63,294.73,301.46,303.14,301.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.15,0.0,281.42,288.04,294.77,294.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17955600.0,302.89,303.15,285.15,0.0,0.0,301.43,1.0,0.9,0.53,303.2,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.41,303.06,303.15,285.15,0.0,0.0,301.43,1.0,0.98,0.56,302.78,303.15,285.15,0.0,0.0,301.43,1.0,0.74,2.66,301.43,284.95,295.56,294.72,301.42,303.12,301.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.16,0.0,281.42,288.04,294.76,294.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17955900.0,302.88,303.15,285.15,0.0,0.0,301.4,1.0,0.89,0.53,303.18,303.15,285.15,0.0,0.0,301.4,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,301.4,1.0,1.0,0.41,303.04,303.15,285.15,0.0,0.0,301.4,1.0,0.98,0.56,302.76,303.15,285.15,0.0,0.0,301.4,1.0,0.73,2.66,301.4,284.95,295.49,294.72,301.39,303.1,301.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.17,0.0,281.42,288.04,294.75,294.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17956200.0,302.86,303.15,285.15,0.0,0.0,301.37,1.0,0.88,0.53,303.17,303.15,285.15,0.0,0.0,301.37,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,301.37,1.0,1.0,0.41,303.02,303.15,285.15,0.0,0.0,301.37,1.0,0.97,0.56,302.75,303.15,285.15,0.0,0.0,301.37,1.0,0.71,2.66,301.37,284.95,295.43,294.72,301.37,303.08,301.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.18,0.0,281.42,288.04,294.74,294.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17956500.0,302.84,303.15,285.15,0.0,0.0,301.35,1.0,0.87,0.53,303.15,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.41,303.01,303.15,285.15,0.0,0.0,301.35,1.0,0.97,0.56,302.74,303.15,285.15,0.0,0.0,301.35,1.0,0.7,2.66,301.35,284.95,295.38,294.73,301.34,303.06,301.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.19,0.0,281.42,288.04,294.74,294.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17956800.0,302.83,303.15,285.15,0.0,0.0,301.33,1.0,0.86,0.53,303.14,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.41,302.99,303.15,285.15,0.0,0.0,301.33,1.0,0.96,0.56,302.73,303.15,285.15,0.0,0.0,301.33,1.0,0.68,2.66,301.33,284.95,295.35,294.76,301.32,303.05,301.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.2,0.0,281.42,288.04,294.74,294.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17957100.0,302.81,303.15,285.15,0.0,0.0,301.31,1.0,0.85,0.53,303.12,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.41,302.98,303.15,285.15,0.0,0.0,301.31,1.0,0.95,0.56,302.72,303.15,285.15,0.0,0.0,301.31,1.0,0.67,2.66,301.31,284.95,295.32,294.79,301.31,303.03,301.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.22,0.0,281.42,288.04,294.75,294.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17957400.0,302.8,303.15,285.15,0.0,0.0,301.29,1.0,0.83,0.53,303.11,303.15,285.15,0.0,0.0,301.29,1.0,0.99,0.56,303.3,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.41,302.97,303.15,285.15,0.0,0.0,301.29,1.0,0.95,0.56,302.71,303.15,285.15,0.0,0.0,301.29,1.0,0.65,2.66,301.29,284.95,295.3,294.82,301.29,303.02,301.29,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.24,0.0,281.42,288.04,294.77,294.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17957700.0,302.79,303.15,285.15,0.0,0.0,301.27,1.0,0.82,0.53,303.1,303.15,285.15,0.0,0.0,301.27,1.0,0.99,0.56,303.28,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.41,302.96,303.15,285.15,0.0,0.0,301.27,1.0,0.94,0.56,302.7,303.15,285.15,0.0,0.0,301.27,1.0,0.64,2.66,301.27,284.95,295.27,294.85,301.27,303.0,301.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,281.42,288.05,294.79,294.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17958000.0,302.78,303.15,285.15,0.0,0.0,301.26,1.0,0.81,0.53,303.09,303.15,285.15,0.0,0.0,301.26,1.0,0.99,0.56,303.27,303.15,285.15,0.0,0.0,301.26,1.0,1.0,0.41,302.94,303.15,285.15,0.0,0.0,301.26,1.0,0.93,0.56,302.69,303.15,285.15,0.0,0.0,301.26,1.0,0.62,2.66,301.26,284.95,295.25,294.88,301.26,302.99,301.26,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.26,0.0,281.42,288.05,294.81,294.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17958300.0,302.76,303.15,285.15,0.0,0.0,301.24,1.0,0.79,0.53,303.07,303.15,285.15,0.0,0.0,301.24,1.0,0.98,0.56,303.25,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.41,302.93,303.15,285.15,0.0,0.0,301.24,1.0,0.92,0.56,302.68,303.15,285.15,0.0,0.0,301.24,1.0,0.6,2.66,301.24,284.95,295.23,294.92,301.24,302.98,301.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.27,0.0,281.42,288.05,294.84,294.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17958600.0,302.75,303.15,285.15,0.0,0.0,301.23,1.0,0.78,0.54,303.06,303.15,285.15,0.0,0.0,301.23,1.0,0.98,0.56,303.24,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.42,302.92,303.15,285.15,0.0,0.0,301.23,1.0,0.91,0.56,302.68,303.15,285.15,0.0,0.0,301.23,1.0,0.59,2.65,301.23,284.95,295.21,294.95,301.23,302.97,301.23,1.0,1.0,0.0,0.0,1.0,1.0,5.68,0.0,5.68,-1.27,1.0,0.0,0.0,296.33,410.0,0.0,0.0,13473.94,0.0,281.42,288.05,294.87,294.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17958900.0,302.73,303.15,285.15,0.0,0.0,301.22,1.0,0.76,0.55,303.05,303.15,285.15,0.0,0.0,301.22,1.0,0.98,0.58,303.22,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.43,302.91,303.15,285.15,0.0,0.0,301.22,1.0,0.9,0.58,302.67,303.15,285.15,0.0,0.0,301.22,0.98,0.57,2.58,301.22,284.95,295.19,294.98,301.21,302.95,301.22,1.0,1.0,0.0,0.0,1.0,1.0,5.67,0.0,5.67,-1.27,1.0,0.0,0.0,300.77,410.0,0.0,0.0,13454.65,0.0,281.42,288.05,294.9,294.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17959200.0,302.71,303.15,285.15,0.0,0.0,301.2,1.0,0.75,0.57,303.03,303.15,285.15,0.0,0.0,301.2,1.0,0.97,0.6,303.21,303.15,285.15,0.0,0.0,301.2,1.0,1.0,0.44,302.89,303.15,285.15,0.0,0.0,301.2,1.0,0.89,0.6,302.67,303.15,285.15,0.0,0.0,301.2,0.97,0.56,2.51,301.2,284.95,295.18,295.02,301.2,302.94,301.2,1.0,1.0,0.0,0.0,1.0,1.0,5.66,0.0,5.66,-1.27,1.0,0.0,0.0,305.22,410.0,0.0,0.0,13434.47,0.0,281.42,288.05,294.93,294.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17959500.0,302.69,303.15,285.15,0.0,0.0,301.19,1.0,0.73,0.58,303.01,303.15,285.15,0.0,0.0,301.19,1.0,0.96,0.61,303.19,303.15,285.15,0.0,0.0,301.19,1.0,1.0,0.45,302.87,303.15,285.15,0.0,0.0,301.19,1.0,0.88,0.61,302.67,303.15,285.15,0.0,0.0,301.19,0.95,0.54,2.44,301.19,284.95,295.17,295.05,301.19,302.93,301.19,1.0,1.0,0.0,0.0,1.0,1.0,5.65,0.0,5.65,-1.27,1.0,0.0,0.0,309.75,410.0,0.0,0.0,13413.83,0.0,281.42,288.05,294.96,294.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17959800.0,302.67,303.15,285.15,0.0,0.0,301.18,1.0,0.71,0.6,303.0,303.15,285.15,0.0,0.0,301.18,1.0,0.96,0.63,303.18,303.15,285.15,0.0,0.0,301.18,1.0,1.0,0.47,302.86,303.15,285.15,0.0,0.0,301.18,1.0,0.87,0.63,302.68,303.15,285.15,0.0,0.0,301.18,0.93,0.52,2.37,301.18,284.95,295.16,295.08,301.18,302.92,301.18,1.0,1.0,0.0,0.0,1.0,1.0,5.64,0.0,5.64,-1.26,1.0,0.0,0.0,314.34,410.0,0.0,0.0,13392.73,0.0,281.42,288.05,294.99,294.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17960100.0,302.64,303.15,285.15,0.0,0.0,301.17,1.0,0.69,0.61,302.98,303.15,285.15,0.0,0.0,301.17,1.0,0.95,0.65,303.16,303.15,285.15,0.0,0.0,301.17,1.0,1.0,0.48,302.84,303.15,285.15,0.0,0.0,301.17,1.0,0.86,0.65,302.68,303.15,285.15,0.0,0.0,301.17,0.91,0.51,2.3,301.17,284.95,295.15,295.12,301.17,302.91,301.17,1.0,1.0,0.0,0.0,1.0,1.0,5.63,0.0,5.63,-1.26,1.0,0.0,0.0,319.0,410.0,0.0,0.0,13371.16,0.0,281.42,288.05,295.03,295.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17960400.0,302.63,303.15,285.15,0.0,0.0,301.16,0.99,0.67,0.61,302.97,303.15,285.15,0.0,0.0,301.16,1.0,0.94,0.67,303.15,303.15,285.15,0.0,0.0,301.16,1.0,1.0,0.49,302.83,303.15,285.15,0.0,0.0,301.16,1.0,0.85,0.67,302.68,303.15,285.15,0.0,0.0,301.16,0.89,0.49,2.23,301.16,284.95,295.15,295.15,301.16,302.9,301.16,1.0,1.0,0.0,0.0,1.0,1.0,5.62,0.0,5.62,-1.26,1.0,0.0,0.0,325.54,410.0,0.0,0.0,13340.59,0.0,281.42,288.05,295.06,295.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17960700.0,302.62,303.15,285.15,0.0,0.0,301.15,0.97,0.66,0.59,302.95,303.15,285.15,0.0,0.0,301.15,1.0,0.94,0.69,303.13,303.15,285.15,0.0,0.0,301.15,1.0,1.0,0.51,302.81,303.15,285.15,0.0,0.0,301.15,1.0,0.84,0.69,302.68,303.15,285.15,0.0,0.0,301.15,0.87,0.48,2.17,301.15,284.95,295.15,295.15,301.15,302.89,301.15,1.0,1.0,0.0,0.0,1.0,1.0,5.6,0.0,5.6,-1.25,1.0,0.0,0.0,333.13,410.0,0.0,0.0,13304.7,0.0,281.42,288.05,295.09,295.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17961000.0,302.62,303.15,285.15,0.0,0.0,301.14,0.95,0.64,0.58,302.93,303.15,285.15,0.0,0.0,301.14,1.0,0.93,0.72,303.11,303.15,285.15,0.0,0.0,301.14,1.0,0.99,0.53,302.79,303.15,285.15,0.0,0.0,301.14,1.0,0.82,0.72,302.69,303.15,285.15,0.0,0.0,301.15,0.85,0.46,2.1,301.14,284.95,295.15,295.15,301.14,302.88,301.14,1.0,1.0,0.0,0.0,1.0,1.0,5.58,0.0,5.58,-1.25,1.0,0.0,0.0,340.84,410.0,0.0,0.0,13267.8,0.0,281.42,288.05,295.11,295.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17961300.0,302.63,303.15,285.15,0.0,0.0,301.14,0.93,0.62,0.56,302.92,303.15,285.15,0.0,0.0,301.14,1.0,0.92,0.74,303.1,303.15,285.15,0.0,0.0,301.14,1.0,0.99,0.55,302.77,303.15,285.15,0.0,0.0,301.14,1.0,0.81,0.74,302.69,303.15,285.15,0.0,0.0,301.14,0.83,0.45,2.04,301.14,284.95,295.15,295.11,301.14,302.87,301.14,1.0,1.0,0.0,0.0,1.0,1.0,5.56,0.0,5.56,-1.25,1.0,0.0,0.0,348.68,410.0,0.0,0.0,13229.83,0.0,281.42,288.05,295.11,295.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17961600.0,302.63,303.15,285.15,0.0,0.0,301.13,0.91,0.6,0.55,302.9,303.15,285.15,0.0,0.0,301.13,1.0,0.91,0.77,303.08,303.15,285.15,0.0,0.0,301.13,1.0,0.99,0.57,302.75,303.15,285.15,0.0,0.0,301.13,1.0,0.79,0.75,302.69,303.15,285.15,0.0,0.0,301.13,0.82,0.43,1.97,301.13,284.95,295.15,295.05,301.13,302.85,301.13,1.0,1.0,0.0,0.0,1.0,1.0,5.54,0.0,5.54,-1.24,1.0,0.0,0.0,358.15,410.0,0.0,0.0,13183.49,0.0,281.42,288.05,295.1,295.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17961900.0,302.63,303.15,285.15,0.0,0.0,301.12,0.89,0.59,0.53,302.87,303.15,285.15,0.0,0.0,301.12,1.0,0.9,0.8,303.06,303.15,285.15,0.0,0.0,301.12,1.0,0.98,0.59,302.75,303.15,285.15,0.0,0.0,301.12,0.98,0.78,0.74,302.7,303.15,285.15,0.0,0.0,301.12,0.79,0.42,1.91,301.12,284.95,295.15,294.97,301.12,302.85,301.12,1.0,1.0,0.0,0.0,1.0,1.0,5.51,0.0,5.51,-1.23,1.0,0.0,0.0,371.24,410.0,0.0,0.0,13117.84,0.0,281.42,288.05,295.07,295.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17962200.0,302.63,303.15,285.15,0.0,0.0,301.11,0.86,0.57,0.52,302.85,303.15,285.15,0.0,0.0,301.11,1.0,0.88,0.84,303.04,303.15,285.15,0.0,0.0,301.11,1.0,0.98,0.62,302.74,303.15,285.15,0.0,0.0,301.11,0.96,0.77,0.73,302.7,303.15,285.15,0.0,0.0,301.11,0.77,0.4,1.85,301.11,284.95,295.15,294.88,301.11,302.84,301.11,1.0,1.0,0.0,0.0,1.0,1.0,5.47,0.0,5.47,-1.23,1.0,0.0,0.0,384.95,410.0,0.0,0.0,13048.08,0.0,281.42,288.05,295.03,295.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17962500.0,302.63,303.15,285.15,0.0,0.0,301.11,0.84,0.55,0.5,302.84,303.15,285.15,0.0,0.0,301.11,0.98,0.87,0.83,303.01,303.15,285.15,0.0,0.0,301.11,1.0,0.97,0.67,302.74,303.15,285.15,0.0,0.0,301.11,0.93,0.75,0.72,302.71,303.15,285.15,0.0,0.0,301.11,0.75,0.39,1.79,301.11,284.95,295.15,294.79,301.11,302.83,301.11,1.0,1.0,0.0,0.0,1.0,1.0,5.41,0.0,5.41,-1.21,1.0,0.0,0.0,408.88,410.0,0.0,0.0,12922.44,0.0,281.42,288.05,294.97,294.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17962800.0,302.63,303.15,285.15,0.0,0.0,301.1,0.82,0.54,0.49,302.83,303.15,285.15,0.0,0.0,301.1,0.96,0.86,0.82,302.99,303.15,285.15,0.0,0.0,301.1,0.99,0.96,0.67,302.74,303.15,285.15,0.0,0.0,301.1,0.91,0.74,0.7,302.71,303.15,285.15,0.0,0.0,301.1,0.73,0.37,1.73,301.1,284.95,295.15,294.69,301.1,302.82,301.1,1.0,0.99,0.0,0.0,1.0,1.0,5.31,0.0,5.31,-1.19,1.0,0.0,0.0,421.12,410.0,0.0,0.0,12426.34,0.0,281.42,288.05,294.9,294.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17963100.0,302.64,303.15,285.15,0.0,0.0,301.1,0.81,0.52,0.48,302.83,303.15,285.15,0.0,0.0,301.1,0.95,0.85,0.81,302.98,303.15,285.15,0.0,0.0,301.1,0.99,0.96,0.67,302.73,303.15,285.15,0.0,0.0,301.1,0.89,0.72,0.69,302.71,303.15,285.15,0.0,0.0,301.1,0.72,0.36,1.67,301.1,284.95,295.15,294.61,301.1,302.82,301.1,1.0,0.97,0.0,0.0,1.0,1.0,5.18,0.0,5.18,-1.16,1.0,0.0,0.0,422.92,410.0,1.64,0.0,11768.48,0.0,281.42,288.06,294.82,294.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17963400.0,302.64,303.15,285.15,0.0,0.0,301.11,0.79,0.5,0.46,302.83,303.15,285.15,0.0,0.0,301.11,0.94,0.84,0.8,302.98,303.15,285.15,0.0,0.0,301.11,0.98,0.95,0.67,302.73,303.15,285.15,0.0,0.0,301.11,0.88,0.71,0.68,302.72,303.15,285.15,0.0,0.0,301.11,0.7,0.35,1.61,301.11,284.95,295.15,294.53,301.11,302.82,301.11,1.0,0.96,0.0,0.0,1.0,1.0,5.06,0.0,5.06,-1.13,1.0,0.0,0.0,422.81,410.0,2.75,0.0,11132.68,0.0,281.42,288.06,294.75,294.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17963700.0,302.65,303.15,285.15,0.0,0.0,301.11,0.78,0.49,0.45,302.83,303.15,285.15,0.0,0.0,301.11,0.93,0.83,0.79,302.98,303.15,285.15,0.0,0.0,301.11,0.97,0.95,0.66,302.74,303.15,285.15,0.0,0.0,301.11,0.87,0.7,0.67,302.73,303.15,285.15,0.0,0.0,301.11,0.69,0.33,1.55,301.11,284.95,295.15,294.47,301.11,302.83,301.11,1.0,0.94,0.0,0.0,1.0,1.0,4.95,0.0,4.95,-1.11,1.0,0.0,0.0,422.5,410.0,3.22,0.0,10532.04,0.0,281.42,288.06,294.67,294.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17964000.0,302.66,303.15,285.15,0.0,0.0,301.11,0.77,0.47,0.43,302.83,303.15,285.15,0.0,0.0,301.11,0.92,0.82,0.78,302.98,303.15,285.15,0.0,0.0,301.11,0.97,0.94,0.66,302.74,303.15,285.15,0.0,0.0,301.11,0.86,0.68,0.65,302.74,303.15,285.15,0.0,0.0,301.11,0.68,0.32,1.49,301.11,284.95,295.15,294.44,301.11,302.83,301.11,1.0,0.93,0.0,0.0,1.0,1.0,4.83,0.0,4.83,-1.08,1.0,0.0,0.0,422.18,410.0,3.44,0.0,9965.51,0.0,281.42,288.06,294.61,294.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17964300.0,302.66,303.15,285.15,0.0,0.0,301.11,0.76,0.46,0.42,302.83,303.15,285.15,0.0,0.0,301.11,0.91,0.81,0.77,302.98,303.15,285.15,0.0,0.0,301.11,0.96,0.93,0.65,302.74,303.15,285.15,0.0,0.0,301.11,0.86,0.67,0.64,302.75,303.15,285.15,0.0,0.0,301.11,0.67,0.31,1.44,301.11,284.95,295.15,294.42,301.11,302.84,301.11,1.0,0.91,0.0,0.0,1.0,1.0,4.72,0.0,4.72,-1.06,1.0,0.0,0.0,421.87,410.0,3.6,0.0,9430.93,0.0,281.42,288.06,294.56,294.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17964600.0,302.67,303.15,285.15,0.0,0.0,301.12,0.75,0.44,0.41,302.83,303.15,285.15,0.0,0.0,301.12,0.9,0.8,0.76,302.98,303.15,285.15,0.0,0.0,301.12,0.96,0.93,0.65,302.74,303.15,285.15,0.0,0.0,301.12,0.85,0.65,0.63,302.76,303.15,285.15,0.0,0.0,301.12,0.66,0.3,1.38,301.12,284.95,295.15,294.41,301.12,302.84,301.12,1.0,0.9,0.0,0.0,1.0,1.0,4.6,0.0,4.6,-1.03,1.0,0.0,0.0,421.55,410.0,3.22,0.0,8926.76,0.0,281.42,288.06,294.52,294.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17964900.0,302.68,303.15,285.15,0.0,0.0,301.12,0.74,0.43,0.39,302.83,303.15,285.15,0.0,0.0,301.12,0.9,0.79,0.75,302.97,303.15,285.15,0.0,0.0,301.12,0.95,0.92,0.65,302.74,303.15,285.15,0.0,0.0,301.12,0.84,0.64,0.62,302.77,303.15,285.15,0.0,0.0,301.12,0.65,0.28,1.33,301.12,284.95,295.15,294.39,301.12,302.84,301.12,1.0,0.89,0.0,0.0,1.0,1.0,4.49,0.0,4.49,-1.01,1.0,0.0,0.0,421.24,410.0,3.28,0.0,8451.4,0.0,281.42,288.06,294.48,294.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17965200.0,302.69,303.15,285.15,0.0,0.0,301.12,0.73,0.41,0.38,302.83,303.15,285.15,0.0,0.0,301.12,0.89,0.78,0.74,302.97,303.15,285.15,0.0,0.0,301.12,0.94,0.92,0.64,302.74,303.15,285.15,0.0,0.0,301.12,0.83,0.63,0.6,302.78,303.15,285.15,0.0,0.0,301.12,0.64,0.27,1.28,301.12,284.95,295.15,294.38,301.12,302.85,301.12,1.0,0.87,0.0,0.0,1.0,1.0,4.39,0.0,4.39,-0.98,1.0,0.0,0.0,420.94,410.0,3.39,0.0,8003.08,0.0,281.42,288.06,294.46,294.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
