time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965500.0,302.7,303.15,285.15,0.0,0.0,301.13,0.72,0.4,0.37,302.83,303.15,285.15,0.0,0.0,301.13,0.88,0.77,0.73,302.97,303.15,285.15,0.0,0.0,301.13,0.94,0.91,0.64,302.75,303.15,285.15,0.0,0.0,301.13,0.82,0.61,0.59,302.79,303.15,285.15,0.0,0.0,301.13,0.63,0.26,1.23,301.13,284.95,295.15,294.38,301.13,302.85,301.13,1.0,0.86,0.0,0.0,1.0,1.0,4.28,0.0,4.28,-0.96,1.0,0.0,0.0,420.63,410.0,3.48,0.0,7580.39,0.0,281.42,288.06,294.43,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17965800.0,302.71,303.15,285.15,0.0,0.0,301.13,0.71,0.38,0.36,302.83,303.15,285.15,0.0,0.0,301.13,0.88,0.76,0.72,302.97,303.15,285.15,0.0,0.0,301.13,0.93,0.9,0.64,302.75,303.15,285.15,0.0,0.0,301.13,0.82,0.6,0.58,302.8,303.15,285.15,0.0,0.0,301.13,0.62,0.25,1.18,301.13,284.95,295.15,294.38,301.13,302.85,301.13,1.0,0.85,0.0,0.0,1.0,1.0,4.18,0.0,4.18,-0.94,1.0,0.0,0.0,420.33,410.0,3.57,0.0,7181.83,0.0,281.42,288.06,294.42,294.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17966100.0,302.71,303.15,285.15,0.0,0.0,301.13,0.7,0.37,0.34,302.83,303.15,285.15,0.0,0.0,301.13,0.87,0.75,0.71,302.97,303.15,285.15,0.0,0.0,301.13,0.93,0.9,0.63,302.75,303.15,285.15,0.0,0.0,301.13,0.81,0.59,0.57,302.81,303.15,285.15,0.0,0.0,301.13,0.61,0.24,1.14,301.13,284.95,295.15,294.38,301.13,302.86,301.13,1.0,0.83,0.0,0.0,1.0,1.0,4.08,0.0,4.08,-0.91,1.0,0.0,0.0,420.03,410.0,3.63,0.0,6806.22,0.0,281.41,288.06,294.41,294.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17966400.0,302.72,303.15,285.15,0.0,0.0,301.14,0.69,0.35,0.33,302.83,303.15,285.15,0.0,0.0,301.14,0.86,0.73,0.7,302.97,303.15,285.15,0.0,0.0,301.14,0.92,0.89,0.63,302.75,303.15,285.15,0.0,0.0,301.14,0.8,0.58,0.56,302.81,303.15,285.15,0.0,0.0,301.14,0.6,0.23,1.09,301.14,284.95,295.15,294.39,301.14,302.86,301.14,1.0,0.82,0.0,0.0,1.0,1.0,3.98,0.0,3.98,-0.89,1.0,0.0,0.0,419.74,410.0,3.69,0.0,6452.18,0.0,281.41,288.06,294.4,294.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17966700.0,302.73,303.15,285.15,0.0,0.0,301.14,0.67,0.34,0.32,302.83,303.15,285.15,0.0,0.0,301.14,0.86,0.72,0.69,302.97,303.15,285.15,0.0,0.0,301.14,0.92,0.89,0.62,302.75,303.15,285.15,0.0,0.0,301.14,0.79,0.56,0.54,302.82,303.15,285.15,0.0,0.0,301.14,0.58,0.22,1.05,301.14,284.95,295.15,294.39,301.14,302.87,301.14,1.0,0.81,0.0,0.0,1.0,1.0,3.88,0.0,3.88,-0.87,1.0,0.0,0.0,419.45,410.0,3.73,0.0,6118.57,0.0,281.41,288.06,294.4,294.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17967000.0,302.74,303.15,285.15,0.0,0.0,301.14,0.66,0.33,0.31,302.83,303.15,285.15,0.0,0.0,301.14,0.85,0.71,0.68,302.97,303.15,285.15,0.0,0.0,301.14,0.91,0.88,0.62,302.76,303.15,285.15,0.0,0.0,301.14,0.78,0.55,0.53,302.83,303.15,285.15,0.0,0.0,301.14,0.57,0.21,1.0,301.14,284.95,295.15,294.41,301.14,302.87,301.14,1.0,0.8,0.0,0.0,1.0,1.0,3.78,0.0,3.78,-0.85,1.0,0.0,0.0,419.16,410.0,3.78,0.0,5804.11,0.0,281.41,288.06,294.4,294.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17967300.0,302.75,303.15,285.15,0.0,0.0,301.15,0.66,0.32,0.3,302.83,303.15,285.15,0.0,0.0,301.15,0.85,0.7,0.67,302.97,303.15,285.15,0.0,0.0,301.15,0.91,0.87,0.62,302.76,303.15,285.15,0.0,0.0,301.15,0.78,0.54,0.52,302.84,303.15,285.15,0.0,0.0,301.15,0.56,0.2,0.96,301.15,284.95,295.15,294.42,301.15,302.88,301.15,1.0,0.78,0.0,0.0,1.0,1.0,3.68,0.0,3.68,-0.82,1.0,0.0,0.0,408.65,386.0,3.92,0.0,5430.92,0.0,281.41,288.06,294.4,294.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17967600.0,302.76,303.15,285.15,0.0,0.0,301.15,0.66,0.3,0.28,302.83,303.15,285.15,0.0,0.0,301.15,0.86,0.69,0.66,302.97,303.15,285.15,0.0,0.0,301.15,0.92,0.87,0.61,302.76,303.15,285.15,0.0,0.0,301.15,0.78,0.52,0.51,302.85,303.15,285.15,0.0,0.0,301.15,0.56,0.19,0.91,301.15,284.95,295.15,294.44,301.15,302.88,301.15,1.0,0.76,0.0,0.0,1.0,1.0,3.58,0.0,3.58,-0.8,1.0,0.0,0.0,382.06,350.0,4.08,0.0,4963.62,0.0,281.41,288.06,294.41,294.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17967900.0,302.77,303.15,285.15,0.0,0.0,301.15,0.66,0.29,0.27,302.83,303.15,285.15,0.0,0.0,301.15,0.86,0.68,0.65,302.97,303.15,285.15,0.0,0.0,301.15,0.94,0.86,0.61,302.77,303.15,285.15,0.0,0.0,301.15,0.79,0.51,0.49,302.86,303.15,285.15,0.0,0.0,301.15,0.56,0.18,0.87,301.15,284.95,295.13,294.45,301.15,302.89,301.15,1.0,0.73,0.0,0.0,1.0,1.0,3.48,0.0,3.48,-0.78,1.0,0.0,0.0,352.83,326.0,1.25,0.0,4506.58,0.0,281.41,288.06,294.42,294.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17968200.0,302.77,303.15,285.15,0.0,0.0,301.14,0.66,0.28,0.26,302.83,303.15,285.15,0.0,0.0,301.14,0.87,0.67,0.64,302.97,303.15,285.15,0.0,0.0,301.14,0.95,0.86,0.6,302.77,303.15,285.15,0.0,0.0,301.14,0.79,0.5,0.48,302.87,303.15,285.15,0.0,0.0,301.14,0.56,0.17,0.83,301.14,284.95,295.08,294.45,301.14,302.89,301.14,1.0,0.71,0.0,0.0,1.0,1.0,3.38,0.0,3.38,-0.76,1.0,0.0,0.0,323.24,302.0,0.0,0.0,4073.47,0.0,281.41,288.07,294.43,294.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17968500.0,302.78,303.15,285.15,0.0,0.0,301.13,0.66,0.27,0.25,302.83,303.15,285.15,0.0,0.0,301.13,0.88,0.66,0.63,302.96,303.15,285.15,0.0,0.0,301.13,0.96,0.85,0.6,302.77,303.15,285.15,0.0,0.0,301.13,0.8,0.49,0.47,302.88,303.15,285.15,0.0,0.0,301.13,0.56,0.16,0.79,301.13,284.95,294.99,294.43,301.13,302.89,301.13,1.0,0.68,0.0,0.0,1.0,1.0,3.28,0.0,3.28,-0.73,1.0,0.0,0.0,293.68,266.0,0.0,0.0,3664.17,0.0,281.41,288.07,294.43,294.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17968800.0,302.79,303.15,285.15,0.0,0.0,301.11,0.66,0.26,0.24,302.83,303.15,285.15,0.0,0.0,301.11,0.9,0.65,0.62,302.96,303.15,285.15,0.0,0.0,301.11,0.98,0.84,0.59,302.77,303.15,285.15,0.0,0.0,301.11,0.81,0.47,0.46,302.89,303.15,285.15,0.0,0.0,301.11,0.56,0.16,0.74,301.11,284.95,294.89,294.41,301.1,302.9,301.11,1.0,0.65,0.0,0.0,1.0,1.0,3.18,0.0,3.18,-0.71,1.0,0.0,0.0,264.19,242.0,0.0,0.0,3277.47,0.0,281.41,288.07,294.43,294.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17969100.0,302.79,303.15,285.15,0.0,0.0,301.09,0.67,0.25,0.23,302.82,303.15,285.15,0.0,0.0,301.09,0.91,0.64,0.61,302.95,303.15,285.15,0.0,0.0,301.09,1.0,0.83,0.58,302.77,303.15,285.15,0.0,0.0,301.09,0.82,0.46,0.44,302.89,303.15,285.15,0.0,0.0,301.09,0.56,0.15,0.7,301.09,284.95,294.77,294.37,301.08,302.9,301.09,1.0,0.63,0.0,0.0,1.0,1.0,3.08,0.0,3.08,-0.69,1.0,0.0,0.0,234.77,206.0,0.0,0.0,2912.39,0.0,281.41,288.07,294.42,294.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17969400.0,302.8,303.15,285.15,0.0,0.0,301.06,0.67,0.23,0.22,302.82,303.15,285.15,0.0,0.0,301.06,0.93,0.63,0.6,302.95,303.15,285.15,0.0,0.0,301.06,1.0,0.83,0.55,302.77,303.15,285.15,0.0,0.0,301.06,0.83,0.45,0.43,302.9,303.15,285.15,0.0,0.0,301.06,0.57,0.14,0.66,301.06,284.95,294.65,294.33,301.05,302.9,301.06,1.0,0.6,0.0,0.0,1.0,1.0,2.96,0.0,2.96,-0.66,1.0,0.0,0.0,207.99,182.0,0.0,0.0,2529.38,0.0,281.41,288.07,294.4,294.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17969700.0,302.8,303.15,285.15,0.0,0.0,301.04,0.68,0.22,0.21,302.81,303.15,285.15,0.0,0.0,301.04,0.95,0.62,0.59,302.97,303.15,285.15,0.0,0.0,301.04,1.0,0.82,0.51,302.77,303.15,285.15,0.0,0.0,301.04,0.84,0.44,0.42,302.91,303.15,285.15,0.0,0.0,301.04,0.57,0.13,0.63,301.04,284.95,294.53,294.29,301.03,302.91,301.04,1.0,0.56,0.0,0.0,1.0,1.0,2.82,0.0,2.82,-0.63,1.0,0.0,0.0,180.18,146.0,0.0,0.0,2143.88,0.0,281.41,288.07,294.37,294.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17970000.0,302.81,303.15,285.15,0.0,0.0,301.02,0.67,0.21,0.2,302.81,303.15,285.15,0.0,0.0,301.02,0.94,0.6,0.57,302.98,303.15,285.15,0.0,0.0,301.02,1.0,0.82,0.51,302.77,303.15,285.15,0.0,0.0,301.02,0.84,0.42,0.41,302.91,303.15,285.15,0.0,0.0,301.02,0.56,0.13,0.59,301.02,284.95,294.41,294.25,301.01,302.92,301.02,1.0,0.55,0.0,0.0,1.0,1.0,2.74,0.0,2.74,-0.61,1.0,0.0,0.0,178.44,182.0,0.0,0.0,2012.45,0.0,281.41,288.07,294.34,294.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17970300.0,302.81,303.15,285.15,0.0,0.0,300.99,0.64,0.2,0.19,302.8,303.15,285.15,0.0,0.0,300.99,0.91,0.59,0.56,302.94,303.15,285.15,0.0,0.0,300.99,1.0,0.81,0.55,302.77,303.15,285.15,0.0,0.0,300.99,0.81,0.41,0.4,302.92,303.15,285.15,0.0,0.0,300.99,0.53,0.12,0.57,300.99,284.95,294.31,294.21,300.99,302.91,300.99,1.0,0.56,0.0,0.0,1.0,1.0,2.72,0.0,2.72,-0.61,1.0,0.0,0.0,199.17,206.0,0.0,0.0,2076.06,0.0,281.41,288.07,294.31,294.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17970600.0,302.81,303.15,285.15,0.0,0.0,300.98,0.62,0.19,0.18,302.8,303.15,285.15,0.0,0.0,300.98,0.89,0.58,0.55,302.91,303.15,285.15,0.0,0.0,300.98,0.99,0.8,0.56,302.77,303.15,285.15,0.0,0.0,300.98,0.79,0.4,0.38,302.92,303.15,285.15,0.0,0.0,300.98,0.51,0.11,0.54,300.98,284.95,294.22,294.18,300.97,302.92,300.98,1.0,0.57,0.0,0.0,1.0,1.0,2.65,0.0,2.65,-0.59,1.0,0.0,0.0,213.27,215.0,0.0,0.0,2032.32,0.0,281.41,288.07,294.27,294.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17970900.0,302.81,303.15,285.15,0.0,0.0,300.97,0.6,0.18,0.17,302.8,303.15,285.15,0.0,0.0,300.97,0.87,0.57,0.54,302.89,303.15,285.15,0.0,0.0,300.97,0.98,0.79,0.55,302.77,303.15,285.15,0.0,0.0,300.97,0.77,0.39,0.37,302.93,303.15,285.15,0.0,0.0,300.97,0.49,0.1,0.51,300.97,284.95,294.17,294.16,300.96,302.92,300.97,1.0,0.56,0.0,0.0,1.0,1.0,2.57,0.0,2.57,-0.58,1.0,0.0,0.0,222.66,221.0,0.0,0.0,1948.49,0.0,281.41,288.07,294.24,294.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17971200.0,302.81,303.15,285.15,0.0,0.0,300.97,0.58,0.17,0.16,302.79,303.15,285.15,0.0,0.0,300.97,0.86,0.56,0.53,302.89,303.15,285.15,0.0,0.0,300.97,0.96,0.78,0.55,302.77,303.15,285.15,0.0,0.0,300.97,0.75,0.37,0.36,302.93,303.15,285.15,0.0,0.0,300.97,0.48,0.1,0.48,300.97,284.95,294.15,294.15,300.97,302.93,300.97,1.0,0.56,0.0,0.0,1.0,1.0,2.49,0.0,2.49,-0.56,1.0,0.0,0.0,230.34,227.0,1.39,0.0,1862.94,0.0,281.41,288.07,294.22,294.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17971500.0,302.82,303.15,285.15,0.0,0.0,300.97,0.56,0.16,0.15,302.8,303.15,285.15,0.0,0.0,300.97,0.85,0.54,0.52,302.88,303.15,285.15,0.0,0.0,300.97,0.95,0.77,0.54,302.78,303.15,285.15,0.0,0.0,300.97,0.74,0.36,0.35,302.94,303.15,285.15,0.0,0.0,300.97,0.46,0.09,0.45,300.97,284.95,294.17,294.16,300.97,302.94,300.97,1.0,0.55,0.0,0.0,1.0,1.0,2.41,0.0,2.41,-0.54,1.0,0.0,0.0,235.16,221.0,6.54,0.0,1771.11,0.0,281.41,288.07,294.2,294.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17971800.0,302.83,303.15,285.15,0.0,0.0,300.98,0.56,0.15,0.14,302.8,303.15,285.15,0.0,0.0,300.99,0.85,0.53,0.51,302.88,303.15,285.15,0.0,0.0,300.99,0.96,0.76,0.53,302.78,303.15,285.15,0.0,0.0,300.99,0.74,0.35,0.34,302.95,303.15,285.15,0.0,0.0,300.98,0.45,0.09,0.42,300.99,284.95,294.22,294.17,300.99,302.95,300.99,1.0,0.53,0.0,0.0,1.0,1.0,2.33,0.0,2.33,-0.52,1.0,0.0,0.0,216.52,197.0,11.97,0.0,1581.7,0.0,281.41,288.07,294.19,294.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17972100.0,302.84,303.15,285.15,0.0,0.0,301.01,0.56,0.14,0.13,302.8,303.15,285.15,0.0,0.0,301.01,0.86,0.52,0.5,302.88,303.15,285.15,0.0,0.0,301.01,0.98,0.75,0.53,302.79,303.15,285.15,0.0,0.0,301.01,0.75,0.34,0.33,302.96,303.15,285.15,0.0,0.0,301.01,0.45,0.08,0.39,301.01,284.95,294.31,294.2,301.02,302.96,301.01,1.0,0.5,0.0,0.0,1.0,1.0,2.25,0.0,2.25,-0.5,1.0,0.0,0.0,189.76,161.0,16.67,0.0,1373.1,0.0,281.41,288.07,294.19,294.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17972400.0,302.86,303.15,285.15,0.0,0.0,301.03,0.56,0.13,0.12,302.81,303.15,285.15,0.0,0.0,301.03,0.88,0.51,0.49,302.89,303.15,285.15,0.0,0.0,301.03,1.0,0.74,0.52,302.8,303.15,285.15,0.0,0.0,301.03,0.77,0.33,0.32,302.96,303.15,285.15,0.0,0.0,301.03,0.45,0.07,0.36,301.03,284.95,294.41,294.23,301.05,302.96,301.03,1.0,0.47,0.0,0.0,1.0,1.0,2.16,0.0,2.16,-0.48,1.0,0.0,0.0,161.62,137.0,20.72,0.0,1171.75,0.0,281.41,288.07,294.2,294.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17972700.0,302.87,303.15,285.15,0.0,0.0,301.06,0.57,0.12,0.11,302.82,303.15,285.15,0.0,0.0,301.06,0.91,0.5,0.48,302.92,303.15,285.15,0.0,0.0,301.06,1.0,0.74,0.47,302.81,303.15,285.15,0.0,0.0,301.06,0.78,0.32,0.3,302.97,303.15,285.15,0.0,0.0,301.06,0.46,0.07,0.33,301.06,284.95,294.53,294.27,301.08,302.97,301.06,1.0,0.44,0.0,0.0,1.0,1.0,2.04,0.0,2.04,-0.46,1.0,0.0,0.0,135.59,101.0,22.12,0.0,953.0,0.0,281.41,288.07,294.21,294.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17973000.0,302.88,303.15,285.15,0.0,0.0,301.09,0.57,0.11,0.11,302.83,303.15,285.15,0.0,0.0,301.1,0.92,0.49,0.47,302.95,303.15,285.15,0.0,0.0,301.1,1.0,0.73,0.44,302.82,303.15,285.15,0.0,0.0,301.1,0.79,0.31,0.29,302.99,303.15,285.15,0.0,0.0,301.09,0.45,0.06,0.31,301.1,284.95,294.65,294.3,301.11,302.99,301.1,1.0,0.42,0.0,0.0,1.0,1.0,1.94,0.0,1.94,-0.44,1.0,0.0,0.0,119.97,110.0,22.96,0.0,814.1,0.0,281.41,288.07,294.23,294.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17973300.0,302.89,303.15,285.15,0.0,0.0,301.13,0.55,0.1,0.1,302.84,303.15,285.15,0.0,0.0,301.13,0.92,0.48,0.46,302.97,303.15,285.15,0.0,0.0,301.13,1.0,0.73,0.44,302.83,303.15,285.15,0.0,0.0,301.13,0.78,0.3,0.28,303.0,303.15,285.15,0.0,0.0,301.13,0.44,0.06,0.29,301.13,284.95,294.77,294.34,301.15,303.0,301.13,1.0,0.41,0.0,0.0,1.0,1.0,1.89,0.0,1.89,-0.43,1.0,0.0,0.0,118.28,116.0,23.72,0.0,764.15,0.0,281.41,288.08,294.26,294.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17973600.0,302.9,303.15,285.15,0.0,0.0,301.16,0.53,0.1,0.09,302.85,303.15,285.15,0.0,0.0,301.16,0.9,0.47,0.45,302.97,303.15,285.15,0.0,0.0,301.16,1.0,0.72,0.45,302.84,303.15,285.15,0.0,0.0,301.16,0.77,0.29,0.28,303.01,303.15,285.15,0.0,0.0,301.16,0.42,0.06,0.27,301.16,284.95,294.89,294.37,301.18,303.01,301.16,1.0,0.41,0.0,0.0,1.0,1.0,1.85,0.0,1.85,-0.42,1.0,0.0,0.0,121.85,122.0,22.83,0.0,746.41,0.0,281.41,288.08,294.29,294.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17973900.0,302.91,303.15,285.15,0.0,0.0,301.19,0.52,0.09,0.09,302.86,303.15,285.15,0.0,0.0,301.19,0.9,0.46,0.44,302.97,303.15,285.15,0.0,0.0,301.19,1.0,0.72,0.45,302.85,303.15,285.15,0.0,0.0,301.19,0.76,0.28,0.27,303.02,303.15,285.15,0.0,0.0,301.19,0.41,0.05,0.26,301.19,284.95,294.99,294.4,301.2,303.02,301.19,1.0,0.4,0.0,0.0,1.0,1.0,1.81,0.0,1.81,-0.41,1.0,0.0,0.0,121.51,116.0,19.96,0.0,709.34,0.0,281.41,288.08,294.32,294.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17974200.0,302.92,303.15,285.15,0.0,0.0,301.21,0.51,0.08,0.08,302.87,303.15,285.15,0.0,0.0,301.21,0.9,0.45,0.43,302.98,303.15,285.15,0.0,0.0,301.21,1.0,0.71,0.44,302.86,303.15,285.15,0.0,0.0,301.21,0.76,0.27,0.26,303.02,303.15,285.15,0.0,0.0,301.21,0.4,0.05,0.24,301.21,284.95,295.08,294.42,301.22,303.02,301.21,1.0,0.39,0.0,0.0,1.0,1.0,1.74,0.0,1.74,-0.39,1.0,0.0,0.0,115.49,107.0,15.76,0.0,645.82,0.0,281.41,288.08,294.35,294.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17974500.0,302.93,303.15,285.15,0.0,0.0,301.23,0.49,0.08,0.07,302.87,303.15,285.15,0.0,0.0,301.23,0.89,0.44,0.42,302.98,303.15,285.15,0.0,0.0,301.23,1.0,0.71,0.44,302.86,303.15,285.15,0.0,0.0,301.23,0.75,0.26,0.25,303.03,303.15,285.15,0.0,0.0,301.23,0.39,0.05,0.23,301.23,284.95,295.13,294.44,301.24,303.03,301.23,1.0,0.39,0.0,0.0,1.0,1.0,1.7,0.0,1.7,-0.39,1.0,0.0,0.0,115.96,116.0,12.12,0.0,618.7,0.0,281.41,288.08,294.37,294.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17974800.0,302.94,303.15,285.15,0.0,0.0,301.24,0.48,0.07,0.07,302.88,303.15,285.15,0.0,0.0,301.24,0.89,0.44,0.42,302.98,303.15,285.15,0.0,0.0,301.24,1.0,0.7,0.44,302.87,303.15,285.15,0.0,0.0,301.24,0.74,0.25,0.24,303.04,303.15,285.15,0.0,0.0,301.24,0.38,0.04,0.21,301.24,284.95,295.15,294.44,301.24,303.04,301.24,1.0,0.38,0.0,0.0,1.0,1.0,1.65,0.0,1.65,-0.38,1.0,0.0,0.0,113.03,107.0,6.43,0.0,576.79,0.0,281.41,288.08,294.39,294.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17975100.0,302.95,303.15,285.15,0.0,0.0,301.24,0.46,0.06,0.06,302.88,303.15,285.15,0.0,0.0,301.24,0.89,0.43,0.41,302.98,303.15,285.15,0.0,0.0,301.24,1.0,0.7,0.43,302.88,303.15,285.15,0.0,0.0,301.24,0.74,0.24,0.23,303.04,303.15,285.15,0.0,0.0,301.24,0.36,0.04,0.2,301.24,284.95,295.15,294.44,301.24,303.04,301.24,1.0,0.37,0.0,0.0,1.0,1.0,1.6,0.0,1.6,-0.37,1.0,0.0,0.0,108.89,101.0,2.46,0.0,531.67,0.0,281.41,288.08,294.41,294.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17975400.0,302.95,303.15,285.15,0.0,0.0,301.24,0.44,0.06,0.06,302.89,303.15,285.15,0.0,0.0,301.24,0.88,0.42,0.4,302.98,303.15,285.15,0.0,0.0,301.24,1.0,0.69,0.43,302.88,303.15,285.15,0.0,0.0,301.24,0.73,0.23,0.23,303.05,303.15,285.15,0.0,0.0,301.24,0.35,0.04,0.19,301.24,284.95,295.15,294.44,301.25,303.05,301.24,1.0,0.37,0.0,0.0,1.0,1.0,1.56,0.0,1.56,-0.36,1.0,0.0,0.0,108.66,107.0,2.22,0.0,506.66,0.0,281.41,288.08,294.42,294.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17975700.0,302.96,303.15,285.15,0.0,0.0,301.25,0.42,0.05,0.05,302.89,303.15,285.15,0.0,0.0,301.25,0.88,0.41,0.39,302.97,303.15,285.15,0.0,0.0,301.25,1.0,0.68,0.43,302.88,303.15,285.15,0.0,0.0,301.25,0.72,0.23,0.22,303.05,303.15,285.15,0.0,0.0,301.25,0.34,0.03,0.17,301.25,284.95,295.15,294.44,301.25,303.05,301.25,1.0,0.36,0.0,0.0,1.0,1.0,1.51,0.0,1.51,-0.35,1.0,0.0,0.0,105.44,86.0,1.63,0.0,469.9,0.0,281.41,288.08,294.42,294.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17976000.0,302.96,303.15,285.15,0.0,0.0,301.24,0.41,0.05,0.05,302.89,303.15,285.15,0.0,0.0,301.24,0.88,0.4,0.38,302.98,303.15,285.15,0.0,0.0,301.24,1.0,0.68,0.41,302.89,303.15,285.15,0.0,0.0,301.24,0.72,0.22,0.21,303.06,303.15,285.15,0.0,0.0,301.24,0.33,0.03,0.16,301.24,284.95,295.15,294.44,301.24,303.06,301.24,1.0,0.35,0.0,0.0,1.0,1.0,1.46,0.0,1.46,-0.33,1.0,0.0,0.0,98.4,95.0,0.0,0.0,419.47,0.0,281.41,288.08,294.43,294.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17976300.0,302.97,303.15,285.15,0.0,0.0,301.24,0.38,0.04,0.04,302.89,303.15,285.15,0.0,0.0,301.24,0.87,0.39,0.38,302.98,303.15,285.15,0.0,0.0,301.24,1.0,0.67,0.42,302.89,303.15,285.15,0.0,0.0,301.24,0.71,0.21,0.2,303.06,303.15,285.15,0.0,0.0,301.24,0.31,0.03,0.15,301.24,284.95,295.15,294.44,301.24,303.06,301.24,1.0,0.34,0.0,0.0,1.0,1.0,1.42,0.0,1.42,-0.33,1.0,0.0,0.0,99.65,101.0,0.09,0.0,405.51,0.0,281.41,288.08,294.43,294.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17976600.0,302.97,303.15,285.15,0.0,0.0,301.24,0.35,0.04,0.04,302.89,303.15,285.15,0.0,0.0,301.24,0.86,0.39,0.37,302.97,303.15,285.15,0.0,0.0,301.24,1.0,0.66,0.42,302.9,303.15,285.15,0.0,0.0,301.24,0.7,0.2,0.19,303.07,303.15,285.15,0.0,0.0,301.24,0.29,0.03,0.14,301.24,284.95,295.15,294.44,301.24,303.07,301.24,1.0,0.34,0.0,0.0,1.0,1.0,1.39,0.0,1.39,-0.32,1.0,0.0,0.0,100.41,92.0,1.04,0.0,390.18,0.0,281.41,288.08,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17976900.0,302.98,303.15,285.15,0.0,0.0,301.23,0.33,0.03,0.03,302.9,303.15,285.15,0.0,0.0,301.23,0.87,0.38,0.36,302.97,303.15,285.15,0.0,0.0,301.23,1.0,0.66,0.4,302.9,303.15,285.15,0.0,0.0,301.23,0.7,0.19,0.19,303.07,303.15,285.15,0.0,0.0,301.23,0.28,0.02,0.13,301.23,284.95,295.15,294.44,301.23,303.07,301.23,1.0,0.33,0.0,0.0,1.0,1.0,1.33,0.0,1.33,-0.31,1.0,0.0,0.0,92.33,86.0,0.0,0.0,342.18,0.0,281.41,288.08,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17977200.0,302.98,303.15,285.15,0.0,0.0,301.23,0.29,0.03,0.03,302.9,303.15,285.15,0.0,0.0,301.23,0.86,0.37,0.35,302.97,303.15,285.15,0.0,0.0,301.23,1.0,0.65,0.41,302.9,303.15,285.15,0.0,0.0,301.23,0.69,0.18,0.18,303.07,303.15,285.15,0.0,0.0,301.23,0.26,0.02,0.12,301.23,284.95,295.15,294.44,301.22,303.07,301.23,1.0,0.32,0.0,0.0,1.0,1.0,1.29,0.0,1.29,-0.3,1.0,0.0,0.0,92.65,92.0,0.0,0.0,327.83,0.0,281.41,288.08,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17977500.0,302.99,303.15,285.15,0.0,0.0,301.22,0.25,0.02,0.02,302.9,303.15,285.15,0.0,0.0,301.22,0.86,0.36,0.34,302.96,303.15,285.15,0.0,0.0,301.22,1.0,0.65,0.4,302.91,303.15,285.15,0.0,0.0,301.22,0.68,0.18,0.17,303.08,303.15,285.15,0.0,0.0,301.22,0.12,0.02,0.11,301.22,284.95,295.15,294.44,301.22,303.08,301.22,1.0,0.32,0.0,0.0,1.0,1.0,1.26,0.0,1.26,-0.29,1.0,0.0,0.0,91.32,86.0,0.0,0.0,308.3,0.0,281.41,288.08,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17977800.0,302.99,303.15,285.15,0.0,0.0,301.22,0.0,0.02,0.02,302.9,303.15,285.15,0.0,0.0,301.22,0.85,0.35,0.34,302.95,303.15,285.15,0.0,0.0,301.22,1.0,0.64,0.4,302.91,303.15,285.15,0.0,0.0,301.22,0.67,0.17,0.16,303.08,303.15,285.15,0.0,0.0,301.22,0.0,0.02,0.1,301.22,284.95,295.15,294.44,301.21,303.08,301.22,1.0,0.31,0.0,0.0,1.0,1.0,1.21,0.0,1.21,-0.29,1.0,0.0,0.0,88.38,77.0,0.0,0.0,284.33,0.0,281.41,288.08,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17978100.0,302.99,303.15,285.15,0.0,0.0,301.21,0.0,0.01,0.01,302.9,303.15,285.15,0.0,0.0,301.21,0.85,0.34,0.33,302.95,303.15,285.15,0.0,0.0,301.21,1.0,0.63,0.4,302.91,303.15,285.15,0.0,0.0,301.21,0.66,0.16,0.16,303.08,303.15,285.15,0.0,0.0,301.21,0.0,0.02,0.09,301.21,284.95,295.15,294.44,301.2,303.08,301.21,1.0,0.31,0.0,0.0,1.0,1.0,1.17,0.0,1.17,-0.28,1.0,0.0,0.0,86.64,86.0,0.0,0.0,265.72,0.0,281.41,288.08,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17978400.0,303.0,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,301.2,0.85,0.34,0.32,302.95,303.15,285.15,0.0,0.0,301.2,1.0,0.63,0.39,302.91,303.15,285.15,0.0,0.0,301.2,0.66,0.15,0.15,303.09,303.15,285.15,0.0,0.0,301.2,0.0,0.01,0.08,301.2,284.95,295.15,294.44,301.19,303.09,301.2,1.0,0.3,0.0,0.0,1.0,1.0,1.13,0.0,1.13,-0.27,1.0,0.0,0.0,83.28,77.0,0.0,0.0,240.76,0.0,281.41,288.09,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17978700.0,303.0,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,301.19,0.84,0.33,0.31,302.94,303.15,285.15,0.0,0.0,301.19,1.0,0.62,0.39,302.92,303.15,285.15,0.0,0.0,301.19,0.64,0.15,0.14,303.09,303.15,285.15,0.0,0.0,301.19,0.0,0.01,0.07,301.19,284.95,295.15,294.44,301.18,303.09,301.19,1.0,0.3,0.0,0.0,1.0,1.0,1.1,0.0,1.1,-0.26,1.0,0.0,0.0,83.98,86.0,0.0,0.0,233.54,0.0,281.41,288.09,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17979000.0,303.0,303.15,285.15,0.0,0.0,301.19,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,301.18,0.84,0.32,0.31,302.94,303.15,285.15,0.0,0.0,301.18,1.0,0.61,0.38,302.92,303.15,285.15,0.0,0.0,301.18,0.64,0.14,0.13,303.09,303.15,285.15,0.0,0.0,301.18,0.0,0.01,0.06,301.18,284.95,295.15,294.44,301.17,303.09,301.18,1.0,0.28,0.0,0.0,1.0,1.0,1.05,0.0,1.05,-0.26,1.0,0.0,0.0,78.1,62.0,0.0,0.0,207.12,0.0,281.41,288.09,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17979300.0,303.0,303.15,285.15,0.0,0.0,301.17,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,301.15,0.84,0.31,0.3,302.94,303.15,285.15,0.0,0.0,301.15,1.0,0.6,0.37,302.92,303.15,285.15,0.0,0.0,301.15,0.63,0.13,0.13,303.1,303.15,285.15,0.0,0.0,301.17,0.0,0.0,0.01,301.15,284.95,295.15,294.44,301.14,303.1,301.15,1.0,0.27,0.0,0.0,1.0,1.0,0.97,0.0,0.97,-0.24,1.0,0.0,0.0,74.91,71.0,0.0,0.0,176.86,0.0,281.4,288.09,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17979600.0,303.0,303.15,285.15,0.0,0.0,301.16,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,301.14,0.83,0.3,0.29,302.94,303.15,285.15,0.0,0.0,301.14,1.0,0.6,0.37,302.93,303.15,285.15,0.0,0.0,301.14,0.62,0.12,0.12,303.1,303.15,285.15,0.0,0.0,301.16,0.0,0.0,0.01,301.14,284.95,295.15,294.44,301.13,303.1,301.14,1.0,0.27,0.0,0.0,1.0,1.0,0.96,0.0,0.96,-0.24,1.0,0.0,0.0,75.59,77.0,0.0,0.0,173.9,0.0,281.4,288.09,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17979900.0,303.0,303.15,285.15,0.0,0.0,301.14,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,301.13,0.83,0.29,0.28,302.93,303.15,285.15,0.0,0.0,301.13,1.0,0.59,0.37,302.93,303.15,285.15,0.0,0.0,301.13,0.61,0.12,0.11,303.1,303.15,285.15,0.0,0.0,301.14,0.0,0.0,0.01,301.13,284.95,295.15,294.44,301.12,303.1,301.13,1.0,0.27,0.0,0.0,1.0,1.0,0.94,0.0,0.94,-0.23,1.0,0.0,0.0,73.39,56.0,0.0,0.0,163.56,0.0,281.4,288.09,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17980200.0,303.0,303.15,285.15,0.0,0.0,301.13,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,301.11,0.83,0.29,0.27,302.94,303.15,285.15,0.0,0.0,301.11,1.0,0.58,0.35,302.93,303.15,285.15,0.0,0.0,301.11,0.61,0.11,0.11,303.1,303.15,285.15,0.0,0.0,301.13,0.0,0.0,0.01,301.11,284.95,295.15,294.44,301.1,303.1,301.11,1.0,0.26,0.0,0.0,1.0,1.0,0.9,0.0,0.9,-0.23,1.0,0.0,0.0,67.15,62.0,0.0,0.0,143.57,0.0,281.4,288.09,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17980500.0,303.0,303.15,285.15,0.0,0.0,301.12,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,301.1,0.82,0.28,0.27,302.94,303.15,285.15,0.0,0.0,301.1,1.0,0.57,0.35,302.93,303.15,285.15,0.0,0.0,301.1,0.59,0.1,0.1,303.11,303.15,285.15,0.0,0.0,301.12,0.0,0.0,0.01,301.1,284.95,295.15,294.44,301.09,303.11,301.1,1.0,0.26,0.0,0.0,1.0,1.0,0.88,0.0,0.88,-0.22,1.0,0.0,0.0,67.91,71.0,0.0,0.0,141.31,0.0,281.4,288.09,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17980800.0,303.0,303.15,285.15,0.0,0.0,301.1,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,301.09,0.81,0.27,0.26,302.93,303.15,285.15,0.0,0.0,301.09,1.0,0.57,0.36,302.94,303.15,285.15,0.0,0.0,301.09,0.58,0.1,0.09,303.11,303.15,285.15,0.0,0.0,301.1,0.0,0.0,0.01,301.09,284.95,295.15,294.44,301.07,303.11,301.09,1.0,0.25,0.0,0.0,1.0,1.0,0.87,0.0,0.87,-0.22,1.0,0.0,0.0,68.63,62.0,0.0,0.0,139.02,0.0,281.4,288.09,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17981100.0,303.0,303.15,285.15,0.0,0.0,301.09,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,301.07,0.81,0.26,0.25,302.92,303.15,285.15,0.0,0.0,301.07,1.0,0.56,0.35,302.94,303.15,285.15,0.0,0.0,301.07,0.56,0.09,0.09,303.1,303.15,285.15,0.0,0.0,301.09,0.0,0.0,0.01,301.07,284.95,295.15,294.44,301.06,303.1,301.07,1.0,0.25,0.0,0.0,1.0,1.0,0.85,0.0,0.85,-0.22,1.0,0.0,0.0,67.39,56.0,0.0,0.0,132.18,0.0,281.4,288.09,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17981400.0,302.99,303.15,285.15,0.0,0.0,301.07,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,301.05,0.81,0.25,0.24,302.92,303.15,285.15,0.0,0.0,301.05,1.0,0.55,0.35,302.94,303.15,285.15,0.0,0.0,301.05,0.55,0.08,0.08,303.1,303.15,285.15,0.0,0.0,301.07,0.0,0.0,0.01,301.05,284.95,295.15,294.44,301.03,303.1,301.05,1.0,0.24,0.0,0.0,1.0,1.0,0.82,0.0,0.82,-0.21,1.0,0.0,0.0,64.13,62.0,0.0,0.0,120.99,0.0,281.4,288.09,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17981700.0,302.99,303.15,285.15,0.0,0.0,301.06,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,301.04,0.8,0.25,0.24,302.92,303.15,285.15,0.0,0.0,301.04,1.0,0.54,0.34,302.94,303.15,285.15,0.0,0.0,301.04,0.53,0.08,0.07,303.1,303.15,285.15,0.0,0.0,301.06,0.0,0.0,0.01,301.04,284.95,295.15,294.44,301.01,303.1,301.04,1.0,0.24,0.0,0.0,1.0,1.0,0.79,0.0,0.79,-0.21,1.0,0.0,0.0,61.57,56.0,0.0,0.0,111.83,0.0,281.4,288.09,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17982000.0,302.99,303.15,285.15,0.0,0.0,301.04,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,301.02,0.79,0.24,0.23,302.91,303.15,285.15,0.0,0.0,301.02,1.0,0.53,0.34,302.94,303.15,285.15,0.0,0.0,301.02,0.52,0.07,0.07,303.1,303.15,285.15,0.0,0.0,301.04,0.0,0.0,0.01,301.02,284.95,295.15,294.44,301.0,303.1,301.02,1.0,0.24,0.0,0.0,1.0,1.0,0.78,0.0,0.78,-0.21,1.0,0.0,0.0,61.36,62.0,0.0,0.0,108.0,0.0,281.4,288.09,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17982300.0,302.99,303.15,285.15,0.0,0.0,301.02,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,301.0,0.79,0.23,0.22,302.91,303.15,285.15,0.0,0.0,301.0,1.0,0.53,0.33,302.95,303.15,285.15,0.0,0.0,301.0,0.5,0.06,0.06,303.1,303.15,285.15,0.0,0.0,301.02,0.0,0.0,0.01,301.0,284.95,295.13,294.44,300.97,303.1,301.0,1.0,0.23,0.0,0.0,1.0,1.0,0.75,0.0,0.75,-0.2,1.0,0.0,0.0,57.83,56.0,0.0,0.0,97.46,0.0,281.4,288.09,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17982600.0,302.98,303.15,285.15,0.0,0.0,301.0,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.97,0.79,0.22,0.21,302.91,303.15,285.15,0.0,0.0,300.97,1.0,0.52,0.32,302.95,303.15,285.15,0.0,0.0,300.97,0.49,0.06,0.06,303.1,303.15,285.15,0.0,0.0,301.0,0.0,0.0,0.01,300.97,284.95,295.09,294.42,300.94,303.1,300.97,1.0,0.23,0.0,0.0,1.0,1.0,0.73,0.0,0.73,-0.2,1.0,0.0,0.0,56.26,47.0,0.0,0.0,91.29,0.0,281.4,288.09,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17982900.0,302.98,303.15,285.15,0.0,0.0,300.98,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.94,0.78,0.21,0.21,302.9,303.15,285.15,0.0,0.0,300.94,1.0,0.51,0.32,302.95,303.15,285.15,0.0,0.0,300.94,0.46,0.05,0.05,303.1,303.15,285.15,0.0,0.0,300.98,0.0,0.0,0.01,300.94,284.95,295.02,294.4,300.89,303.1,300.94,1.0,0.22,0.0,0.0,1.0,1.0,0.7,0.0,0.7,-0.19,1.0,0.0,0.0,54.99,56.0,0.0,0.0,85.91,0.0,281.4,288.09,294.43,294.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17983200.0,302.98,303.15,285.15,0.0,0.0,300.95,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.9,0.78,0.21,0.2,302.9,303.15,285.15,0.0,0.0,300.9,1.0,0.5,0.31,302.95,303.15,285.15,0.0,0.0,300.91,0.43,0.04,0.04,303.1,303.15,285.15,0.0,0.0,300.95,0.0,0.0,0.01,300.9,284.95,294.93,294.38,300.85,303.1,300.9,1.0,0.22,0.0,0.0,1.0,1.0,0.68,0.0,0.68,-0.19,1.0,0.0,0.0,52.11,47.0,0.0,0.0,77.74,0.0,281.4,288.09,294.42,294.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17983500.0,302.97,303.15,285.15,0.0,0.0,300.92,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.87,0.77,0.2,0.19,302.89,303.15,285.15,0.0,0.0,300.87,1.0,0.49,0.31,302.95,303.15,285.15,0.0,0.0,300.87,0.4,0.04,0.04,303.1,303.15,285.15,0.0,0.0,300.92,0.0,0.0,0.01,300.87,284.95,294.82,294.35,300.81,303.1,300.86,1.0,0.21,0.0,0.0,1.0,1.0,0.66,0.0,0.66,-0.18,1.0,0.0,0.0,51.68,41.0,0.0,0.0,74.29,0.0,281.4,288.09,294.4,294.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17983800.0,302.97,303.15,285.15,0.0,0.0,300.88,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.82,0.76,0.19,0.18,302.89,303.15,285.15,0.0,0.0,300.82,1.0,0.48,0.3,302.95,303.15,285.15,0.0,0.0,300.82,0.37,0.03,0.03,303.1,303.15,285.15,0.0,0.0,300.88,0.0,0.0,0.01,300.82,284.95,294.71,294.32,300.75,303.1,300.82,1.0,0.21,0.0,0.0,1.0,1.0,0.63,0.0,0.63,-0.18,1.0,0.0,0.0,48.94,47.0,0.0,0.0,66.96,0.0,281.4,288.1,294.38,294.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17984100.0,302.97,303.15,285.15,0.0,0.0,300.84,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.77,0.76,0.18,0.17,302.88,303.15,285.15,0.0,0.0,300.77,1.0,0.47,0.3,302.95,303.15,285.15,0.0,0.0,300.78,0.33,0.02,0.02,303.1,303.15,285.15,0.0,0.0,300.84,0.0,0.0,0.01,300.77,284.95,294.6,294.29,300.69,303.1,300.77,1.0,0.2,0.0,0.0,1.0,1.0,0.61,0.0,0.61,-0.17,1.0,0.0,0.0,46.7,41.0,0.0,0.0,60.8,0.0,281.4,288.1,294.36,294.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17984400.0,302.96,303.15,285.15,0.0,0.0,300.8,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.72,0.75,0.17,0.17,302.87,303.15,285.15,0.0,0.0,300.72,1.0,0.46,0.3,302.95,303.15,285.15,0.0,0.0,300.72,0.0,0.02,0.02,303.1,303.15,285.15,0.0,0.0,300.8,0.0,0.0,0.01,300.72,284.95,294.48,294.25,300.64,303.1,300.71,1.0,0.2,0.0,0.0,1.0,1.0,0.59,0.0,0.59,-0.17,1.0,0.0,0.0,46.41,35.0,0.0,0.0,58.03,0.0,281.4,288.1,294.33,294.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17984700.0,302.96,303.15,285.15,0.0,0.0,300.75,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.66,0.74,0.17,0.16,302.87,303.15,285.15,0.0,0.0,300.66,1.0,0.45,0.29,302.95,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.01,303.09,303.15,285.15,0.0,0.0,300.75,0.0,0.0,0.01,300.66,284.95,294.38,294.22,300.57,303.09,300.66,1.0,0.19,0.0,0.0,1.0,1.0,0.55,0.0,0.55,-0.16,1.0,0.0,0.0,43.29,41.0,0.0,0.0,50.53,0.0,281.4,288.1,294.3,294.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17985000.0,302.95,303.15,285.15,0.0,0.0,300.7,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.61,0.74,0.16,0.15,302.86,303.15,285.15,0.0,0.0,300.61,1.0,0.44,0.27,302.96,303.15,285.15,0.0,0.0,300.66,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.7,0.0,0.0,0.01,300.61,284.95,294.28,294.19,300.5,303.09,300.6,1.0,0.18,0.0,0.0,1.0,1.0,0.52,0.0,0.52,-0.15,1.0,0.0,0.0,39.28,32.0,0.0,0.0,42.66,0.0,281.4,288.1,294.28,294.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17985300.0,302.95,303.15,285.15,0.0,0.0,300.66,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.55,0.73,0.15,0.14,302.86,303.15,285.15,0.0,0.0,300.55,1.0,0.43,0.27,302.96,303.15,285.15,0.0,0.0,300.63,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.66,0.0,0.0,0.01,300.55,284.95,294.2,294.17,300.46,303.09,300.55,1.0,0.18,0.0,0.0,1.0,1.0,0.51,0.0,0.51,-0.15,1.0,0.0,0.0,38.76,41.0,0.0,0.0,40.9,0.0,281.4,288.1,294.25,294.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17985600.0,302.94,303.15,285.15,0.0,0.0,300.61,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.51,0.72,0.14,0.13,302.85,303.15,285.15,0.0,0.0,300.51,1.0,0.42,0.27,302.95,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.61,0.0,0.0,0.01,300.51,284.95,294.15,294.15,300.44,303.09,300.51,1.0,0.18,0.0,0.0,1.0,1.0,0.5,0.0,0.5,-0.15,1.0,0.0,0.0,38.86,32.0,0.0,0.0,40.02,0.0,281.4,288.1,294.22,294.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17985900.0,302.94,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.47,0.72,0.13,0.13,302.85,303.15,285.15,0.0,0.0,300.47,1.0,0.41,0.25,302.95,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.01,300.47,284.95,294.11,294.11,300.4,303.09,300.47,1.0,0.17,0.0,0.0,1.0,1.0,0.47,0.0,0.47,-0.14,1.0,0.0,0.0,34.59,31.0,0.0,0.0,33.45,0.0,281.4,288.1,294.19,294.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17986200.0,302.93,303.15,285.15,0.0,0.0,300.52,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.44,0.7,0.12,0.12,302.84,303.15,285.15,0.0,0.0,300.44,1.0,0.4,0.26,302.95,303.15,285.15,0.0,0.0,300.52,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.52,0.0,0.0,0.01,300.44,284.95,294.08,294.08,300.38,303.09,300.43,1.0,0.17,0.0,0.0,1.0,1.0,0.46,0.0,0.46,-0.14,1.0,0.0,0.0,34.92,37.0,0.0,0.0,32.99,0.0,281.4,288.1,294.17,294.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17986500.0,302.93,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.41,0.7,0.11,0.11,302.84,303.15,285.15,0.0,0.0,300.41,1.0,0.39,0.24,302.94,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.01,300.41,284.95,294.06,294.06,300.34,303.09,300.4,1.0,0.16,0.0,0.0,1.0,1.0,0.44,0.0,0.44,-0.13,1.0,0.0,0.0,31.62,28.0,0.0,0.0,28.13,0.0,281.4,288.1,294.14,294.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17986800.0,302.93,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.38,0.68,0.11,0.1,302.84,303.15,285.15,0.0,0.0,300.38,1.0,0.38,0.24,302.94,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.01,300.38,284.95,294.04,294.04,300.32,303.08,300.38,1.0,0.16,0.0,0.0,1.0,1.0,0.42,0.0,0.42,-0.13,1.0,0.0,0.0,30.5,25.0,0.0,0.0,26.07,0.0,281.4,288.1,294.11,294.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17987100.0,302.92,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.35,0.67,0.1,0.1,302.84,303.15,285.15,0.0,0.0,300.35,1.0,0.37,0.23,302.93,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.01,300.35,284.95,294.03,294.03,300.29,303.08,300.35,1.0,0.15,0.0,0.0,1.0,1.0,0.4,0.0,0.4,-0.12,1.0,0.0,0.0,29.06,25.0,0.0,0.0,23.75,0.0,281.4,288.1,294.09,294.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17987400.0,302.92,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.33,0.66,0.09,0.09,302.84,303.15,285.15,0.0,0.0,300.32,1.0,0.36,0.23,302.93,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.01,300.33,284.95,294.02,294.02,300.25,303.08,300.32,1.0,0.15,0.0,0.0,1.0,1.0,0.39,0.0,0.39,-0.12,1.0,0.0,0.0,27.79,25.0,0.0,0.0,21.73,0.0,281.4,288.1,294.07,294.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17987700.0,302.92,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.29,0.64,0.08,0.08,302.84,303.15,285.15,0.0,0.0,300.29,1.0,0.35,0.23,302.93,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.01,300.29,284.95,294.03,294.03,300.2,303.08,300.29,1.0,0.15,0.0,0.0,1.0,1.0,0.38,0.0,0.38,-0.12,1.0,0.0,0.0,26.99,25.0,0.0,0.0,20.28,0.0,281.4,288.1,294.06,294.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17988000.0,302.91,303.15,285.15,0.0,0.0,300.34,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.26,0.62,0.08,0.07,302.83,303.15,285.15,0.0,0.0,300.26,1.0,0.34,0.22,302.92,303.15,285.15,0.0,0.0,300.34,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.34,0.0,0.0,0.01,300.26,284.95,294.04,294.04,300.17,303.08,300.25,1.0,0.14,0.0,0.0,1.0,1.0,0.36,0.0,0.36,-0.12,1.0,0.0,0.0,26.46,25.0,0.0,0.0,19.18,0.0,281.4,288.1,294.05,294.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17988300.0,302.91,303.15,285.15,0.0,0.0,300.31,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.23,0.6,0.07,0.07,302.83,303.15,285.15,0.0,0.0,300.23,1.0,0.33,0.22,302.92,303.15,285.15,0.0,0.0,300.31,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.31,0.0,0.0,0.0,300.23,284.95,294.06,294.06,300.18,303.08,300.22,1.0,0.14,0.0,0.0,1.0,1.0,0.35,0.0,0.35,-0.11,1.0,0.0,0.0,26.12,25.0,0.0,0.0,18.29,0.0,281.4,288.1,294.05,294.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17988600.0,302.91,303.15,285.15,0.0,0.0,300.29,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.21,0.58,0.06,0.06,302.82,303.15,285.15,0.0,0.0,300.21,1.0,0.32,0.22,302.92,303.15,285.15,0.0,0.0,300.29,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.29,0.0,0.0,0.0,300.21,284.95,294.08,294.08,300.2,303.08,300.21,1.0,0.14,0.0,0.0,1.0,1.0,0.34,0.0,0.34,-0.11,1.0,0.0,0.0,25.9,25.0,0.0,0.0,17.53,0.0,281.4,288.1,294.06,294.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17988900.0,302.91,303.15,285.15,0.0,0.0,300.26,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.21,0.55,0.05,0.05,302.82,303.15,285.15,0.0,0.0,300.21,0.99,0.3,0.21,302.92,303.15,285.15,0.0,0.0,300.26,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.26,0.0,0.0,0.0,300.21,284.95,294.11,294.11,300.21,303.08,300.2,1.0,0.14,0.0,0.0,1.0,1.0,0.33,0.0,0.33,-0.1,1.0,0.0,0.0,25.91,25.0,2.4,0.0,16.5,0.0,281.4,288.1,294.07,294.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
