time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989200.0,302.91,303.15,285.15,0.0,0.0,300.25,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.2,0.52,0.05,0.05,302.83,303.15,285.15,0.0,0.0,300.21,0.98,0.29,0.21,302.91,303.15,285.15,0.0,0.0,300.25,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.25,0.0,0.0,0.0,300.2,284.95,294.15,294.15,300.22,303.08,300.21,1.0,0.14,0.0,0.0,1.0,1.0,0.31,0.0,0.31,-0.1,1.0,0.0,0.0,25.9,25.0,2.81,0.0,15.47,0.0,281.4,288.11,294.09,294.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17989500.0,302.91,303.15,285.15,0.0,0.0,300.24,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.21,0.49,0.04,0.04,302.83,303.15,285.15,0.0,0.0,300.21,0.97,0.28,0.2,302.92,303.15,285.15,0.0,0.0,300.24,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.24,0.0,0.0,0.0,300.21,284.95,294.2,294.17,300.21,303.08,300.21,1.0,0.14,0.0,0.0,1.0,1.0,0.3,0.0,0.3,-0.1,1.0,0.0,0.0,25.87,25.0,2.21,0.0,14.5,0.0,281.4,288.11,294.11,294.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17989800.0,302.92,303.15,285.15,0.0,0.0,300.23,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,300.21,0.46,0.03,0.03,302.84,303.15,285.15,0.0,0.0,300.21,0.96,0.27,0.19,302.92,303.15,285.15,0.0,0.0,300.23,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.23,0.0,0.0,0.0,300.21,284.95,294.28,294.19,300.21,303.08,300.21,1.0,0.14,0.0,0.0,1.0,1.0,0.28,0.0,0.28,-0.09,1.0,0.0,0.0,25.83,25.0,2.17,0.0,13.57,0.0,281.4,288.11,294.13,294.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17990100.0,302.93,303.15,285.15,0.0,0.0,300.22,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,300.21,0.41,0.03,0.03,302.84,303.15,285.15,0.0,0.0,300.21,0.95,0.26,0.19,302.92,303.15,285.15,0.0,0.0,300.22,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.22,0.0,0.0,0.01,300.21,284.95,294.38,294.22,300.2,303.08,300.21,1.0,0.14,0.0,0.0,1.0,1.0,0.26,0.0,0.26,-0.09,1.0,0.0,0.0,25.78,25.0,0.0,0.0,12.71,0.0,281.4,288.11,294.15,294.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17990400.0,302.93,303.15,285.15,0.0,0.0,300.22,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,300.2,0.37,0.02,0.02,302.85,303.15,285.15,0.0,0.0,300.2,0.93,0.26,0.18,302.92,303.15,285.15,0.0,0.0,300.22,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.22,0.0,0.0,0.01,300.2,284.95,294.48,294.25,300.15,303.08,300.2,1.0,0.14,0.0,0.0,1.0,1.0,0.25,0.0,0.25,-0.09,1.0,0.0,0.0,25.73,25.0,0.0,0.0,11.89,0.0,281.4,288.11,294.18,294.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17990700.0,302.94,303.15,285.15,0.0,0.0,300.21,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,300.19,0.0,0.02,0.02,302.86,303.15,285.15,0.0,0.0,300.19,0.92,0.25,0.17,302.93,303.15,285.15,0.0,0.0,300.21,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.21,0.0,0.0,0.01,300.19,284.95,294.6,294.29,300.06,303.09,300.18,1.0,0.13,0.0,0.0,1.0,1.0,0.24,0.0,0.24,-0.08,1.0,0.0,0.0,25.68,25.0,0.0,0.0,11.12,0.0,281.4,288.11,294.21,294.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17991000.0,302.93,303.15,285.15,0.0,0.0,300.2,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,300.16,0.0,0.01,0.01,302.87,303.15,285.15,0.0,0.0,300.16,0.91,0.24,0.17,302.93,303.15,285.15,0.0,0.0,300.2,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.2,0.0,0.0,0.01,300.16,284.95,294.71,294.32,299.97,303.09,300.15,1.0,0.13,0.0,0.0,1.0,1.0,0.22,0.0,0.22,-0.08,1.0,0.0,0.0,25.63,25.0,0.0,0.0,10.4,0.0,281.4,288.11,294.24,294.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17991300.0,302.94,303.15,285.15,0.0,0.0,300.18,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.15,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.12,0.89,0.23,0.16,302.94,303.15,285.15,0.0,0.0,300.18,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.18,0.0,0.0,0.01,300.12,284.95,294.82,294.35,299.94,303.09,300.11,1.0,0.13,0.0,0.0,1.0,1.0,0.2,0.0,0.2,-0.08,1.0,0.0,0.0,25.65,25.0,0.0,0.0,9.39,0.0,281.4,288.11,294.27,294.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17991600.0,302.96,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.14,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.09,0.88,0.22,0.15,302.94,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.01,300.09,284.95,294.93,294.38,300.04,303.1,300.08,1.0,0.13,0.0,0.0,1.0,1.0,0.2,0.0,0.2,-0.07,1.0,0.0,0.0,25.51,25.0,0.0,0.0,8.99,0.0,281.4,288.11,294.3,294.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17991900.0,302.98,303.15,285.15,0.0,0.0,300.13,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.12,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.07,0.87,0.21,0.15,302.95,303.15,285.15,0.0,0.0,300.13,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.13,0.0,0.0,0.01,300.07,284.95,295.02,294.4,300.15,303.1,300.07,1.0,0.13,0.0,0.0,1.0,1.0,0.19,0.0,0.19,-0.07,1.0,0.0,0.0,25.41,25.0,9.77,0.0,8.61,0.0,281.4,288.11,294.33,294.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17992200.0,303.01,303.15,285.15,0.0,0.0,300.12,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.08,0.86,0.2,0.14,302.96,303.15,285.15,0.0,0.0,300.12,0.0,0.0,0.0,303.11,303.15,285.15,0.0,0.0,300.12,0.0,0.0,0.01,300.07,284.95,295.09,294.42,300.22,303.1,300.08,1.0,0.13,0.0,0.0,1.0,1.0,0.18,0.0,0.18,-0.07,1.0,0.0,0.0,25.34,25.0,18.83,0.0,8.28,0.0,281.4,288.11,294.35,294.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17992500.0,303.04,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,300.1,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.09,0.85,0.2,0.14,302.97,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.0,303.11,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.01,300.09,284.95,295.13,294.44,300.24,303.11,300.09,1.0,0.13,0.0,0.0,1.0,1.0,0.18,0.0,0.18,-0.06,1.0,0.0,0.0,25.29,25.0,19.2,0.0,7.97,0.0,281.4,288.11,294.38,294.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17992800.0,303.07,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,300.1,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.11,0.84,0.19,0.13,302.98,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.0,303.12,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.01,300.11,284.95,295.15,294.44,300.19,303.12,300.11,1.0,0.13,0.0,0.0,1.0,1.0,0.17,0.0,0.17,-0.06,1.0,0.0,0.0,25.25,25.0,11.17,0.0,7.68,0.0,281.39,288.11,294.39,294.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17993100.0,303.11,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.12,0.83,0.18,0.13,302.99,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.0,303.12,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.01,300.12,284.95,295.15,294.44,300.03,303.12,300.12,1.0,0.13,0.0,0.0,1.0,1.0,0.17,0.0,0.17,-0.06,1.0,0.0,0.0,25.22,25.0,0.0,0.0,7.42,0.0,281.39,288.11,294.41,294.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17993400.0,303.14,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,300.11,0.82,0.18,0.13,303.0,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.0,303.13,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.01,300.11,284.95,295.15,294.44,299.78,303.13,300.11,1.0,0.13,0.0,0.0,1.0,1.0,0.16,0.0,0.16,-0.07,1.0,0.0,0.0,25.2,25.0,0.0,0.0,7.17,0.0,281.39,288.11,294.42,294.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17993700.0,303.2,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,300.1,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,300.08,0.82,0.17,0.12,303.01,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.0,303.13,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.01,300.08,284.95,295.15,294.44,299.94,303.13,300.07,1.0,0.13,0.0,0.0,1.0,1.0,0.16,0.0,0.16,-0.06,1.0,0.0,0.0,25.19,25.0,0.0,0.0,6.93,0.0,281.39,288.11,294.42,294.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17994000.0,303.27,303.15,285.15,0.0,0.0,300.1,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,300.09,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,300.06,0.81,0.17,0.12,303.02,303.15,285.15,0.0,0.0,300.1,0.0,0.0,0.0,303.14,303.15,285.15,0.0,0.0,300.1,0.0,0.0,0.01,300.06,284.95,295.15,294.44,300.27,303.14,300.06,1.0,0.13,0.0,0.0,1.0,1.0,0.15,0.0,0.15,-0.05,1.0,0.0,0.0,25.17,25.0,22.0,0.0,6.72,0.0,281.39,288.11,294.43,294.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17994300.0,303.34,303.15,285.15,0.0,0.0,300.09,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.09,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,300.07,0.8,0.16,0.11,303.04,303.15,285.15,0.0,0.0,300.09,0.0,0.0,0.0,303.14,303.15,285.15,0.0,0.0,300.09,0.0,0.0,0.01,300.07,284.95,295.15,294.44,300.01,303.14,300.07,1.0,0.13,0.0,0.0,1.0,1.0,0.15,0.0,0.15,-0.06,1.0,0.0,0.0,25.15,25.0,0.0,0.0,6.55,0.0,281.39,288.11,294.43,294.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17994600.0,303.38,303.15,285.15,0.0,0.0,300.08,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.08,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.06,0.79,0.16,0.11,303.05,303.15,285.15,0.0,0.0,300.08,0.0,0.0,0.0,303.15,303.15,285.15,0.0,0.0,300.08,0.0,0.0,0.01,300.06,284.95,295.15,294.44,300.1,303.15,300.06,1.0,0.13,0.0,0.0,1.0,1.0,0.14,0.0,0.14,-0.05,1.0,0.0,0.0,25.13,25.0,3.28,0.0,6.38,0.0,281.39,288.11,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17994900.0,303.42,303.15,285.15,0.0,0.0,300.07,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,300.07,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.06,0.79,0.15,0.11,303.07,303.15,285.15,0.0,0.0,300.07,0.0,0.0,0.0,303.16,303.15,285.15,0.0,0.0,300.07,0.0,0.0,0.01,300.06,284.95,295.15,294.44,300.16,303.15,300.06,1.0,0.13,0.0,0.0,1.0,1.0,0.14,0.0,0.14,-0.05,1.0,0.0,0.0,25.13,25.0,11.57,0.0,6.19,0.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17995200.0,303.46,303.15,285.15,0.0,0.0,300.07,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,300.07,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,300.06,0.77,0.15,0.1,303.08,303.15,285.15,0.0,0.0,300.07,0.0,0.0,0.0,303.16,303.15,285.15,0.0,0.0,300.07,0.0,0.0,0.01,300.06,284.95,295.15,294.44,299.57,303.16,300.05,1.0,0.13,0.0,0.0,1.0,1.0,0.13,0.0,0.13,-0.06,1.0,0.0,0.0,25.14,25.0,0.0,0.0,5.94,0.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17995500.0,303.49,303.15,285.15,0.0,0.0,300.04,0.53,0.08,0.05,303.07,303.15,285.15,0.0,0.0,300.06,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.02,0.77,0.14,0.1,303.09,303.15,285.15,0.0,0.0,300.06,0.0,0.0,0.0,303.17,303.15,285.15,0.0,0.0,300.06,0.0,0.0,0.0,300.03,284.95,295.15,294.44,299.8,303.17,300.01,1.0,0.13,0.0,0.0,1.0,1.0,0.18,0.0,0.18,-0.07,1.0,0.0,0.0,24.35,25.0,0.0,0.0,8.02,0.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17995800.0,303.45,303.15,285.15,0.0,0.0,300.02,0.65,0.09,0.08,303.09,303.15,285.15,0.0,0.0,300.05,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,300.02,0.77,0.14,0.1,303.1,303.15,285.15,0.0,0.0,300.05,0.0,0.0,0.0,303.18,303.15,285.15,0.0,0.0,300.05,0.0,0.0,0.0,300.02,284.95,295.15,294.44,300.47,303.18,300.03,1.0,0.13,0.0,0.0,1.0,1.0,0.22,0.0,0.22,-0.07,1.0,0.0,0.0,24.18,25.0,67.51,0.0,9.68,0.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17996100.0,303.46,303.15,285.15,0.0,0.0,300.09,0.68,0.1,0.09,303.1,303.15,285.15,0.0,0.0,300.05,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,300.09,0.77,0.14,0.1,303.09,303.15,285.15,0.0,0.0,300.05,0.0,0.0,0.0,303.19,303.15,285.15,0.0,0.0,300.05,0.0,0.0,0.0,300.09,284.95,295.15,294.44,300.55,303.19,300.1,1.0,0.13,0.0,0.0,1.0,1.0,0.23,0.0,0.23,-0.08,1.0,0.0,0.0,24.31,25.0,75.97,0.0,10.31,0.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17996400.0,303.49,303.15,285.15,0.0,0.0,300.18,0.71,0.11,0.1,303.11,303.15,285.15,0.0,0.0,300.08,0.0,0.0,0.0,303.07,303.15,285.15,0.0,0.0,300.19,0.77,0.14,0.1,303.09,303.15,285.15,0.0,0.0,300.08,0.0,0.0,0.0,303.2,303.15,285.15,0.0,0.0,300.08,0.0,0.0,0.0,300.18,284.95,295.15,294.44,300.57,303.2,300.2,1.0,0.13,0.0,0.0,1.0,1.0,0.24,0.0,0.24,-0.08,1.0,0.0,0.0,24.35,25.0,66.79,0.0,10.99,0.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17996700.0,303.39,297.15,293.15,0.0,0.0,299.03,1.0,0.91,0.23,303.08,297.15,293.15,0.0,0.0,299.25,0.58,0.05,0.05,303.0,297.15,293.15,0.0,0.0,299.03,1.0,0.93,0.18,303.06,297.15,293.15,0.0,0.0,299.25,0.58,0.05,0.05,303.15,297.15,293.15,0.0,0.0,299.25,0.58,0.05,0.23,299.08,284.95,295.15,294.44,295.16,303.15,298.84,1.0,0.19,1.0,1.0,0.0,1.0,0.87,0.87,0.0,0.64,1.0,0.0,0.0,22.09,85.0,0.0,0.0,70.32,1.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17997000.0,302.88,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.38,303.0,297.15,293.15,0.0,0.0,296.55,0.48,0.05,0.05,302.56,297.15,293.15,0.0,0.0,296.46,1.0,1.0,0.29,302.97,297.15,293.15,0.0,0.0,296.55,0.48,0.05,0.05,303.03,297.15,293.15,0.0,0.0,296.55,0.48,0.05,0.23,296.48,284.95,295.15,294.44,295.15,303.03,296.41,1.0,0.27,1.0,1.0,0.0,1.0,1.2,1.2,0.0,0.91,1.0,0.0,0.0,52.33,125.0,0.0,0.0,204.72,1.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17997300.0,302.92,297.15,293.15,0.0,0.0,295.35,0.99,1.0,0.22,302.58,297.15,293.15,0.0,0.0,295.35,0.99,1.0,0.23,302.52,297.15,293.15,0.0,0.0,295.35,0.99,1.0,0.17,302.54,297.15,293.15,0.0,0.0,295.35,0.99,1.0,0.23,302.57,297.15,293.15,0.0,0.0,295.35,0.99,1.0,1.1,295.35,284.95,295.15,294.44,295.15,302.73,295.34,1.0,0.42,1.0,1.0,0.0,1.0,2.36,2.36,0.0,1.82,1.0,0.0,0.0,51.87,185.0,0.0,0.0,955.42,1.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17997600.0,302.58,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.3,302.21,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.32,302.2,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.24,302.17,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.32,302.15,297.15,293.15,0.0,0.0,295.17,1.0,1.0,1.52,295.17,284.95,295.15,294.44,295.15,302.34,295.17,1.0,0.57,1.0,1.0,0.0,1.0,3.25,3.25,0.0,2.51,1.0,0.0,0.0,97.16,225.0,0.0,0.0,2492.55,1.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17997900.0,302.27,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.38,301.92,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.4,301.91,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.3,301.87,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.4,301.82,297.15,293.15,0.0,0.0,295.14,1.0,1.0,1.92,295.14,284.95,295.15,294.44,295.15,302.01,295.14,1.0,0.72,1.0,1.0,0.0,1.0,4.1,4.1,0.0,3.17,1.0,0.0,0.0,155.09,285.0,0.0,0.0,5033.54,1.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17998200.0,302.02,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.46,301.68,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.48,301.65,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.35,301.64,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.48,301.55,297.15,293.15,0.0,0.0,295.14,1.0,1.0,2.28,295.14,284.95,295.15,294.44,295.15,301.74,295.14,1.0,0.86,1.0,1.0,0.0,1.0,4.87,4.87,0.0,3.76,1.0,0.0,0.0,218.73,325.0,0.0,0.0,8445.0,1.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17998500.0,301.82,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.52,301.48,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.55,301.45,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.4,301.44,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.55,301.34,297.15,293.15,0.0,0.0,295.14,1.0,1.0,2.59,295.14,284.95,295.15,294.44,295.15,301.52,295.14,1.0,0.98,1.0,1.0,0.0,1.0,5.53,5.53,0.0,4.28,1.0,0.0,0.0,282.98,385.0,1.23,0.0,12449.15,1.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17998800.0,301.7,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.53,301.34,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,301.3,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.41,301.3,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,301.18,297.15,293.15,0.0,0.0,295.15,1.0,1.0,2.66,295.15,284.95,295.15,294.44,295.15,301.39,295.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,2.12,0.0,13466.05,1.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17999100.0,301.67,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.53,301.29,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,301.25,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.41,301.25,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,301.12,297.15,293.15,0.0,0.0,295.15,1.0,1.0,2.66,295.15,284.95,295.15,294.44,295.15,301.35,295.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,1.11,0.0,13466.03,1.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17999400.0,301.67,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.53,301.26,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,301.22,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.41,301.22,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,301.09,297.15,293.15,0.0,0.0,295.15,1.0,1.0,2.66,295.15,284.95,295.15,294.44,295.15,301.33,295.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,1.0,0.0,13466.02,1.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17999700.0,301.67,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.53,301.25,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,301.2,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.41,301.2,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,301.07,297.15,293.15,0.0,0.0,295.15,1.0,1.0,2.66,295.15,284.95,295.15,294.44,295.15,301.32,295.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.99,0.0,13466.01,1.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18000000.0,301.67,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.53,301.23,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,301.18,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.41,301.18,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,301.05,297.15,293.15,0.0,0.0,295.15,1.0,1.0,2.66,295.15,284.95,295.15,294.44,295.15,301.31,295.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,1.0,0.0,13466.01,1.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18000300.0,301.68,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.53,301.22,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.56,301.17,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.41,301.17,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.56,301.03,297.15,293.15,0.0,0.0,295.16,1.0,1.0,2.66,295.16,284.95,295.17,294.45,295.17,301.3,295.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,12.44,0.0,13466.0,1.0,281.39,288.12,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18000600.0,301.7,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.53,301.22,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,301.16,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.41,301.17,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,301.03,297.15,293.15,0.0,0.0,295.2,1.0,1.0,2.66,295.2,284.95,295.21,294.46,295.21,301.31,295.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,29.85,0.0,13466.0,1.0,281.39,288.12,294.45,294.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18000900.0,301.73,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.53,301.23,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.56,301.17,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.41,301.17,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.56,301.03,297.15,293.15,0.0,0.0,295.26,1.0,1.0,2.66,295.26,284.95,295.27,294.48,295.27,301.33,295.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,45.15,0.0,13466.0,1.0,281.39,288.12,294.45,294.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18001200.0,301.76,297.15,293.15,0.0,0.0,295.34,1.0,1.0,0.53,301.25,297.15,293.15,0.0,0.0,295.34,1.0,1.0,0.56,301.18,297.15,293.15,0.0,0.0,295.34,1.0,1.0,0.41,301.19,297.15,293.15,0.0,0.0,295.34,1.0,1.0,0.56,301.04,297.15,293.15,0.0,0.0,295.34,1.0,1.0,2.66,295.34,284.95,295.36,294.51,295.36,301.35,295.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,57.57,0.0,13466.0,1.0,281.39,288.12,294.47,294.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18001500.0,301.8,297.15,293.15,0.0,0.0,295.44,1.0,1.0,0.53,301.27,297.15,293.15,0.0,0.0,295.44,1.0,1.0,0.56,301.19,297.15,293.15,0.0,0.0,295.44,1.0,1.0,0.41,301.2,297.15,293.15,0.0,0.0,295.44,1.0,1.0,0.56,301.06,297.15,293.15,0.0,0.0,295.44,1.0,1.0,2.66,295.44,284.95,295.46,294.55,295.46,301.37,295.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,66.87,0.0,13465.99,1.0,281.39,288.12,294.49,294.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18001800.0,301.84,297.15,293.15,0.0,0.0,295.55,1.0,1.0,0.53,301.29,297.15,293.15,0.0,0.0,295.55,1.0,1.0,0.56,301.21,297.15,293.15,0.0,0.0,295.55,1.0,1.0,0.41,301.22,297.15,293.15,0.0,0.0,295.55,1.0,1.0,0.56,301.07,297.15,293.15,0.0,0.0,295.55,1.0,1.0,2.66,295.55,284.95,295.57,294.59,295.57,301.4,295.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,73.01,0.0,13465.99,1.0,281.39,288.12,294.51,294.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18002100.0,301.88,297.15,293.15,0.0,0.0,295.66,1.0,1.0,0.53,301.32,297.15,293.15,0.0,0.0,295.66,1.0,1.0,0.56,301.24,297.15,293.15,0.0,0.0,295.66,1.0,1.0,0.41,301.25,297.15,293.15,0.0,0.0,295.66,1.0,1.0,0.56,301.1,297.15,293.15,0.0,0.0,295.66,1.0,1.0,2.66,295.66,284.95,295.68,294.63,295.68,301.44,295.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,76.13,0.0,13465.99,1.0,281.39,288.12,294.54,294.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18002400.0,301.92,297.15,293.15,0.0,0.0,295.77,1.0,1.0,0.53,301.35,297.15,293.15,0.0,0.0,295.77,1.0,1.0,0.56,301.26,297.15,293.15,0.0,0.0,295.77,1.0,1.0,0.41,301.27,297.15,293.15,0.0,0.0,295.77,1.0,1.0,0.56,301.12,297.15,293.15,0.0,0.0,295.77,1.0,1.0,2.66,295.77,284.95,295.79,294.66,295.79,301.47,295.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,76.18,0.0,13465.99,1.0,281.39,288.12,294.57,294.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18002700.0,301.97,297.15,293.15,0.0,0.0,295.88,1.0,1.0,0.53,301.39,297.15,293.15,0.0,0.0,295.88,1.0,1.0,0.56,301.29,297.15,293.15,0.0,0.0,295.88,1.0,1.0,0.41,301.3,297.15,293.15,0.0,0.0,295.88,1.0,1.0,0.56,301.15,297.15,293.15,0.0,0.0,295.88,1.0,1.0,2.66,295.88,284.95,295.9,294.7,295.9,301.51,295.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,73.17,0.0,13466.0,1.0,281.39,288.12,294.61,294.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18003000.0,302.01,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.53,301.42,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.41,301.33,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.56,301.17,297.15,293.15,0.0,0.0,295.98,1.0,1.0,2.66,295.98,284.95,296.0,294.74,296.0,301.54,295.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,67.05,0.0,13466.0,1.0,281.39,288.12,294.64,294.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18003300.0,302.05,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.53,301.46,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.56,301.34,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.41,301.35,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.56,301.2,297.15,293.15,0.0,0.0,296.07,1.0,1.0,2.66,296.07,284.95,296.08,294.77,296.08,301.58,296.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,57.79,0.0,13466.0,1.0,281.39,288.12,294.68,294.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18003600.0,302.08,297.15,293.15,0.0,0.0,296.14,1.0,1.0,0.53,301.49,297.15,293.15,0.0,0.0,296.14,1.0,1.0,0.56,301.36,297.15,293.15,0.0,0.0,296.14,1.0,1.0,0.41,301.38,297.15,293.15,0.0,0.0,296.14,1.0,1.0,0.56,301.22,297.15,293.15,0.0,0.0,296.14,1.0,1.0,2.66,296.14,284.95,296.15,294.8,296.15,301.61,296.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,45.32,0.0,13466.01,1.0,281.39,288.12,294.71,294.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18003900.0,302.11,297.15,293.15,0.0,0.0,296.19,1.0,1.0,0.53,301.51,297.15,293.15,0.0,0.0,296.19,1.0,1.0,0.56,301.38,297.15,293.15,0.0,0.0,296.19,1.0,1.0,0.41,301.4,297.15,293.15,0.0,0.0,296.19,1.0,1.0,0.56,301.23,297.15,293.15,0.0,0.0,296.19,1.0,1.0,2.66,296.19,284.95,296.19,294.84,296.19,301.63,296.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,29.29,0.0,13466.01,1.0,281.39,288.12,294.74,294.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18004200.0,302.12,297.15,293.15,0.0,0.0,296.21,1.0,1.0,0.53,301.53,297.15,293.15,0.0,0.0,296.21,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,296.21,1.0,1.0,0.41,301.41,297.15,293.15,0.0,0.0,296.21,1.0,1.0,0.56,301.24,297.15,293.15,0.0,0.0,296.21,1.0,1.0,2.66,296.21,284.95,296.21,294.88,296.21,301.65,296.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,14.1,0.0,13466.02,1.0,281.39,288.13,294.78,294.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18004500.0,302.13,297.15,293.15,0.0,0.0,296.21,1.0,1.0,0.53,301.55,297.15,293.15,0.0,0.0,296.21,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,296.21,1.0,1.0,0.41,301.41,297.15,293.15,0.0,0.0,296.21,1.0,1.0,0.56,301.24,297.15,293.15,0.0,0.0,296.21,1.0,1.0,2.66,296.21,284.95,296.21,294.93,296.21,301.66,296.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,1.76,0.0,13466.03,1.0,281.39,288.13,294.82,294.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18004800.0,302.14,297.15,293.15,0.0,0.0,296.2,1.0,1.0,0.53,301.56,297.15,293.15,0.0,0.0,296.2,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,296.2,1.0,1.0,0.41,301.41,297.15,293.15,0.0,0.0,296.2,1.0,1.0,0.56,301.24,297.15,293.15,0.0,0.0,296.2,1.0,1.0,2.66,296.2,284.95,296.2,294.99,296.2,301.67,296.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.04,1.0,281.39,288.13,294.86,294.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18005100.0,302.14,297.15,293.15,0.0,0.0,296.18,1.0,1.0,0.53,301.56,297.15,293.15,0.0,0.0,296.18,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,296.18,1.0,1.0,0.41,301.41,297.15,293.15,0.0,0.0,296.18,1.0,1.0,0.56,301.23,297.15,293.15,0.0,0.0,296.18,1.0,1.0,2.66,296.18,284.95,296.18,295.05,296.18,301.67,296.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.05,1.0,281.39,288.13,294.91,294.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18005400.0,302.14,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,301.57,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,301.38,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,301.4,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,301.22,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.12,296.15,301.67,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.06,1.0,281.39,288.13,294.96,294.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18005700.0,302.14,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.53,301.57,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.41,301.4,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.56,301.21,297.15,293.15,0.0,0.0,296.13,1.0,1.0,2.66,296.13,284.95,296.12,295.18,296.12,301.67,296.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.07,1.0,281.39,288.13,295.02,295.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18006000.0,302.13,297.15,293.15,0.0,0.0,296.1,1.0,1.0,0.53,301.58,297.15,293.15,0.0,0.0,296.1,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,296.1,1.0,1.0,0.41,301.39,297.15,293.15,0.0,0.0,296.1,1.0,1.0,0.56,301.2,297.15,293.15,0.0,0.0,296.1,1.0,1.0,2.66,296.1,284.95,296.1,295.24,296.1,301.67,296.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.09,1.0,281.38,288.13,295.08,295.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18006300.0,302.13,297.15,293.15,0.0,0.0,296.09,1.0,1.0,0.53,301.59,297.15,293.15,0.0,0.0,296.09,1.0,1.0,0.56,301.36,297.15,293.15,0.0,0.0,296.09,1.0,1.0,0.41,301.39,297.15,293.15,0.0,0.0,296.09,1.0,1.0,0.56,301.19,297.15,293.15,0.0,0.0,296.09,1.0,1.0,2.66,296.09,284.95,296.09,295.3,296.09,301.67,296.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.1,1.0,281.38,288.13,295.14,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18006600.0,302.13,297.15,293.15,0.0,0.0,296.09,1.0,1.0,0.53,301.59,297.15,293.15,0.0,0.0,296.09,1.0,1.0,0.56,301.36,297.15,293.15,0.0,0.0,296.09,1.0,1.0,0.41,301.39,297.15,293.15,0.0,0.0,296.09,1.0,1.0,0.56,301.19,297.15,293.15,0.0,0.0,296.09,1.0,1.0,2.66,296.09,284.95,296.09,295.35,296.09,301.67,296.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,1.78,0.0,13466.11,1.0,281.38,288.13,295.19,295.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18006900.0,302.13,297.15,293.15,0.0,0.0,296.1,1.0,1.0,0.53,301.61,297.15,293.15,0.0,0.0,296.1,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,296.1,1.0,1.0,0.41,301.38,297.15,293.15,0.0,0.0,296.1,1.0,1.0,0.56,301.18,297.15,293.15,0.0,0.0,296.1,1.0,1.0,2.66,296.1,284.95,296.11,295.39,296.11,301.67,296.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,14.17,0.0,13466.12,1.0,281.38,288.13,295.25,295.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18007200.0,302.13,297.15,293.15,0.0,0.0,296.14,1.0,1.0,0.53,301.62,297.15,293.15,0.0,0.0,296.14,1.0,1.0,0.56,301.36,297.15,293.15,0.0,0.0,296.14,1.0,1.0,0.41,301.39,297.15,293.15,0.0,0.0,296.14,1.0,1.0,0.56,301.18,297.15,293.15,0.0,0.0,296.14,1.0,1.0,2.66,296.14,284.95,296.15,295.42,296.15,301.68,296.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,29.74,0.0,13466.13,1.0,281.38,288.13,295.3,295.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18007500.0,302.14,297.15,293.15,0.0,0.0,296.22,1.0,1.0,0.53,301.64,297.15,293.15,0.0,0.0,296.22,1.0,1.0,0.56,301.36,297.15,293.15,0.0,0.0,296.22,1.0,1.0,0.41,301.4,297.15,293.15,0.0,0.0,296.22,1.0,1.0,0.56,301.19,297.15,293.15,0.0,0.0,296.22,1.0,1.0,2.66,296.22,284.95,296.23,295.46,296.23,301.7,296.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,57.68,0.0,13466.14,1.0,281.38,288.13,295.34,295.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18007800.0,302.16,297.15,293.15,0.0,0.0,296.34,1.0,1.0,0.53,301.67,297.15,293.15,0.0,0.0,296.34,1.0,1.0,0.56,301.38,297.15,293.15,0.0,0.0,296.34,1.0,1.0,0.41,301.41,297.15,293.15,0.0,0.0,296.34,1.0,1.0,0.56,301.2,297.15,293.15,0.0,0.0,296.34,1.0,1.0,2.66,296.34,284.95,296.36,295.5,296.36,301.72,296.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,88.64,0.0,13466.14,1.0,281.38,288.13,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18008100.0,302.18,297.15,293.15,0.0,0.0,296.5,1.0,1.0,0.53,301.71,297.15,293.15,0.0,0.0,296.5,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,296.5,1.0,1.0,0.41,301.44,297.15,293.15,0.0,0.0,296.5,1.0,1.0,0.56,301.23,297.15,293.15,0.0,0.0,296.5,1.0,1.0,2.66,296.5,284.95,296.53,295.54,296.53,301.75,296.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,114.38,0.0,13466.13,1.0,281.38,288.13,295.43,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18008400.0,302.22,297.15,293.15,0.0,0.0,296.7,1.0,1.0,0.53,301.76,297.15,293.15,0.0,0.0,296.7,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,296.7,1.0,1.0,0.41,301.48,297.15,293.15,0.0,0.0,296.7,1.0,1.0,0.56,301.26,297.15,293.15,0.0,0.0,296.7,1.0,1.0,2.66,296.7,284.95,296.73,295.59,296.73,301.79,296.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,133.39,0.0,13466.12,1.0,281.38,288.13,295.47,295.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18008700.0,302.26,297.15,293.15,0.0,0.0,296.91,1.0,1.0,0.53,301.81,297.15,293.15,0.0,0.0,296.91,1.0,1.0,0.56,301.49,297.15,293.15,0.0,0.0,296.91,1.0,1.0,0.41,301.52,297.15,293.15,0.0,0.0,296.91,1.0,1.0,0.56,301.3,297.15,293.15,0.0,0.0,296.91,1.0,1.0,2.66,296.91,284.95,296.95,295.64,296.95,301.84,296.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,145.83,0.0,13466.11,1.0,281.38,288.13,295.52,295.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18009000.0,302.31,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.53,301.87,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.56,301.54,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.41,301.56,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,297.14,1.0,1.0,2.66,297.14,284.95,297.18,295.69,297.17,301.89,297.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,151.53,0.0,13466.09,1.0,281.38,288.13,295.56,295.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18009300.0,302.35,297.15,293.15,0.0,0.0,297.36,1.0,1.0,0.53,301.93,297.15,293.15,0.0,0.0,297.36,1.0,1.0,0.56,301.59,297.15,293.15,0.0,0.0,297.36,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,297.36,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,297.36,1.0,1.0,2.66,297.36,284.95,297.4,295.74,297.4,301.94,297.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,150.62,0.0,13466.08,1.0,281.38,288.13,295.61,295.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18009600.0,302.4,297.15,293.15,0.0,0.0,297.58,1.0,1.0,0.53,302.0,297.15,293.15,0.0,0.0,297.58,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,297.58,1.0,1.0,0.41,301.66,297.15,293.15,0.0,0.0,297.58,1.0,1.0,0.56,301.44,297.15,293.15,0.0,0.0,297.58,1.0,1.0,2.66,297.58,284.95,297.61,295.78,297.61,301.99,297.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,143.04,0.0,13466.07,1.0,281.38,288.13,295.66,295.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18009900.0,302.44,297.15,293.15,0.0,0.0,297.77,1.0,1.0,0.53,302.05,297.15,293.15,0.0,0.0,297.77,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,297.77,1.0,1.0,0.41,301.71,297.15,293.15,0.0,0.0,297.77,1.0,1.0,0.56,301.49,297.15,293.15,0.0,0.0,297.77,1.0,1.0,2.66,297.77,284.95,297.8,295.82,297.8,302.04,297.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,128.78,0.0,13466.07,1.0,281.38,288.13,295.7,295.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18010200.0,302.48,297.15,293.15,0.0,0.0,297.94,1.0,1.0,0.53,302.11,297.15,293.15,0.0,0.0,297.94,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,297.94,1.0,1.0,0.41,301.75,297.15,293.15,0.0,0.0,297.94,1.0,1.0,0.56,301.53,297.15,293.15,0.0,0.0,297.94,1.0,1.0,2.66,297.94,284.95,297.96,295.86,297.96,302.09,297.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,107.87,0.0,13466.07,1.0,281.38,288.13,295.75,295.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18010500.0,302.51,297.15,293.15,0.0,0.0,298.06,1.0,1.0,0.53,302.16,297.15,293.15,0.0,0.0,298.06,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,298.06,1.0,1.0,0.41,301.79,297.15,293.15,0.0,0.0,298.06,1.0,1.0,0.56,301.57,297.15,293.15,0.0,0.0,298.06,1.0,1.0,2.66,298.06,284.95,298.08,295.9,298.08,302.13,298.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,80.3,0.0,13466.08,1.0,281.38,288.13,295.79,295.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18010800.0,302.53,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.53,302.2,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.41,301.82,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,301.6,297.15,293.15,0.0,0.0,298.14,1.0,1.0,2.66,298.14,284.95,298.15,295.94,298.15,302.16,298.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,45.99,0.0,13466.09,1.0,281.38,288.13,295.83,295.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18011100.0,302.54,297.15,293.15,0.0,0.0,298.17,1.0,1.0,0.53,302.23,297.15,293.15,0.0,0.0,298.17,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,298.17,1.0,1.0,0.41,301.84,297.15,293.15,0.0,0.0,298.17,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,298.17,1.0,1.0,2.66,298.17,284.95,298.18,295.97,298.18,302.18,298.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,22.0,0.0,13466.12,1.0,281.38,288.13,295.87,295.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18011400.0,302.54,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.53,302.26,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.41,301.85,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,298.19,1.0,1.0,2.66,298.19,284.95,298.19,295.98,298.19,302.19,298.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,9.51,0.0,13466.14,1.0,281.38,288.13,295.9,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18011700.0,302.54,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.53,302.28,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,298.19,1.0,1.0,2.66,298.19,284.95,298.19,295.98,298.19,302.2,298.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.42,0.0,13466.01,1.0,281.38,288.13,295.93,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18012000.0,302.53,297.15,293.15,0.0,0.0,298.18,1.0,1.0,0.53,302.29,297.15,293.15,0.0,0.0,298.18,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,298.18,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,298.18,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,298.18,1.0,1.0,2.66,298.18,284.95,298.18,295.97,298.18,302.2,298.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,0.0,0.0,13465.9,1.0,281.38,288.13,295.94,295.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18012300.0,302.52,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.53,302.31,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,298.16,1.0,1.0,2.66,298.16,284.95,298.16,295.95,298.16,302.2,298.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,0.0,0.0,13465.9,1.0,281.38,288.13,295.95,295.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18012600.0,302.5,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.53,302.32,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,298.14,1.0,1.0,2.66,298.14,284.95,298.14,295.93,298.14,302.2,298.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,0.0,0.0,13465.83,1.0,281.38,288.14,295.94,295.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
