time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012900.0,302.49,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.53,302.33,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,298.12,1.0,1.0,2.66,298.12,284.95,298.12,295.91,298.12,302.2,298.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,0.0,0.0,13465.79,1.0,281.38,288.14,295.94,295.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18013200.0,302.48,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.53,302.35,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,298.11,1.0,1.0,2.66,298.11,284.95,298.1,295.89,298.1,302.2,298.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,0.0,0.0,13465.77,1.0,281.38,288.14,295.93,295.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18013500.0,302.47,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.53,302.36,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,298.1,1.0,1.0,2.66,298.1,284.95,298.09,295.89,298.09,302.2,298.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,0.0,0.0,13465.76,1.0,281.38,288.14,295.91,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18013800.0,302.46,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.53,302.37,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,298.1,1.0,1.0,2.66,298.1,284.95,298.1,295.89,298.1,302.2,298.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,3.13,0.0,13465.76,1.0,281.38,288.14,295.91,295.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18014100.0,302.45,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.53,302.39,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,298.11,1.0,1.0,2.66,298.11,284.95,298.11,295.91,298.11,302.21,298.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,12.88,0.0,13465.76,1.0,281.38,288.14,295.9,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18014400.0,302.45,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.53,302.41,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.41,301.87,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,298.14,1.0,1.0,2.66,298.14,284.95,298.15,295.94,298.15,302.21,298.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,25.0,0.0,13465.76,1.0,281.38,288.14,295.91,295.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18014700.0,302.44,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.53,302.42,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.41,301.87,297.15,293.15,0.0,0.0,298.19,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,298.19,1.0,1.0,2.66,298.19,284.95,298.2,295.98,298.2,302.21,298.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,31.66,0.0,13465.77,1.0,281.38,288.14,295.93,295.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18015000.0,302.44,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.53,302.44,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.41,301.88,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,298.24,1.0,1.0,2.66,298.24,284.95,298.24,296.03,298.24,302.22,298.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,33.53,0.0,13465.77,1.0,281.38,288.14,295.95,295.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18015300.0,302.44,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.53,302.46,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.41,301.89,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,298.29,1.0,1.0,2.66,298.29,284.95,298.29,296.08,298.29,302.23,298.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,34.61,0.0,13465.78,1.0,281.38,288.14,295.99,295.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18015600.0,302.45,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.53,302.48,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.41,301.9,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,298.34,1.0,1.0,2.66,298.34,284.95,298.35,296.13,298.35,302.25,298.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,35.38,0.0,13465.79,1.0,281.38,288.14,296.02,296.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18015900.0,302.46,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.53,302.5,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.41,301.91,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,298.39,1.0,1.0,2.66,298.39,284.95,298.4,296.17,298.4,302.26,298.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,35.89,0.0,13465.81,1.0,281.38,288.14,296.06,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18016200.0,302.46,297.15,293.15,0.0,0.0,298.44,1.0,1.0,0.53,302.52,297.15,293.15,0.0,0.0,298.44,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,298.44,1.0,1.0,0.41,301.92,297.15,293.15,0.0,0.0,298.44,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,298.44,1.0,1.0,2.66,298.44,284.95,298.45,296.22,298.45,302.27,298.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,36.15,0.0,13465.81,1.0,281.38,288.14,296.11,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18016500.0,302.47,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.53,302.55,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.41,301.94,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,298.49,1.0,1.0,2.66,298.49,284.95,298.5,296.27,298.5,302.29,298.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.65,410.0,36.16,0.0,13465.86,1.0,281.38,288.14,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18016800.0,302.48,297.15,293.15,0.0,0.0,298.54,1.0,1.0,0.53,302.57,297.15,293.15,0.0,0.0,298.54,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,298.54,1.0,1.0,0.41,301.95,297.15,293.15,0.0,0.0,298.54,1.0,1.0,0.56,301.68,297.15,293.15,0.0,0.0,298.54,1.0,1.0,2.66,298.54,284.95,298.55,296.32,298.55,302.3,298.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.65,410.0,35.92,0.0,13465.88,1.0,281.38,288.14,296.2,296.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18017100.0,302.49,297.15,293.15,0.0,0.0,298.6,1.0,1.0,0.53,302.59,297.15,293.15,0.0,0.0,298.6,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,298.6,1.0,1.0,0.41,301.97,297.15,293.15,0.0,0.0,298.6,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,298.6,1.0,1.0,2.66,298.6,284.95,298.61,296.37,298.6,302.32,298.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,35.42,0.0,13465.88,1.0,281.38,288.14,296.25,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18017400.0,302.5,297.15,293.15,0.0,0.0,298.65,1.0,1.0,0.53,302.61,297.15,293.15,0.0,0.0,298.65,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,298.65,1.0,1.0,0.41,301.98,297.15,293.15,0.0,0.0,298.65,1.0,1.0,0.56,301.71,297.15,293.15,0.0,0.0,298.65,1.0,1.0,2.66,298.65,284.95,298.66,296.42,298.65,302.34,298.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,34.67,0.0,13465.97,1.0,281.38,288.14,296.29,296.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18017700.0,302.5,297.15,293.15,0.0,0.0,298.69,1.0,1.0,0.53,302.63,297.15,293.15,0.0,0.0,298.69,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,298.69,1.0,1.0,0.41,301.99,297.15,293.15,0.0,0.0,298.69,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,298.69,1.0,1.0,2.66,298.69,284.95,298.7,296.47,298.7,302.35,298.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,33.67,0.0,13466.01,1.0,281.38,288.14,296.34,296.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18018000.0,302.51,297.15,293.15,0.0,0.0,298.74,1.0,1.0,0.53,302.64,297.15,293.15,0.0,0.0,298.74,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,298.74,1.0,1.0,0.41,302.01,297.15,293.15,0.0,0.0,298.74,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,298.74,1.0,1.0,2.66,298.74,284.95,298.75,296.51,298.75,302.37,298.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,32.4,0.0,13466.05,1.0,281.38,288.14,296.39,296.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18018300.0,302.54,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,298.79,1.0,1.0,2.66,298.79,284.95,298.79,296.55,298.79,302.4,298.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,29.65,0.0,13466.11,1.0,281.38,288.14,296.43,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18018600.0,302.55,297.15,293.15,0.0,0.0,298.82,1.0,1.0,0.53,302.7,297.15,293.15,0.0,0.0,298.82,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,298.82,1.0,1.0,0.41,302.06,297.15,293.15,0.0,0.0,298.82,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,298.82,1.0,1.0,2.66,298.82,284.95,298.83,296.6,298.83,302.42,298.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,26.44,0.0,13466.2,1.0,281.38,288.14,296.48,296.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18018900.0,302.56,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.53,302.72,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,298.86,1.0,1.0,2.66,298.86,284.95,298.86,296.64,298.86,302.44,298.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,23.81,0.0,13466.25,1.0,281.38,288.14,296.53,296.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18019200.0,302.57,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.53,302.74,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.41,302.09,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,298.89,1.0,1.0,2.66,298.89,284.95,298.89,296.69,298.89,302.45,298.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,21.8,0.0,13466.28,1.0,281.38,288.14,296.57,296.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18019500.0,302.58,297.15,293.15,0.0,0.0,298.92,1.0,1.0,0.53,302.75,297.15,293.15,0.0,0.0,298.92,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,298.92,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,298.92,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,298.92,1.0,1.0,2.66,298.92,284.95,298.92,296.73,298.92,302.47,298.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,20.44,0.0,13466.28,1.0,281.37,288.15,296.62,296.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18019800.0,302.58,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.53,302.77,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.41,302.11,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,298.95,1.0,1.0,2.66,298.95,284.95,298.95,296.78,298.95,302.48,298.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,19.72,0.0,13466.27,1.0,281.37,288.15,296.66,296.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18020100.0,302.59,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.53,302.78,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.41,302.12,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,298.97,1.0,1.0,2.66,298.97,284.95,298.98,296.82,298.98,302.49,298.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,19.69,0.0,13466.3,1.0,281.37,288.15,296.71,296.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18020400.0,302.59,297.15,293.15,0.0,0.0,299.0,1.0,1.0,0.53,302.8,297.15,293.15,0.0,0.0,299.0,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,299.0,1.0,1.0,0.41,302.13,297.15,293.15,0.0,0.0,299.0,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,299.0,1.0,1.0,2.66,299.0,284.95,299.01,296.87,299.01,302.5,299.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.52,410.0,20.35,0.0,13466.42,1.0,281.37,288.15,296.75,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18020700.0,302.6,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.53,302.81,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.41,302.14,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,299.03,1.0,1.0,2.66,299.03,284.95,299.04,296.91,299.04,302.52,299.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,21.69,0.0,13466.58,1.0,281.37,288.15,296.8,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18021000.0,302.61,297.15,293.15,0.0,0.0,299.06,1.0,1.0,0.53,302.82,297.15,293.15,0.0,0.0,299.06,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,299.06,1.0,1.0,0.41,302.15,297.15,293.15,0.0,0.0,299.06,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,299.06,1.0,1.0,2.66,299.06,284.95,299.07,296.95,299.07,302.53,299.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,23.7,0.0,13466.71,1.0,281.37,288.15,296.84,296.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18021300.0,302.61,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.53,302.83,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.41,302.17,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,299.1,1.0,1.0,2.66,299.1,284.95,299.11,296.99,299.11,302.55,299.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,26.41,0.0,13466.78,1.0,281.37,288.15,296.88,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18021600.0,302.62,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.53,302.85,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.41,302.18,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,299.14,1.0,1.0,2.66,299.14,284.95,299.15,297.03,299.15,302.56,299.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,29.83,0.0,13466.81,1.0,281.37,288.15,296.92,296.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18021900.0,302.63,297.15,293.15,0.0,0.0,299.21,1.0,1.0,0.53,302.86,297.15,293.15,0.0,0.0,299.21,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,299.21,1.0,1.0,0.41,302.19,297.15,293.15,0.0,0.0,299.21,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,299.21,1.0,1.0,2.66,299.21,284.95,299.23,297.08,299.23,302.58,299.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,55.39,0.0,13466.8,1.0,281.37,288.15,296.97,296.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18022200.0,302.66,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.53,302.89,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.41,302.22,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,299.34,1.0,1.0,2.66,299.34,284.95,299.36,297.14,299.36,302.61,299.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,90.62,0.0,13466.79,1.0,281.37,288.15,297.01,297.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18022500.0,302.69,297.15,293.15,0.0,0.0,299.51,1.0,1.0,0.53,302.92,297.15,293.15,0.0,0.0,299.51,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,299.51,1.0,1.0,0.41,302.25,297.15,293.15,0.0,0.0,299.51,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,299.51,1.0,1.0,2.66,299.51,284.95,299.54,297.21,299.54,302.65,299.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,119.88,0.0,13466.78,1.0,281.37,288.15,297.07,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18022800.0,302.73,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.53,302.96,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.41,302.3,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,299.71,1.0,1.0,2.66,299.71,284.95,299.75,297.29,299.75,302.7,299.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,141.29,0.0,13466.77,1.0,281.37,288.15,297.13,297.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18023100.0,302.79,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.53,303.01,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.41,302.35,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,299.94,1.0,1.0,2.66,299.94,284.95,299.98,297.37,299.98,302.76,299.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,154.83,0.0,13466.75,1.0,281.37,288.15,297.2,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18023400.0,302.85,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.56,302.8,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.41,302.41,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,300.18,1.0,1.0,2.66,300.18,284.95,300.22,297.44,300.22,302.82,300.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,160.4,0.0,13466.74,1.0,281.37,288.15,297.27,297.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18023700.0,302.91,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.53,303.13,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.41,302.48,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,300.41,1.0,1.0,2.66,300.41,284.95,300.45,297.5,300.45,302.89,300.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,157.87,0.0,13466.72,1.0,281.37,288.15,297.33,297.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18024000.0,302.98,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.41,302.54,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,300.63,1.0,1.0,2.66,300.63,284.95,300.67,297.54,300.67,302.96,300.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,147.29,0.0,13466.7,1.0,281.37,288.15,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18024300.0,303.04,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.53,303.24,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.41,302.6,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,300.83,1.0,1.0,2.66,300.83,284.95,300.86,297.56,300.86,303.02,300.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,128.7,0.0,13466.69,1.0,281.37,288.15,297.45,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18024600.0,303.09,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.41,302.66,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,300.99,1.0,1.0,2.66,300.99,284.95,301.01,297.55,301.01,303.08,300.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,102.08,0.0,13466.68,1.0,281.37,288.15,297.48,297.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18024900.0,303.14,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.53,303.34,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.41,302.71,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,301.1,1.0,1.0,2.66,301.1,284.95,301.11,297.52,301.11,303.14,301.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,67.43,0.0,13466.67,1.0,281.37,288.15,297.5,297.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18025200.0,303.17,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.45,301.15,303.18,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,24.8,0.0,13466.67,1.0,281.37,288.15,297.49,297.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18025500.0,303.19,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.39,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.37,301.15,303.2,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,4.15,0.0,13466.67,1.0,281.37,288.16,297.47,297.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18025800.0,303.2,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.78,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.29,301.15,303.22,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,1.77,0.0,13466.66,1.0,281.37,288.16,297.42,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18026100.0,303.21,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.79,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.22,301.15,303.23,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,1.5,0.0,13466.66,1.0,281.37,288.16,297.37,297.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18026400.0,303.21,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.8,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.15,301.15,303.24,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,1.47,0.0,13466.65,1.0,281.37,288.16,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18026700.0,303.22,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.09,301.15,303.25,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,1.47,0.0,13466.65,1.0,281.37,288.16,297.25,297.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18027000.0,303.22,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.82,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.03,301.15,303.26,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,1.47,0.0,13466.64,1.0,281.37,288.16,297.18,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18027300.0,303.22,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,296.98,301.15,303.27,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,1.47,0.0,13466.64,1.0,281.37,288.16,297.13,297.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18027600.0,303.23,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,296.93,301.15,303.28,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,1.47,0.0,13466.64,1.0,281.37,288.16,297.07,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18027900.0,303.23,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.84,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,296.9,301.15,303.29,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,1.47,0.0,13466.64,1.0,281.37,288.16,297.02,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18028200.0,303.23,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.84,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,296.87,301.15,303.3,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,1.47,0.0,13466.65,1.0,281.37,288.16,296.98,296.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18028500.0,303.23,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.85,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,296.85,301.15,303.3,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,1.47,0.0,13466.65,1.0,281.37,288.16,296.94,296.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18028800.0,303.23,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.85,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,296.83,301.15,303.31,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,1.47,0.0,13466.67,1.0,281.37,288.16,296.91,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18029100.0,303.23,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.59,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,296.84,301.15,303.32,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,1.47,0.0,13466.68,1.0,281.37,288.16,296.88,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18029400.0,303.23,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,296.87,301.15,303.32,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,1.47,0.0,13466.7,1.0,281.37,288.16,296.87,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18029700.0,303.23,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,296.91,301.15,303.33,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,1.47,0.0,13466.71,1.0,281.37,288.16,296.88,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18030000.0,303.23,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,296.97,301.15,303.34,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,1.47,0.0,13466.72,1.0,281.37,288.16,296.9,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18030300.0,303.23,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.04,301.15,303.34,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,1.47,0.0,13466.74,1.0,281.37,288.16,296.94,296.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18030600.0,303.23,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.12,301.15,303.35,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,1.47,0.0,13466.75,1.0,281.37,288.17,296.98,296.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18030900.0,303.22,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.7,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.19,301.15,303.35,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,1.47,0.0,13466.76,1.0,281.37,288.17,297.04,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18031200.0,303.22,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.27,301.15,303.35,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,1.47,0.0,13466.77,1.0,281.37,288.17,297.1,297.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18031500.0,303.22,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.72,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.33,301.15,303.36,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,1.47,0.0,13466.78,1.0,281.37,288.17,297.17,297.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18031800.0,303.22,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.39,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.73,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.39,301.15,303.36,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,1.47,0.0,13466.79,1.0,281.37,288.17,297.23,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18032100.0,303.21,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.39,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.88,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.43,301.15,303.36,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,1.47,0.0,13466.8,1.0,281.37,288.17,297.29,297.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18032400.0,303.21,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.39,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.88,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.45,301.15,303.36,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,1.47,0.0,13466.81,1.0,281.37,288.17,297.34,297.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18032700.0,303.21,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.39,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.88,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.45,301.15,303.36,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,1.47,0.0,13466.81,1.0,281.37,288.17,297.38,297.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18033000.0,303.2,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.38,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.73,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.41,301.15,303.35,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,1.47,0.0,13466.79,1.0,281.36,288.17,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18033300.0,303.19,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.72,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.34,301.15,303.34,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,1.47,0.0,13466.77,1.0,281.36,288.17,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18033600.0,303.18,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.26,301.15,303.33,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,1.47,0.0,13466.74,1.0,281.36,288.17,297.36,297.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18033900.0,303.17,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.35,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.7,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.17,301.15,303.32,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,1.47,0.0,13466.7,1.0,281.36,288.17,297.31,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18034200.0,303.16,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.34,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.85,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,297.07,301.15,303.31,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,1.47,0.0,13466.65,1.0,281.36,288.17,297.25,297.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18034500.0,303.15,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.33,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.85,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,296.98,301.15,303.3,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,1.47,0.0,13466.61,1.0,281.36,288.17,297.18,297.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18034800.0,303.14,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.32,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.66,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.84,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,296.9,301.15,303.29,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,1.47,0.0,13466.56,1.0,281.36,288.17,297.1,297.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18035100.0,303.13,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,296.84,301.15,303.27,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,1.47,0.0,13466.51,1.0,281.36,288.17,297.02,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18035400.0,303.12,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.29,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.62,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,296.8,301.15,303.26,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,1.47,0.0,13466.47,1.0,281.36,288.17,296.96,296.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18035700.0,303.1,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.28,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.82,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,296.8,301.15,303.25,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.52,410.0,1.47,0.0,13466.43,1.0,281.36,288.17,296.91,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18036000.0,303.09,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,303.26,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,303.58,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.15,296.83,301.15,303.23,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,1.45,0.0,13466.39,1.0,281.36,288.18,296.88,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18036300.0,303.08,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.53,303.25,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.41,302.79,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,301.13,1.0,1.0,2.66,301.13,284.95,301.12,296.88,301.12,303.21,301.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,0.0,0.0,13466.36,1.0,281.36,288.18,296.87,296.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
