time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036600.0,303.05,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.53,303.22,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,301.05,1.0,1.0,2.66,301.05,284.95,301.03,296.9,301.03,303.19,301.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,0.0,0.0,13466.33,1.0,281.36,288.18,296.88,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18036900.0,303.01,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.41,302.74,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,300.93,1.0,1.0,2.66,300.93,284.95,300.9,296.89,300.9,303.15,300.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,0.0,0.0,13466.3,1.0,281.36,288.18,296.89,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18037200.0,302.96,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.53,303.14,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.41,302.69,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,300.77,1.0,1.0,2.66,300.77,284.95,300.74,296.86,300.74,303.09,300.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,0.0,0.0,13466.27,1.0,281.36,288.18,296.88,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18037500.0,302.89,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.53,303.08,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.41,302.63,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,300.57,1.0,1.0,2.66,300.57,284.95,300.54,296.82,300.54,303.03,300.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,0.0,0.0,13466.24,1.0,281.36,288.18,296.87,296.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18037800.0,302.82,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.53,303.02,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,300.36,1.0,1.0,2.66,300.36,284.95,300.33,296.76,300.33,302.96,300.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.21,1.0,281.36,288.18,296.84,296.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18038100.0,302.75,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.53,302.95,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.41,302.5,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,300.14,1.0,1.0,2.66,300.14,284.95,300.1,296.68,300.1,302.89,300.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.18,1.0,281.36,288.18,296.8,296.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18038400.0,302.67,297.15,293.15,0.0,0.0,299.92,1.0,1.0,0.53,302.88,297.15,293.15,0.0,0.0,299.92,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,299.92,1.0,1.0,0.41,302.43,297.15,293.15,0.0,0.0,299.92,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,299.92,1.0,1.0,2.66,299.92,284.95,299.88,296.61,299.88,302.82,299.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.16,1.0,281.36,288.18,296.75,296.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18038700.0,302.59,297.15,293.15,0.0,0.0,299.7,1.0,1.0,0.53,302.81,297.15,293.15,0.0,0.0,299.7,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,299.7,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,299.7,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,299.7,1.0,1.0,2.66,299.7,284.95,299.66,296.53,299.66,302.74,299.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.13,1.0,281.36,288.18,296.69,296.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18039000.0,302.52,297.15,293.15,0.0,0.0,299.49,1.0,1.0,0.53,302.74,297.15,293.15,0.0,0.0,299.49,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,299.49,1.0,1.0,0.41,302.29,297.15,293.15,0.0,0.0,299.49,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,299.49,1.0,1.0,2.66,299.49,284.95,299.46,296.45,299.46,302.67,299.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.1,1.0,281.36,288.18,296.63,296.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18039300.0,302.45,297.15,293.15,0.0,0.0,299.32,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,299.32,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,299.32,1.0,1.0,0.41,302.23,297.15,293.15,0.0,0.0,299.32,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,299.32,1.0,1.0,2.66,299.32,284.95,299.29,296.38,299.29,302.6,299.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.08,1.0,281.36,288.18,296.56,296.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18039600.0,302.38,297.15,293.15,0.0,0.0,299.17,1.0,1.0,0.53,302.62,297.15,293.15,0.0,0.0,299.17,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,299.17,1.0,1.0,0.41,302.17,297.15,293.15,0.0,0.0,299.17,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,299.17,1.0,1.0,2.66,299.17,284.95,299.15,296.33,299.15,302.54,299.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.05,1.0,281.36,288.18,296.5,296.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18039900.0,302.67,303.15,285.15,0.0,0.0,301.67,1.0,0.87,0.53,302.83,303.15,285.15,0.0,0.0,301.67,1.0,0.9,0.56,303.07,303.15,285.15,0.0,0.0,301.67,1.0,0.93,0.41,302.38,303.15,285.15,0.0,0.0,301.67,1.0,0.84,0.56,302.11,303.15,285.15,0.0,0.0,301.67,1.0,0.81,2.66,301.67,284.95,299.03,296.28,301.93,302.77,301.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,1345.54,0.0,13478.06,0.0,281.36,288.18,296.44,296.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18040200.0,302.94,303.15,285.15,0.0,0.0,302.06,1.0,0.89,0.53,303.07,303.15,285.15,0.0,0.0,302.06,1.0,0.91,0.56,303.32,303.15,285.15,0.0,0.0,302.06,1.0,0.95,0.41,302.64,303.15,285.15,0.0,0.0,302.06,1.0,0.85,0.56,302.41,303.15,285.15,0.0,0.0,302.06,1.0,0.81,2.66,302.06,284.95,298.91,296.23,302.11,303.03,302.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,245.04,0.0,13478.1,0.0,281.36,288.18,296.38,296.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18040500.0,303.05,303.15,285.15,0.0,0.0,302.15,1.0,0.9,0.53,303.17,303.15,285.15,0.0,0.0,302.15,1.0,0.92,0.56,303.42,303.15,285.15,0.0,0.0,302.15,1.0,0.97,0.41,302.75,303.15,285.15,0.0,0.0,302.15,1.0,0.84,0.56,302.55,303.15,285.15,0.0,0.0,302.15,1.0,0.8,2.66,302.15,284.95,298.79,296.18,302.17,303.14,302.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,57.5,0.0,13478.09,0.0,281.36,288.18,296.32,296.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18040800.0,303.09,303.15,285.15,0.0,0.0,302.17,1.0,0.9,0.53,303.22,303.15,285.15,0.0,0.0,302.17,1.0,0.93,0.56,303.46,303.15,285.15,0.0,0.0,302.17,1.0,0.98,0.41,302.8,303.15,285.15,0.0,0.0,302.17,1.0,0.83,0.56,302.62,303.15,285.15,0.0,0.0,302.17,1.0,0.79,2.66,302.17,284.95,298.68,296.13,302.17,303.18,302.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,10.34,0.0,13478.1,0.0,281.36,288.18,296.27,296.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18041100.0,303.11,303.15,285.15,0.0,0.0,302.16,1.0,0.9,0.53,303.23,303.15,285.15,0.0,0.0,302.16,1.0,0.93,0.56,303.47,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.41,302.81,303.15,285.15,0.0,0.0,302.16,1.0,0.82,0.56,302.64,303.15,285.15,0.0,0.0,302.16,1.0,0.77,2.66,302.16,284.95,298.56,296.08,302.16,303.2,302.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.36,288.18,296.22,296.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18041400.0,303.11,303.15,285.15,0.0,0.0,302.14,1.0,0.9,0.53,303.23,303.15,285.15,0.0,0.0,302.14,1.0,0.94,0.56,303.47,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.41,302.81,303.15,285.15,0.0,0.0,302.14,1.0,0.81,0.56,302.65,303.15,285.15,0.0,0.0,302.14,1.0,0.76,2.66,302.14,284.95,298.45,296.04,302.13,303.19,302.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.36,288.19,296.17,296.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18041700.0,303.1,303.15,285.15,0.0,0.0,302.11,1.0,0.9,0.53,303.22,303.15,285.15,0.0,0.0,302.11,1.0,0.94,0.56,303.46,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.41,302.81,303.15,285.15,0.0,0.0,302.11,1.0,0.8,0.56,302.65,303.15,285.15,0.0,0.0,302.11,1.0,0.74,2.66,302.11,284.95,298.35,296.0,302.1,303.18,302.11,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.13,0.0,281.36,288.19,296.12,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18042000.0,303.09,303.15,285.15,0.0,0.0,302.07,1.0,0.89,0.53,303.21,303.15,285.15,0.0,0.0,302.07,1.0,0.94,0.56,303.45,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.41,302.8,303.15,285.15,0.0,0.0,302.07,1.0,0.79,0.56,302.64,303.15,285.15,0.0,0.0,302.07,1.0,0.72,2.66,302.07,284.95,298.25,295.96,302.07,303.17,302.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.14,0.0,281.36,288.19,296.08,296.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18042300.0,303.08,303.15,285.15,0.0,0.0,302.04,1.0,0.89,0.53,303.2,303.15,285.15,0.0,0.0,302.04,1.0,0.94,0.56,303.43,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.41,302.79,303.15,285.15,0.0,0.0,302.04,1.0,0.78,0.56,302.63,303.15,285.15,0.0,0.0,302.04,1.0,0.7,2.66,302.04,284.95,298.16,295.93,302.04,303.16,302.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.16,0.0,281.36,288.19,296.04,296.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18042600.0,303.06,303.15,285.15,0.0,0.0,302.01,1.0,0.88,0.53,303.19,303.15,285.15,0.0,0.0,302.01,1.0,0.94,0.56,303.41,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.41,302.77,303.15,285.15,0.0,0.0,302.01,1.0,0.76,0.56,302.61,303.15,285.15,0.0,0.0,302.01,1.0,0.69,2.66,302.01,284.95,298.08,295.91,302.01,303.14,302.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.17,0.0,281.36,288.19,296.0,296.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18042900.0,303.05,303.15,285.15,0.0,0.0,301.98,1.0,0.88,0.53,303.17,303.15,285.15,0.0,0.0,301.98,1.0,0.94,0.56,303.4,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.41,302.76,303.15,285.15,0.0,0.0,301.98,1.0,0.75,0.56,302.6,303.15,285.15,0.0,0.0,301.98,1.0,0.67,2.66,301.98,284.95,298.01,295.89,301.98,303.12,301.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.19,0.0,281.36,288.19,295.97,295.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18043200.0,303.03,303.15,285.15,0.0,0.0,301.96,1.0,0.88,0.53,303.16,303.15,285.15,0.0,0.0,301.96,1.0,0.94,0.56,303.38,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.41,302.75,303.15,285.15,0.0,0.0,301.96,1.0,0.73,0.56,302.59,303.15,285.15,0.0,0.0,301.96,1.0,0.65,2.66,301.96,284.95,297.95,295.88,301.95,303.11,301.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.2,0.0,281.36,288.19,295.94,295.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18043500.0,303.02,303.15,285.15,0.0,0.0,301.93,1.0,0.87,0.53,303.15,303.15,285.15,0.0,0.0,301.93,1.0,0.94,0.56,303.37,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.41,302.74,303.15,285.15,0.0,0.0,301.93,1.0,0.72,0.56,302.58,303.15,285.15,0.0,0.0,301.93,1.0,0.63,2.66,301.93,284.95,297.9,295.88,301.93,303.1,301.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.2,0.0,281.36,288.19,295.92,295.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18043800.0,303.01,303.15,285.15,0.0,0.0,301.91,1.0,0.86,0.53,303.13,303.15,285.15,0.0,0.0,301.91,1.0,0.94,0.56,303.35,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.41,302.73,303.15,285.15,0.0,0.0,301.91,1.0,0.7,0.56,302.57,303.15,285.15,0.0,0.0,301.91,1.0,0.61,2.66,301.91,284.95,297.85,295.88,301.91,303.08,301.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.21,0.0,281.36,288.19,295.91,295.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18044100.0,302.99,303.15,285.15,0.0,0.0,301.89,1.0,0.86,0.54,303.12,303.15,285.15,0.0,0.0,301.89,1.0,0.93,0.57,303.34,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.42,302.72,303.15,285.15,0.0,0.0,301.89,1.0,0.69,0.57,302.56,303.15,285.15,0.0,0.0,301.89,1.0,0.59,2.64,301.89,284.95,297.8,295.89,301.89,303.07,301.89,1.0,1.0,0.0,0.0,1.0,1.0,5.68,0.0,5.68,-1.27,1.0,0.0,0.0,296.88,410.0,0.0,0.0,13472.1,0.0,281.36,288.19,295.9,295.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18044400.0,302.98,303.15,285.15,0.0,0.0,301.88,1.0,0.85,0.56,303.1,303.15,285.15,0.0,0.0,301.88,1.0,0.93,0.59,303.32,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.43,302.7,303.15,285.15,0.0,0.0,301.88,1.0,0.67,0.59,302.55,303.15,285.15,0.0,0.0,301.88,0.98,0.57,2.55,301.88,284.95,297.76,295.89,301.87,303.06,301.88,1.0,1.0,0.0,0.0,1.0,1.0,5.67,0.0,5.67,-1.27,1.0,0.0,0.0,302.49,410.0,0.0,0.0,13446.85,0.0,281.36,288.19,295.9,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18044700.0,302.96,303.15,285.15,0.0,0.0,301.86,1.0,0.84,0.58,303.09,303.15,285.15,0.0,0.0,301.86,1.0,0.93,0.61,303.3,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.45,302.69,303.15,285.15,0.0,0.0,301.86,1.0,0.66,0.61,302.55,303.15,285.15,0.0,0.0,301.86,0.95,0.54,2.46,301.86,284.95,297.71,295.89,301.85,303.05,301.86,1.0,1.0,0.0,0.0,1.0,1.0,5.66,0.0,5.66,-1.27,1.0,0.0,0.0,308.25,410.0,0.0,0.0,13420.71,0.0,281.36,288.19,295.9,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18045000.0,302.94,303.15,285.15,0.0,0.0,301.84,1.0,0.83,0.6,303.07,303.15,285.15,0.0,0.0,301.84,1.0,0.92,0.64,303.28,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.47,302.68,303.15,285.15,0.0,0.0,301.84,0.99,0.64,0.61,302.55,303.15,285.15,0.0,0.0,301.84,0.92,0.52,2.37,301.84,284.95,297.67,295.9,301.83,303.04,301.84,1.0,1.0,0.0,0.0,1.0,1.0,5.64,0.0,5.64,-1.26,1.0,0.0,0.0,316.15,410.0,0.0,0.0,13384.37,0.0,281.36,288.19,295.9,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18045300.0,302.93,303.15,285.15,0.0,0.0,301.82,1.0,0.83,0.63,303.05,303.15,285.15,0.0,0.0,301.82,1.0,0.92,0.67,303.27,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.49,302.67,303.15,285.15,0.0,0.0,301.82,0.97,0.62,0.59,302.55,303.15,285.15,0.0,0.0,301.82,0.9,0.5,2.28,301.82,284.95,297.63,295.9,301.81,303.02,301.82,1.0,1.0,0.0,0.0,1.0,1.0,5.62,0.0,5.62,-1.26,1.0,0.0,0.0,325.51,410.0,0.0,0.0,13340.75,0.0,281.36,288.19,295.9,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18045600.0,302.91,303.15,285.15,0.0,0.0,301.8,1.0,0.82,0.66,303.04,303.15,285.15,0.0,0.0,301.8,1.0,0.91,0.7,303.25,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.52,302.67,303.15,285.15,0.0,0.0,301.8,0.94,0.61,0.58,302.55,303.15,285.15,0.0,0.0,301.8,0.87,0.48,2.2,301.8,284.95,297.59,295.91,301.79,303.01,301.8,1.0,1.0,0.0,0.0,1.0,1.0,5.59,0.0,5.59,-1.25,1.0,0.0,0.0,335.2,410.0,0.0,0.0,13294.87,0.0,281.36,288.19,295.9,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18045900.0,302.89,303.15,285.15,0.0,0.0,301.78,1.0,0.81,0.69,303.02,303.15,285.15,0.0,0.0,301.78,1.0,0.91,0.73,303.23,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.54,302.66,303.15,285.15,0.0,0.0,301.78,0.92,0.59,0.56,302.55,303.15,285.15,0.0,0.0,301.78,0.85,0.46,2.11,301.78,284.95,297.55,295.92,301.78,302.99,301.78,1.0,1.0,0.0,0.0,1.0,1.0,5.57,0.0,5.57,-1.25,1.0,0.0,0.0,345.21,410.0,0.0,0.0,13246.69,0.0,281.36,288.19,295.91,295.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18046200.0,302.87,303.15,285.15,0.0,0.0,301.76,1.0,0.79,0.72,303.0,303.15,285.15,0.0,0.0,301.76,1.0,0.9,0.76,303.21,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.56,302.66,303.15,285.15,0.0,0.0,301.76,0.89,0.57,0.55,302.55,303.15,285.15,0.0,0.0,301.76,0.82,0.44,2.02,301.76,284.95,297.52,295.92,301.76,302.98,301.76,1.0,1.0,0.0,0.0,1.0,1.0,5.54,0.0,5.54,-1.24,1.0,0.0,0.0,356.41,410.0,0.0,0.0,13191.59,0.0,281.36,288.2,295.91,295.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18046500.0,302.86,303.15,285.15,0.0,0.0,301.74,0.98,0.78,0.71,302.98,303.15,285.15,0.0,0.0,301.74,1.0,0.89,0.81,303.19,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.6,302.65,303.15,285.15,0.0,0.0,301.74,0.87,0.56,0.53,302.55,303.15,285.15,0.0,0.0,301.74,0.8,0.42,1.94,301.74,284.95,297.48,295.93,301.74,302.97,301.74,1.0,1.0,0.0,0.0,1.0,1.0,5.5,0.0,5.5,-1.23,1.0,0.0,0.0,372.35,410.0,0.0,0.0,13112.23,0.0,281.35,288.2,295.92,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18046800.0,302.85,303.15,285.15,0.0,0.0,301.73,0.96,0.77,0.7,302.96,303.15,285.15,0.0,0.0,301.73,0.99,0.89,0.84,303.17,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.63,302.65,303.15,285.15,0.0,0.0,301.73,0.84,0.54,0.52,302.55,303.15,285.15,0.0,0.0,301.73,0.77,0.4,1.85,301.73,284.95,297.45,295.93,301.72,302.96,301.73,1.0,1.0,0.0,0.0,1.0,1.0,5.46,0.0,5.46,-1.22,1.0,0.0,0.0,391.49,410.0,0.0,0.0,13014.5,0.0,281.35,288.2,295.92,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18047100.0,302.85,303.15,285.15,0.0,0.0,301.71,0.93,0.76,0.69,302.95,303.15,285.15,0.0,0.0,301.71,0.97,0.88,0.83,303.14,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.68,302.65,303.15,285.15,0.0,0.0,301.71,0.82,0.52,0.5,302.55,303.15,285.15,0.0,0.0,301.71,0.74,0.38,1.77,301.71,284.95,297.42,295.93,301.71,302.95,301.71,1.0,1.0,0.0,0.0,1.0,1.0,5.38,0.0,5.38,-1.2,1.0,0.0,0.0,415.64,410.0,0.0,0.0,12774.79,0.0,281.35,288.2,295.92,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18047400.0,302.84,303.15,285.15,0.0,0.0,301.7,0.91,0.75,0.68,302.94,303.15,285.15,0.0,0.0,301.7,0.96,0.87,0.83,303.12,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.7,302.64,303.15,285.15,0.0,0.0,301.7,0.8,0.5,0.49,302.55,303.15,285.15,0.0,0.0,301.7,0.72,0.36,1.68,301.7,284.95,297.39,295.93,301.7,302.94,301.7,1.0,0.98,0.0,0.0,1.0,1.0,5.26,0.0,5.26,-1.18,1.0,0.0,0.0,422.84,410.0,0.0,0.0,12162.13,0.0,281.35,288.2,295.93,295.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18047700.0,302.84,303.15,285.15,0.0,0.0,301.69,0.9,0.74,0.67,302.94,303.15,285.15,0.0,0.0,301.69,0.95,0.86,0.82,303.11,303.15,285.15,0.0,0.0,301.69,0.99,0.99,0.7,302.64,303.15,285.15,0.0,0.0,301.69,0.79,0.49,0.47,302.55,303.15,285.15,0.0,0.0,301.69,0.7,0.34,1.6,301.69,284.95,297.37,295.92,301.69,302.94,301.69,1.0,0.97,0.0,0.0,1.0,1.0,5.11,0.0,5.11,-1.14,1.0,0.0,0.0,424.88,410.0,0.0,0.0,11415.63,0.0,281.35,288.2,295.93,295.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18048000.0,302.84,303.15,285.15,0.0,0.0,301.68,0.89,0.73,0.66,302.93,303.15,285.15,0.0,0.0,301.68,0.94,0.86,0.81,303.11,303.15,285.15,0.0,0.0,301.68,0.99,0.99,0.69,302.64,303.15,285.15,0.0,0.0,301.68,0.77,0.47,0.46,302.56,303.15,285.15,0.0,0.0,301.68,0.69,0.32,1.51,301.68,284.95,297.34,295.9,301.68,302.93,301.68,1.0,0.95,0.0,0.0,1.0,1.0,4.97,0.0,4.97,-1.11,1.0,0.0,0.0,424.8,410.0,0.0,0.0,10696.12,0.0,281.35,288.2,295.92,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18048300.0,302.84,303.15,285.15,0.0,0.0,301.68,0.88,0.72,0.65,302.93,303.15,285.15,0.0,0.0,301.68,0.93,0.85,0.81,303.1,303.15,285.15,0.0,0.0,301.68,0.98,0.99,0.69,302.65,303.15,285.15,0.0,0.0,301.68,0.76,0.45,0.44,302.57,303.15,285.15,0.0,0.0,301.68,0.67,0.31,1.43,301.68,284.95,297.32,295.89,301.68,302.93,301.68,1.0,0.93,0.0,0.0,1.0,1.0,4.84,0.0,4.84,-1.08,1.0,0.0,0.0,424.47,410.0,0.0,0.0,10018.98,0.0,281.35,288.2,295.91,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18048600.0,302.84,303.15,285.15,0.0,0.0,301.68,0.87,0.71,0.65,302.93,303.15,285.15,0.0,0.0,301.68,0.92,0.84,0.8,303.1,303.15,285.15,0.0,0.0,301.68,0.98,0.99,0.69,302.65,303.15,285.15,0.0,0.0,301.68,0.75,0.44,0.43,302.57,303.15,285.15,0.0,0.0,301.68,0.65,0.29,1.35,301.68,284.95,297.3,295.87,301.67,302.94,301.68,1.0,0.91,0.0,0.0,1.0,1.0,4.7,0.0,4.7,-1.05,1.0,0.0,0.0,424.11,410.0,0.0,0.0,9383.18,0.0,281.35,288.2,295.9,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18048900.0,302.84,303.15,285.15,0.0,0.0,301.67,0.86,0.7,0.64,302.93,303.15,285.15,0.0,0.0,301.67,0.92,0.83,0.79,303.1,303.15,285.15,0.0,0.0,301.67,0.97,0.99,0.69,302.65,303.15,285.15,0.0,0.0,301.67,0.74,0.42,0.41,302.58,303.15,285.15,0.0,0.0,301.67,0.64,0.27,1.27,301.67,284.95,297.28,295.85,301.67,302.94,301.67,1.0,0.9,0.0,0.0,1.0,1.0,4.57,0.0,4.57,-1.02,1.0,0.0,0.0,423.76,410.0,0.0,0.0,8786.28,0.0,281.35,288.2,295.89,295.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18049200.0,302.84,303.15,285.15,0.0,0.0,301.67,0.86,0.69,0.63,302.93,303.15,285.15,0.0,0.0,301.67,0.91,0.83,0.79,303.1,303.15,285.15,0.0,0.0,301.67,0.97,0.98,0.69,302.66,303.15,285.15,0.0,0.0,301.67,0.72,0.41,0.4,302.59,303.15,285.15,0.0,0.0,301.67,0.62,0.25,1.19,301.67,284.95,297.26,295.83,301.67,302.94,301.67,1.0,0.88,0.0,0.0,1.0,1.0,4.44,0.0,4.44,-0.99,1.0,0.0,0.0,423.41,410.0,0.0,0.0,8226.0,0.0,281.35,288.2,295.87,295.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18049500.0,302.84,303.15,285.15,0.0,0.0,301.66,0.85,0.68,0.62,302.93,303.15,285.15,0.0,0.0,301.66,0.9,0.82,0.78,303.09,303.15,285.15,0.0,0.0,301.66,0.96,0.98,0.69,302.66,303.15,285.15,0.0,0.0,301.66,0.71,0.39,0.38,302.6,303.15,285.15,0.0,0.0,301.66,0.61,0.23,1.11,301.66,284.95,297.24,295.81,301.66,302.94,301.66,1.0,0.86,0.0,0.0,1.0,1.0,4.31,0.0,4.31,-0.96,1.0,0.0,0.0,423.06,410.0,0.0,0.0,7700.23,0.0,281.35,288.2,295.86,295.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18049800.0,302.85,303.15,285.15,0.0,0.0,301.66,0.84,0.67,0.61,302.93,303.15,285.15,0.0,0.0,301.66,0.9,0.81,0.77,303.09,303.15,285.15,0.0,0.0,301.66,0.96,0.98,0.69,302.66,303.15,285.15,0.0,0.0,301.66,0.7,0.37,0.37,302.61,303.15,285.15,0.0,0.0,301.66,0.59,0.22,1.04,301.66,284.95,297.21,295.79,301.66,302.94,301.66,1.0,0.85,0.0,0.0,1.0,1.0,4.18,0.0,4.18,-0.94,1.0,0.0,0.0,422.71,410.0,0.0,0.0,7206.96,0.0,281.35,288.2,295.84,295.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18050100.0,302.85,303.15,285.15,0.0,0.0,301.66,0.84,0.66,0.6,302.93,303.15,285.15,0.0,0.0,301.66,0.89,0.8,0.77,303.09,303.15,285.15,0.0,0.0,301.66,0.96,0.98,0.69,302.67,303.15,285.15,0.0,0.0,301.66,0.69,0.36,0.35,302.62,303.15,285.15,0.0,0.0,301.66,0.57,0.2,0.97,301.66,284.95,297.18,295.78,301.65,302.94,301.66,1.0,0.83,0.0,0.0,1.0,1.0,4.05,0.0,4.05,-0.91,1.0,0.0,0.0,422.37,410.0,0.0,0.0,6744.36,0.0,281.35,288.2,295.82,295.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18050400.0,302.85,303.15,285.15,0.0,0.0,301.65,0.83,0.65,0.59,302.93,303.15,285.15,0.0,0.0,301.65,0.88,0.8,0.76,303.09,303.15,285.15,0.0,0.0,301.65,0.95,0.98,0.69,302.67,303.15,285.15,0.0,0.0,301.65,0.68,0.34,0.34,302.63,303.15,285.15,0.0,0.0,301.65,0.55,0.18,0.89,301.65,284.95,297.15,295.77,301.65,302.95,301.65,1.0,0.82,0.0,0.0,1.0,1.0,3.93,0.0,3.93,-0.88,1.0,0.0,0.0,422.02,410.0,0.0,0.0,6310.44,0.0,281.35,288.2,295.81,295.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18050700.0,302.85,303.15,285.15,0.0,0.0,301.64,0.82,0.64,0.59,302.93,303.15,285.15,0.0,0.0,301.64,0.88,0.79,0.75,303.08,303.15,285.15,0.0,0.0,301.64,0.95,0.97,0.68,302.67,303.15,285.15,0.0,0.0,301.64,0.66,0.33,0.32,302.64,303.15,285.15,0.0,0.0,301.64,0.53,0.17,0.82,301.64,284.95,297.1,295.76,301.64,302.95,301.64,1.0,0.8,0.0,0.0,1.0,1.0,3.81,0.0,3.81,-0.85,1.0,0.0,0.0,421.7,410.0,0.0,0.0,5903.49,0.0,281.35,288.2,295.8,295.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18051000.0,302.85,303.15,285.15,0.0,0.0,301.63,0.82,0.63,0.58,302.92,303.15,285.15,0.0,0.0,301.63,0.87,0.78,0.75,303.08,303.15,285.15,0.0,0.0,301.63,0.94,0.97,0.68,302.68,303.15,285.15,0.0,0.0,301.63,0.65,0.31,0.31,302.65,303.15,285.15,0.0,0.0,301.63,0.51,0.15,0.75,301.63,284.95,297.04,295.74,301.63,302.95,301.63,1.0,0.79,0.0,0.0,1.0,1.0,3.69,0.0,3.69,-0.83,1.0,0.0,0.0,421.41,410.0,0.0,0.0,5520.98,0.0,281.35,288.2,295.78,295.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18051300.0,302.85,303.15,285.15,0.0,0.0,301.61,0.81,0.62,0.57,302.92,303.15,285.15,0.0,0.0,301.61,0.87,0.77,0.74,303.08,303.15,285.15,0.0,0.0,301.61,0.94,0.97,0.68,302.68,303.15,285.15,0.0,0.0,301.61,0.64,0.29,0.29,302.66,303.15,285.15,0.0,0.0,301.61,0.49,0.14,0.69,301.61,284.95,296.96,295.72,301.61,302.95,301.61,1.0,0.78,0.0,0.0,1.0,1.0,3.57,0.0,3.57,-0.8,1.0,0.0,0.0,421.15,410.0,0.0,0.0,5160.59,0.0,281.35,288.21,295.77,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18051600.0,302.85,303.15,285.15,0.0,0.0,301.59,0.81,0.61,0.56,302.92,303.15,285.15,0.0,0.0,301.59,0.86,0.76,0.73,303.07,303.15,285.15,0.0,0.0,301.59,0.94,0.96,0.68,302.68,303.15,285.15,0.0,0.0,301.59,0.63,0.28,0.28,302.67,303.15,285.15,0.0,0.0,301.59,0.47,0.12,0.62,301.59,284.95,296.87,295.69,301.59,302.95,301.59,1.0,0.76,0.0,0.0,1.0,1.0,3.45,0.0,3.45,-0.77,1.0,0.0,0.0,420.9,410.0,0.0,0.0,4820.64,0.0,281.35,288.21,295.75,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18051900.0,302.85,303.15,285.15,0.0,0.0,301.57,0.8,0.6,0.55,302.91,303.15,285.15,0.0,0.0,301.57,0.86,0.76,0.73,303.07,303.15,285.15,0.0,0.0,301.57,0.93,0.96,0.68,302.68,303.15,285.15,0.0,0.0,301.57,0.62,0.26,0.26,302.68,303.15,285.15,0.0,0.0,301.57,0.44,0.11,0.55,301.57,284.95,296.77,295.65,301.56,302.95,301.57,1.0,0.75,0.0,0.0,1.0,1.0,3.33,0.0,3.33,-0.75,1.0,0.0,0.0,420.66,410.0,0.0,0.0,4500.02,0.0,281.35,288.21,295.72,295.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18052200.0,302.85,303.15,285.15,0.0,0.0,301.55,0.79,0.59,0.54,302.91,303.15,285.15,0.0,0.0,301.55,0.85,0.75,0.72,303.06,303.15,285.15,0.0,0.0,301.55,0.93,0.96,0.67,302.68,303.15,285.15,0.0,0.0,301.55,0.6,0.25,0.25,302.69,303.15,285.15,0.0,0.0,301.55,0.41,0.09,0.49,301.55,284.95,296.67,295.62,301.54,302.95,301.55,1.0,0.74,0.0,0.0,1.0,1.0,3.21,0.0,3.21,-0.72,1.0,0.0,0.0,420.42,410.0,0.0,0.0,4197.85,0.0,281.35,288.21,295.7,295.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18052500.0,302.84,303.15,285.15,0.0,0.0,301.52,0.79,0.58,0.53,302.91,303.15,285.15,0.0,0.0,301.52,0.85,0.74,0.71,303.05,303.15,285.15,0.0,0.0,301.52,0.93,0.95,0.67,302.68,303.15,285.15,0.0,0.0,301.52,0.59,0.23,0.24,302.7,303.15,285.15,0.0,0.0,301.52,0.38,0.08,0.43,301.52,284.95,296.57,295.58,301.51,302.95,301.52,1.0,0.72,0.0,0.0,1.0,1.0,3.09,0.0,3.09,-0.7,1.0,0.0,0.0,417.86,398.0,0.0,0.0,3899.24,0.0,281.35,288.21,295.67,295.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18052800.0,302.84,303.15,285.15,0.0,0.0,301.49,0.79,0.57,0.52,302.9,303.15,285.15,0.0,0.0,301.49,0.85,0.73,0.7,303.05,303.15,285.15,0.0,0.0,301.49,0.93,0.95,0.67,302.68,303.15,285.15,0.0,0.0,301.49,0.58,0.22,0.22,302.71,303.15,285.15,0.0,0.0,301.49,0.35,0.06,0.36,301.49,284.95,296.47,295.54,301.48,302.94,301.49,1.0,0.7,0.0,0.0,1.0,1.0,2.97,0.0,2.97,-0.67,1.0,0.0,0.0,395.05,374.0,0.0,0.0,3499.35,0.0,281.35,288.21,295.63,295.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18053100.0,302.84,303.15,285.15,0.0,0.0,301.47,0.79,0.56,0.51,302.9,303.15,285.15,0.0,0.0,301.47,0.86,0.72,0.69,303.04,303.15,285.15,0.0,0.0,301.47,0.94,0.95,0.67,302.69,303.15,285.15,0.0,0.0,301.47,0.57,0.2,0.21,302.72,303.15,285.15,0.0,0.0,301.47,0.32,0.05,0.3,301.47,284.95,296.37,295.51,301.46,302.94,301.47,1.0,0.67,0.0,0.0,1.0,1.0,2.85,0.0,2.85,-0.64,1.0,0.0,0.0,366.59,338.0,0.0,0.0,3097.8,0.0,281.35,288.21,295.6,295.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18053400.0,302.84,303.15,285.15,0.0,0.0,301.44,0.8,0.55,0.5,302.89,303.15,285.15,0.0,0.0,301.44,0.87,0.71,0.68,303.04,303.15,285.15,0.0,0.0,301.44,0.96,0.94,0.66,302.69,303.15,285.15,0.0,0.0,301.44,0.56,0.19,0.19,302.73,303.15,285.15,0.0,0.0,301.44,0.28,0.04,0.23,301.44,284.95,296.28,295.47,301.43,302.93,301.44,1.0,0.64,0.0,0.0,1.0,1.0,2.73,0.0,2.73,-0.62,1.0,0.0,0.0,337.11,314.0,0.0,0.0,2723.19,0.0,281.35,288.21,295.57,295.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18053700.0,302.84,303.15,285.15,0.0,0.0,301.42,0.81,0.54,0.49,302.89,303.15,285.15,0.0,0.0,301.42,0.88,0.7,0.67,303.03,303.15,285.15,0.0,0.0,301.42,0.97,0.94,0.66,302.7,303.15,285.15,0.0,0.0,301.42,0.55,0.17,0.18,302.75,303.15,285.15,0.0,0.0,301.42,0.22,0.03,0.17,301.42,284.95,296.21,295.44,301.41,302.93,301.42,1.0,0.61,0.0,0.0,1.0,1.0,2.61,0.0,2.61,-0.59,1.0,0.0,0.0,307.47,278.0,0.0,0.0,2378.95,0.0,281.35,288.21,295.53,295.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18054000.0,302.84,303.15,285.15,0.0,0.0,301.4,0.81,0.53,0.48,302.89,303.15,285.15,0.0,0.0,301.4,0.89,0.69,0.66,303.03,303.15,285.15,0.0,0.0,301.4,0.98,0.93,0.65,302.71,303.15,285.15,0.0,0.0,301.4,0.55,0.16,0.16,302.76,303.15,285.15,0.0,0.0,301.4,0.0,0.01,0.11,301.4,284.95,296.15,295.42,301.39,302.93,301.4,1.0,0.59,0.0,0.0,1.0,1.0,2.49,0.0,2.49,-0.56,1.0,0.0,0.0,277.87,254.0,0.0,0.0,2063.85,0.0,281.35,288.21,295.5,295.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18054300.0,302.84,303.15,285.15,0.0,0.0,301.39,0.82,0.52,0.47,302.89,303.15,285.15,0.0,0.0,301.39,0.9,0.69,0.65,303.03,303.15,285.15,0.0,0.0,301.39,1.0,0.93,0.65,302.72,303.15,285.15,0.0,0.0,301.39,0.54,0.15,0.15,302.78,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.04,301.39,284.95,296.11,295.41,301.38,302.93,301.39,1.0,0.55,0.0,0.0,1.0,1.0,2.36,0.0,2.36,-0.53,1.0,0.0,0.0,248.63,218.0,0.0,0.0,1748.43,0.0,281.35,288.21,295.48,295.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18054600.0,302.84,303.15,285.15,0.0,0.0,301.38,0.84,0.51,0.46,302.89,303.15,285.15,0.0,0.0,301.38,0.92,0.68,0.65,303.03,303.15,285.15,0.0,0.0,301.38,1.0,0.93,0.61,302.73,303.15,285.15,0.0,0.0,301.38,0.53,0.13,0.13,302.79,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.04,301.38,284.95,296.09,295.4,301.38,302.93,301.38,1.0,0.52,0.0,0.0,1.0,1.0,2.27,0.0,2.27,-0.51,1.0,0.0,0.0,218.03,194.0,0.0,0.0,1509.31,0.0,281.35,288.21,295.46,295.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18054900.0,302.84,303.15,285.15,0.0,0.0,301.39,0.85,0.5,0.45,302.89,303.15,285.15,0.0,0.0,301.39,0.94,0.67,0.64,303.05,303.15,285.15,0.0,0.0,301.39,1.0,0.92,0.57,302.74,303.15,285.15,0.0,0.0,301.39,0.53,0.12,0.12,302.8,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.03,301.39,284.95,296.09,295.4,301.39,302.94,301.39,1.0,0.5,0.0,0.0,1.0,1.0,2.17,0.0,2.17,-0.49,1.0,0.0,0.0,190.91,173.0,3.74,0.0,1293.51,0.0,281.35,288.21,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18055200.0,302.85,303.15,285.15,0.0,0.0,301.39,0.85,0.49,0.44,302.89,303.15,285.15,0.0,0.0,301.39,0.94,0.66,0.63,303.06,303.15,285.15,0.0,0.0,301.39,1.0,0.92,0.56,302.75,303.15,285.15,0.0,0.0,301.39,0.51,0.11,0.11,302.8,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.03,301.39,284.95,296.1,295.41,301.4,302.95,301.39,1.0,0.49,0.0,0.0,1.0,1.0,2.12,0.0,2.12,-0.48,1.0,0.0,0.0,183.9,182.0,5.55,0.0,1213.43,0.0,281.35,288.21,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18055500.0,302.85,303.15,285.15,0.0,0.0,301.4,0.84,0.48,0.43,302.89,303.15,285.15,0.0,0.0,301.4,0.93,0.65,0.62,303.06,303.15,285.15,0.0,0.0,301.4,1.0,0.92,0.57,302.76,303.15,285.15,0.0,0.0,301.4,0.49,0.09,0.1,302.81,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.03,301.4,284.95,296.12,295.41,301.4,302.95,301.4,1.0,0.49,0.0,0.0,1.0,1.0,2.1,0.0,2.1,-0.48,1.0,0.0,0.0,186.26,188.0,5.59,0.0,1193.17,0.0,281.35,288.21,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18055800.0,302.85,303.15,285.15,0.0,0.0,301.4,0.83,0.47,0.43,302.89,303.15,285.15,0.0,0.0,301.4,0.92,0.64,0.61,303.05,303.15,285.15,0.0,0.0,301.4,1.0,0.91,0.58,302.76,303.15,285.15,0.0,0.0,301.4,0.45,0.08,0.09,302.81,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.03,301.4,284.95,296.14,295.42,301.41,302.95,301.4,1.0,0.49,0.0,0.0,1.0,1.0,2.08,0.0,2.08,-0.47,1.0,0.0,0.0,191.93,194.0,5.26,0.0,1193.25,0.0,281.35,288.21,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18056100.0,302.85,303.15,285.15,0.0,0.0,301.41,0.83,0.46,0.42,302.89,303.15,285.15,0.0,0.0,301.41,0.92,0.63,0.6,303.05,303.15,285.15,0.0,0.0,301.41,1.0,0.91,0.57,302.77,303.15,285.15,0.0,0.0,301.41,0.42,0.07,0.07,302.81,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.03,301.41,284.95,296.16,295.43,301.41,302.95,301.41,1.0,0.48,0.0,0.0,1.0,1.0,2.04,0.0,2.04,-0.46,1.0,0.0,0.0,189.08,188.0,5.21,0.0,1142.47,0.0,281.35,288.21,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18056400.0,302.86,303.15,285.15,0.0,0.0,301.42,0.82,0.45,0.41,302.89,303.15,285.15,0.0,0.0,301.42,0.92,0.62,0.6,303.05,303.15,285.15,0.0,0.0,301.42,1.0,0.91,0.57,302.77,303.15,285.15,0.0,0.0,301.41,0.39,0.06,0.06,302.81,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.03,301.41,284.95,296.18,295.44,301.42,302.95,301.42,1.0,0.47,0.0,0.0,1.0,1.0,2.0,0.0,2.0,-0.45,1.0,0.0,0.0,184.45,179.0,4.93,0.0,1083.07,0.0,281.35,288.22,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18056700.0,302.86,303.15,285.15,0.0,0.0,301.42,0.82,0.44,0.4,302.89,303.15,285.15,0.0,0.0,301.42,0.91,0.62,0.59,303.04,303.15,285.15,0.0,0.0,301.42,1.0,0.9,0.57,302.78,303.15,285.15,0.0,0.0,301.42,0.35,0.05,0.05,302.81,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.03,301.42,284.95,296.19,295.44,301.42,302.95,301.42,1.0,0.47,0.0,0.0,1.0,1.0,1.97,0.0,1.97,-0.44,1.0,0.0,0.0,184.52,173.0,4.15,0.0,1052.23,0.0,281.35,288.22,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18057000.0,302.86,303.15,285.15,0.0,0.0,301.42,0.81,0.43,0.39,302.89,303.15,285.15,0.0,0.0,301.42,0.91,0.61,0.58,303.04,303.15,285.15,0.0,0.0,301.42,1.0,0.9,0.57,302.78,303.15,285.15,0.0,0.0,301.42,0.3,0.03,0.04,302.82,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.03,301.42,284.95,296.19,295.44,301.42,302.94,301.42,1.0,0.46,0.0,0.0,1.0,1.0,1.93,0.0,1.93,-0.43,1.0,0.0,0.0,181.24,179.0,2.12,0.0,1003.61,0.0,281.35,288.22,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18057300.0,302.86,303.15,285.15,0.0,0.0,301.42,0.81,0.42,0.38,302.89,303.15,285.15,0.0,0.0,301.42,0.91,0.6,0.57,303.03,303.15,285.15,0.0,0.0,301.42,1.0,0.9,0.56,302.79,303.15,285.15,0.0,0.0,301.42,0.22,0.02,0.03,302.82,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.03,301.42,284.95,296.18,295.44,301.42,302.94,301.42,1.0,0.46,0.0,0.0,1.0,1.0,1.89,0.0,1.89,-0.43,1.0,0.0,0.0,178.35,173.0,0.0,0.0,958.53,0.0,281.35,288.22,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18057600.0,302.86,303.15,285.15,0.0,0.0,301.41,0.81,0.41,0.37,302.89,303.15,285.15,0.0,0.0,301.41,0.91,0.59,0.56,303.03,303.15,285.15,0.0,0.0,301.41,1.0,0.89,0.56,302.79,303.15,285.15,0.0,0.0,301.41,0.0,0.01,0.02,302.82,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.03,301.41,284.95,296.15,295.42,301.41,302.94,301.41,1.0,0.45,0.0,0.0,1.0,1.0,1.85,0.0,1.85,-0.42,1.0,0.0,0.0,174.54,164.0,0.0,0.0,909.84,0.0,281.35,288.22,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18057900.0,302.86,303.15,285.15,0.0,0.0,301.4,0.8,0.4,0.37,302.88,303.15,285.15,0.0,0.0,301.4,0.9,0.58,0.55,303.03,303.15,285.15,0.0,0.0,301.4,1.0,0.89,0.56,302.8,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.01,302.82,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.03,301.4,284.95,296.1,295.4,301.39,302.94,301.4,1.0,0.45,0.0,0.0,1.0,1.0,1.81,0.0,1.81,-0.41,1.0,0.0,0.0,172.91,173.0,0.0,0.0,873.44,0.0,281.35,288.22,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18058200.0,302.86,303.15,285.15,0.0,0.0,301.38,0.79,0.39,0.36,302.88,303.15,285.15,0.0,0.0,301.38,0.9,0.57,0.55,303.02,303.15,285.15,0.0,0.0,301.38,1.0,0.88,0.55,302.8,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.01,302.82,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.03,301.38,284.95,296.02,295.38,301.37,302.93,301.38,1.0,0.44,0.0,0.0,1.0,1.0,1.79,0.0,1.79,-0.4,1.0,0.0,0.0,171.93,167.0,0.0,0.0,851.55,0.0,281.35,288.22,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18058500.0,302.86,303.15,285.15,0.0,0.0,301.36,0.79,0.38,0.35,302.87,303.15,285.15,0.0,0.0,301.36,0.89,0.56,0.54,303.01,303.15,285.15,0.0,0.0,301.36,1.0,0.88,0.55,302.8,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.01,302.82,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.03,301.36,284.95,295.92,295.35,301.35,302.93,301.36,1.0,0.44,0.0,0.0,1.0,1.0,1.76,0.0,1.76,-0.4,1.0,0.0,0.0,169.75,158.0,0.0,0.0,823.62,0.0,281.35,288.22,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18058800.0,302.85,303.15,285.15,0.0,0.0,301.33,0.79,0.37,0.34,302.87,303.15,285.15,0.0,0.0,301.33,0.89,0.55,0.53,303.0,303.15,285.15,0.0,0.0,301.33,1.0,0.87,0.55,302.79,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.01,302.81,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.03,301.33,284.95,295.82,295.33,301.32,302.92,301.33,1.0,0.43,0.0,0.0,1.0,1.0,1.73,0.0,1.73,-0.39,1.0,0.0,0.0,165.78,164.0,0.0,0.0,787.01,0.0,281.35,288.22,295.38,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18059100.0,302.85,303.15,285.15,0.0,0.0,301.3,0.78,0.36,0.33,302.86,303.15,285.15,0.0,0.0,301.3,0.89,0.54,0.52,302.99,303.15,285.15,0.0,0.0,301.3,1.0,0.86,0.54,302.79,303.15,285.15,0.0,0.0,301.32,0.0,0.0,0.01,302.81,303.15,285.15,0.0,0.0,301.32,0.0,0.0,0.03,301.3,284.95,295.7,295.3,301.28,302.91,301.3,1.0,0.43,0.0,0.0,1.0,1.0,1.71,0.0,1.71,-0.39,1.0,0.0,0.0,162.72,158.0,0.0,0.0,755.25,0.0,281.35,288.22,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18059400.0,302.85,303.15,285.15,0.0,0.0,301.27,0.77,0.35,0.32,302.85,303.15,285.15,0.0,0.0,301.27,0.88,0.53,0.51,302.98,303.15,285.15,0.0,0.0,301.27,1.0,0.86,0.54,302.78,303.15,285.15,0.0,0.0,301.29,0.0,0.0,0.01,302.81,303.15,285.15,0.0,0.0,301.29,0.0,0.0,0.03,301.27,284.95,295.59,295.27,301.25,302.91,301.27,1.0,0.43,0.0,0.0,1.0,1.0,1.69,0.0,1.69,-0.38,1.0,0.0,0.0,163.51,164.0,0.0,0.0,742.16,0.0,281.35,288.22,295.34,295.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18059700.0,302.84,303.15,285.15,0.0,0.0,301.23,0.77,0.34,0.31,302.85,303.15,285.15,0.0,0.0,301.23,0.89,0.52,0.5,302.97,303.15,285.15,0.0,0.0,301.23,1.0,0.85,0.52,302.78,303.15,285.15,0.0,0.0,301.25,0.0,0.0,0.01,302.81,303.15,285.15,0.0,0.0,301.25,0.0,0.0,0.03,301.23,284.95,295.48,295.24,301.21,302.9,301.23,1.0,0.41,0.0,0.0,1.0,1.0,1.64,0.0,1.64,-0.37,1.0,0.0,0.0,152.73,143.0,0.0,0.0,674.87,0.0,281.35,288.22,295.31,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
