time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060000.0,302.84,303.15,285.15,0.0,0.0,301.2,0.77,0.33,0.3,302.84,303.15,285.15,0.0,0.0,301.2,0.88,0.51,0.49,302.96,303.15,285.15,0.0,0.0,301.2,1.0,0.84,0.52,302.77,303.15,285.15,0.0,0.0,301.22,0.0,0.0,0.01,302.8,303.15,285.15,0.0,0.0,301.22,0.0,0.0,0.03,301.2,284.95,295.37,295.21,301.18,302.89,301.2,1.0,0.41,0.0,0.0,1.0,1.0,1.61,0.0,1.61,-0.37,1.0,0.0,0.0,150.48,149.0,0.0,0.0,648.45,0.0,281.35,288.22,295.28,295.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18060300.0,302.83,303.15,285.15,0.0,0.0,301.17,0.75,0.32,0.29,302.83,303.15,285.15,0.0,0.0,301.17,0.87,0.5,0.48,302.95,303.15,285.15,0.0,0.0,301.17,1.0,0.84,0.53,302.76,303.15,285.15,0.0,0.0,301.19,0.0,0.0,0.01,302.8,303.15,285.15,0.0,0.0,301.19,0.0,0.0,0.03,301.17,284.95,295.28,295.19,301.15,302.88,301.17,1.0,0.41,0.0,0.0,1.0,1.0,1.59,0.0,1.59,-0.36,1.0,0.0,0.0,154.19,158.0,0.0,0.0,649.07,0.0,281.34,288.22,295.26,295.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18060600.0,302.83,303.15,285.15,0.0,0.0,301.14,0.75,0.31,0.28,302.82,303.15,285.15,0.0,0.0,301.14,0.87,0.49,0.46,302.93,303.15,285.15,0.0,0.0,301.14,1.0,0.83,0.52,302.76,303.15,285.15,0.0,0.0,301.16,0.0,0.0,0.01,302.8,303.15,285.15,0.0,0.0,301.16,0.0,0.0,0.03,301.14,284.95,295.21,295.17,301.13,302.87,301.14,1.0,0.4,0.0,0.0,1.0,1.0,1.55,0.0,1.55,-0.35,1.0,0.0,0.0,147.83,134.0,0.0,0.0,604.93,0.0,281.34,288.22,295.23,295.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18060900.0,302.83,303.15,285.15,0.0,0.0,301.12,0.74,0.3,0.27,302.82,303.15,285.15,0.0,0.0,301.12,0.87,0.47,0.45,302.93,303.15,285.15,0.0,0.0,301.12,1.0,0.82,0.51,302.75,303.15,285.15,0.0,0.0,301.13,0.0,0.0,0.01,302.8,303.15,285.15,0.0,0.0,301.13,0.0,0.0,0.02,301.12,284.95,295.17,295.15,301.11,302.87,301.12,1.0,0.39,0.0,0.0,1.0,1.0,1.52,0.0,1.52,-0.35,1.0,0.0,0.0,143.99,143.0,0.0,0.0,572.99,0.0,281.34,288.22,295.21,295.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18061200.0,302.83,303.15,285.15,0.0,0.0,301.11,0.74,0.28,0.26,302.81,303.15,285.15,0.0,0.0,301.11,0.86,0.46,0.44,302.92,303.15,285.15,0.0,0.0,301.11,1.0,0.81,0.51,302.74,303.15,285.15,0.0,0.0,301.12,0.0,0.0,0.01,302.79,303.15,285.15,0.0,0.0,301.12,0.0,0.0,0.02,301.11,284.95,295.15,295.15,301.1,302.86,301.11,1.0,0.39,0.0,0.0,1.0,1.0,1.49,0.0,1.49,-0.34,1.0,0.0,0.0,142.61,134.0,0.0,0.0,552.36,0.0,281.34,288.22,295.19,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18061500.0,302.83,303.15,285.15,0.0,0.0,301.1,0.73,0.27,0.25,302.81,303.15,285.15,0.0,0.0,301.1,0.86,0.45,0.43,302.91,303.15,285.15,0.0,0.0,301.1,1.0,0.8,0.51,302.74,303.15,285.15,0.0,0.0,301.1,0.0,0.0,0.01,302.79,303.15,285.15,0.0,0.0,301.1,0.0,0.0,0.02,301.1,284.95,295.15,295.15,301.09,302.86,301.1,1.0,0.38,0.0,0.0,1.0,1.0,1.46,0.0,1.46,-0.34,1.0,0.0,0.0,140.25,128.0,0.0,0.0,528.27,0.0,281.34,288.23,295.18,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18061800.0,302.83,303.15,285.15,0.0,0.0,301.09,0.72,0.26,0.24,302.81,303.15,285.15,0.0,0.0,301.09,0.85,0.44,0.42,302.91,303.15,285.15,0.0,0.0,301.09,1.0,0.79,0.5,302.73,303.15,285.15,0.0,0.0,301.09,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,301.09,0.0,0.0,0.02,301.09,284.95,295.15,295.14,301.08,302.86,301.09,1.0,0.38,0.0,0.0,1.0,1.0,1.43,0.0,1.43,-0.33,1.0,0.0,0.0,136.21,134.0,0.0,0.0,498.23,0.0,281.34,288.23,295.17,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18062100.0,302.83,303.15,285.15,0.0,0.0,301.08,0.72,0.25,0.23,302.81,303.15,285.15,0.0,0.0,301.08,0.85,0.43,0.41,302.9,303.15,285.15,0.0,0.0,301.08,1.0,0.78,0.49,302.73,303.15,285.15,0.0,0.0,301.09,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,301.09,0.0,0.0,0.02,301.08,284.95,295.15,295.13,301.08,302.85,301.08,1.0,0.37,0.0,0.0,1.0,1.0,1.39,0.0,1.39,-0.32,1.0,0.0,0.0,131.54,113.0,0.0,0.0,466.8,0.0,281.34,288.23,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18062400.0,302.84,303.15,285.15,0.0,0.0,301.07,0.72,0.24,0.22,302.81,303.15,285.15,0.0,0.0,301.07,0.85,0.42,0.4,302.9,303.15,285.15,0.0,0.0,301.07,1.0,0.78,0.48,302.73,303.15,285.15,0.0,0.0,301.08,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,301.08,0.0,0.0,0.02,301.07,284.95,295.15,295.11,301.07,302.85,301.07,1.0,0.36,0.0,0.0,1.0,1.0,1.35,0.0,1.35,-0.31,1.0,0.0,0.0,123.88,119.0,0.0,0.0,425.22,0.0,281.34,288.23,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18062700.0,302.84,303.15,285.15,0.0,0.0,301.07,0.71,0.23,0.21,302.81,303.15,285.15,0.0,0.0,301.07,0.84,0.41,0.39,302.9,303.15,285.15,0.0,0.0,301.07,1.0,0.77,0.48,302.72,303.15,285.15,0.0,0.0,301.07,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,301.07,0.0,0.0,0.02,301.07,284.95,295.15,295.1,301.06,302.85,301.07,1.0,0.36,0.0,0.0,1.0,1.0,1.33,0.0,1.33,-0.31,1.0,0.0,0.0,125.34,128.0,0.0,0.0,418.97,0.0,281.34,288.23,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18063000.0,302.84,303.15,285.15,0.0,0.0,301.06,0.69,0.22,0.21,302.81,303.15,285.15,0.0,0.0,301.06,0.83,0.4,0.38,302.89,303.15,285.15,0.0,0.0,301.06,1.0,0.76,0.48,302.72,303.15,285.15,0.0,0.0,301.07,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,301.07,0.0,0.0,0.02,301.06,284.95,295.15,295.08,301.06,302.85,301.06,1.0,0.36,0.0,0.0,1.0,1.0,1.31,0.0,1.31,-0.31,1.0,0.0,0.0,126.09,119.0,0.0,0.0,410.26,0.0,281.34,288.23,295.12,295.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18063300.0,302.85,303.15,285.15,0.0,0.0,301.05,0.69,0.21,0.2,302.81,303.15,285.15,0.0,0.0,301.05,0.84,0.38,0.37,302.89,303.15,285.15,0.0,0.0,301.05,1.0,0.75,0.47,302.71,303.15,285.15,0.0,0.0,301.06,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,301.06,0.0,0.0,0.02,301.05,284.95,295.15,295.05,301.05,302.85,301.05,1.0,0.35,0.0,0.0,1.0,1.0,1.27,0.0,1.27,-0.3,1.0,0.0,0.0,117.62,113.0,0.0,0.0,368.99,0.0,281.34,288.23,295.1,295.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18063600.0,302.85,303.15,285.15,0.0,0.0,301.05,0.68,0.2,0.19,302.81,303.15,285.15,0.0,0.0,301.05,0.83,0.37,0.36,302.88,303.15,285.15,0.0,0.0,301.05,1.0,0.74,0.47,302.71,303.15,285.15,0.0,0.0,301.05,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,301.05,0.0,0.0,0.02,301.05,284.95,295.15,295.03,301.04,302.85,301.05,1.0,0.34,0.0,0.0,1.0,1.0,1.25,0.0,1.25,-0.29,1.0,0.0,0.0,118.3,107.0,0.0,0.0,360.97,0.0,281.34,288.23,295.08,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18063900.0,302.85,303.15,285.15,0.0,0.0,301.04,0.67,0.19,0.18,302.81,303.15,285.15,0.0,0.0,301.04,0.82,0.36,0.35,302.88,303.15,285.15,0.0,0.0,301.04,1.0,0.73,0.46,302.71,303.15,285.15,0.0,0.0,301.04,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,301.04,0.0,0.0,0.02,301.04,284.95,295.15,295.0,301.03,302.85,301.04,1.0,0.34,0.0,0.0,1.0,1.0,1.21,0.0,1.21,-0.29,1.0,0.0,0.0,114.37,113.0,0.0,0.0,337.59,0.0,281.34,288.23,295.06,295.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18064200.0,302.86,303.15,285.15,0.0,0.0,301.03,0.66,0.18,0.17,302.82,303.15,285.15,0.0,0.0,301.03,0.82,0.35,0.34,302.87,303.15,285.15,0.0,0.0,301.03,1.0,0.72,0.45,302.7,303.15,285.15,0.0,0.0,301.04,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,301.04,0.0,0.0,0.02,301.03,284.95,295.15,294.97,301.02,302.85,301.03,1.0,0.33,0.0,0.0,1.0,1.0,1.18,0.0,1.18,-0.28,1.0,0.0,0.0,109.65,104.0,0.0,0.0,312.52,0.0,281.34,288.23,295.04,295.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18064500.0,302.86,303.15,285.15,0.0,0.0,301.02,0.65,0.17,0.16,302.82,303.15,285.15,0.0,0.0,301.02,0.81,0.34,0.33,302.87,303.15,285.15,0.0,0.0,301.02,1.0,0.71,0.45,302.7,303.15,285.15,0.0,0.0,301.03,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,301.03,0.0,0.0,0.02,301.02,284.95,295.15,294.94,301.02,302.85,301.02,1.0,0.33,0.0,0.0,1.0,1.0,1.15,0.0,1.15,-0.27,1.0,0.0,0.0,109.05,98.0,0.0,0.0,301.56,0.0,281.34,288.23,295.02,295.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18064800.0,302.86,303.15,285.15,0.0,0.0,301.01,0.64,0.17,0.15,302.82,303.15,285.15,0.0,0.0,301.01,0.81,0.33,0.32,302.87,303.15,285.15,0.0,0.0,301.01,1.0,0.7,0.44,302.7,303.15,285.15,0.0,0.0,301.02,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,301.02,0.0,0.0,0.02,301.01,284.95,295.15,294.92,301.01,302.85,301.01,1.0,0.32,0.0,0.0,1.0,1.0,1.12,0.0,1.12,-0.27,1.0,0.0,0.0,105.79,104.0,0.0,0.0,282.62,0.0,281.34,288.23,294.99,294.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18065100.0,302.87,303.15,285.15,0.0,0.0,301.0,0.64,0.16,0.14,302.82,303.15,285.15,0.0,0.0,301.0,0.81,0.32,0.31,302.87,303.15,285.15,0.0,0.0,301.0,1.0,0.69,0.43,302.69,303.15,285.15,0.0,0.0,301.01,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,301.01,0.0,0.0,0.02,301.0,284.95,295.15,294.88,301.0,302.85,301.0,1.0,0.31,0.0,0.0,1.0,1.0,1.08,0.0,1.08,-0.26,1.0,0.0,0.0,100.57,98.0,0.0,0.0,258.57,0.0,281.34,288.23,294.96,294.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18065400.0,302.87,303.15,285.15,0.0,0.0,300.99,0.63,0.15,0.14,302.82,303.15,285.15,0.0,0.0,300.99,0.8,0.31,0.3,302.86,303.15,285.15,0.0,0.0,300.99,1.0,0.68,0.43,302.69,303.15,285.15,0.0,0.0,301.0,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,301.0,0.0,0.0,0.02,300.99,284.95,295.15,294.85,300.99,302.85,300.99,1.0,0.31,0.0,0.0,1.0,1.0,1.06,0.0,1.06,-0.26,1.0,0.0,0.0,98.42,89.0,0.0,0.0,244.5,0.0,281.34,288.23,294.93,294.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18065700.0,302.87,303.15,285.15,0.0,0.0,300.98,0.62,0.14,0.13,302.82,303.15,285.15,0.0,0.0,300.98,0.79,0.3,0.28,302.86,303.15,285.15,0.0,0.0,300.98,1.0,0.67,0.42,302.69,303.15,285.15,0.0,0.0,300.99,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.99,0.0,0.0,0.02,300.98,284.95,295.15,294.8,300.98,302.85,300.98,1.0,0.3,0.0,0.0,1.0,1.0,1.03,0.0,1.03,-0.25,1.0,0.0,0.0,95.72,83.0,0.0,0.0,229.38,0.0,281.34,288.23,294.9,294.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18066000.0,302.88,303.15,285.15,0.0,0.0,300.97,0.61,0.13,0.12,302.82,303.15,285.15,0.0,0.0,300.97,0.79,0.29,0.27,302.86,303.15,285.15,0.0,0.0,300.97,1.0,0.66,0.41,302.68,303.15,285.15,0.0,0.0,300.98,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.98,0.0,0.0,0.02,300.97,284.95,295.15,294.76,300.96,302.85,300.97,1.0,0.29,0.0,0.0,1.0,1.0,0.99,0.0,0.99,-0.24,1.0,0.0,0.0,91.62,89.0,0.0,0.0,211.04,0.0,281.34,288.23,294.86,294.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18066300.0,302.88,303.15,285.15,0.0,0.0,300.96,0.6,0.12,0.11,302.83,303.15,285.15,0.0,0.0,300.96,0.78,0.28,0.26,302.85,303.15,285.15,0.0,0.0,300.96,1.0,0.65,0.41,302.68,303.15,285.15,0.0,0.0,300.97,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.97,0.0,0.0,0.02,300.96,284.95,295.15,294.71,300.95,302.85,300.96,1.0,0.29,0.0,0.0,1.0,1.0,0.96,0.0,0.96,-0.24,1.0,0.0,0.0,88.61,83.0,0.0,0.0,196.4,0.0,281.34,288.23,294.82,294.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18066600.0,302.88,303.15,285.15,0.0,0.0,300.95,0.58,0.11,0.1,302.83,303.15,285.15,0.0,0.0,300.95,0.77,0.26,0.25,302.85,303.15,285.15,0.0,0.0,300.95,1.0,0.64,0.41,302.68,303.15,285.15,0.0,0.0,300.96,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.96,0.0,0.0,0.02,300.95,284.95,295.15,294.66,300.94,302.86,300.95,1.0,0.29,0.0,0.0,1.0,1.0,0.94,0.0,0.94,-0.23,1.0,0.0,0.0,88.56,77.0,0.0,0.0,189.99,0.0,281.34,288.23,294.78,294.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18066900.0,302.89,303.15,285.15,0.0,0.0,300.93,0.58,0.1,0.1,302.83,303.15,285.15,0.0,0.0,300.93,0.78,0.25,0.24,302.85,303.15,285.15,0.0,0.0,300.93,1.0,0.63,0.39,302.67,303.15,285.15,0.0,0.0,300.95,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.95,0.0,0.0,0.01,300.93,284.95,295.15,294.61,300.92,302.86,300.93,1.0,0.27,0.0,0.0,1.0,1.0,0.89,0.0,0.89,-0.23,1.0,0.0,0.0,79.53,68.0,0.0,0.0,161.44,0.0,281.34,288.24,294.74,294.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18067200.0,302.89,303.15,285.15,0.0,0.0,300.92,0.56,0.1,0.09,302.83,303.15,285.15,0.0,0.0,300.92,0.77,0.24,0.23,302.85,303.15,285.15,0.0,0.0,300.92,1.0,0.62,0.38,302.67,303.15,285.15,0.0,0.0,300.93,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.93,0.0,0.0,0.01,300.92,284.95,295.15,294.57,300.9,302.86,300.92,1.0,0.26,0.0,0.0,1.0,1.0,0.86,0.0,0.86,-0.22,1.0,0.0,0.0,76.47,74.0,0.0,0.0,148.75,0.0,281.34,288.24,294.69,294.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18067500.0,302.89,303.15,285.15,0.0,0.0,300.9,0.54,0.09,0.08,302.83,303.15,285.15,0.0,0.0,300.9,0.76,0.23,0.22,302.84,303.15,285.15,0.0,0.0,300.9,1.0,0.61,0.38,302.67,303.15,285.15,0.0,0.0,300.92,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.92,0.0,0.0,0.01,300.9,284.95,295.15,294.52,300.89,302.86,300.9,1.0,0.27,0.0,0.0,1.0,1.0,0.85,0.0,0.85,-0.22,1.0,0.0,0.0,78.71,83.0,0.0,0.0,148.86,0.0,281.34,288.24,294.65,294.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18067800.0,302.9,303.15,285.15,0.0,0.0,300.89,0.52,0.08,0.07,302.84,303.15,285.15,0.0,0.0,300.89,0.75,0.22,0.21,302.84,303.15,285.15,0.0,0.0,300.89,1.0,0.6,0.37,302.66,303.15,285.15,0.0,0.0,300.9,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.9,0.0,0.0,0.01,300.89,284.95,295.15,294.49,300.87,302.87,300.89,1.0,0.26,0.0,0.0,1.0,1.0,0.81,0.0,0.81,-0.21,1.0,0.0,0.0,73.82,59.0,0.0,0.0,132.83,0.0,281.34,288.24,294.61,294.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18068100.0,302.9,303.15,285.15,0.0,0.0,300.87,0.51,0.07,0.07,302.84,303.15,285.15,0.0,0.0,300.87,0.75,0.21,0.2,302.84,303.15,285.15,0.0,0.0,300.87,1.0,0.59,0.36,302.66,303.15,285.15,0.0,0.0,300.89,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.89,0.0,0.0,0.01,300.87,284.95,295.15,294.46,300.85,302.87,300.87,1.0,0.25,0.0,0.0,1.0,1.0,0.78,0.0,0.78,-0.2,1.0,0.0,0.0,69.86,68.0,0.0,0.0,119.7,0.0,281.34,288.24,294.57,294.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18068400.0,302.9,303.15,285.15,0.0,0.0,300.86,0.49,0.06,0.06,302.84,303.15,285.15,0.0,0.0,300.86,0.73,0.2,0.2,302.83,303.15,285.15,0.0,0.0,300.86,1.0,0.58,0.37,302.66,303.15,285.15,0.0,0.0,300.87,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.87,0.0,0.0,0.01,300.86,284.95,295.15,294.44,300.84,302.88,300.85,1.0,0.25,0.0,0.0,1.0,1.0,0.77,0.0,0.77,-0.2,1.0,0.0,0.0,71.55,74.0,0.0,0.0,118.96,0.0,281.34,288.24,294.53,294.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18068700.0,302.91,303.15,285.15,0.0,0.0,300.84,0.47,0.06,0.05,302.84,303.15,285.15,0.0,0.0,300.84,0.73,0.19,0.19,302.83,303.15,285.15,0.0,0.0,300.84,1.0,0.57,0.35,302.66,303.15,285.15,0.0,0.0,300.86,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.86,0.0,0.0,0.01,300.84,284.95,295.13,294.42,300.8,302.88,300.84,1.0,0.24,0.0,0.0,1.0,1.0,0.72,0.0,0.72,-0.19,1.0,0.0,0.0,64.06,53.0,0.0,0.0,99.71,0.0,281.34,288.24,294.5,294.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18069000.0,302.91,303.15,285.15,0.0,0.0,300.81,0.44,0.05,0.05,302.84,303.15,285.15,0.0,0.0,300.8,0.73,0.18,0.18,302.83,303.15,285.15,0.0,0.0,300.8,1.0,0.56,0.34,302.65,303.15,285.15,0.0,0.0,300.84,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.84,0.0,0.0,0.01,300.8,284.95,295.08,294.4,300.76,302.88,300.8,1.0,0.23,0.0,0.0,1.0,1.0,0.69,0.0,0.69,-0.19,1.0,0.0,0.0,61.33,62.0,0.0,0.0,90.8,0.0,281.34,288.24,294.48,294.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18069300.0,302.91,303.15,285.15,0.0,0.0,300.77,0.41,0.04,0.04,302.84,303.15,285.15,0.0,0.0,300.77,0.71,0.17,0.17,302.82,303.15,285.15,0.0,0.0,300.77,1.0,0.55,0.35,302.65,303.15,285.15,0.0,0.0,300.81,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.81,0.0,0.0,0.01,300.77,284.95,294.99,294.37,300.72,302.88,300.77,1.0,0.23,0.0,0.0,1.0,1.0,0.68,0.0,0.68,-0.19,1.0,0.0,0.0,63.4,68.0,0.0,0.0,91.12,0.0,281.34,288.24,294.45,294.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18069600.0,302.92,303.15,285.15,0.0,0.0,300.74,0.37,0.03,0.03,302.85,303.15,285.15,0.0,0.0,300.73,0.7,0.16,0.16,302.81,303.15,285.15,0.0,0.0,300.73,1.0,0.53,0.33,302.65,303.15,285.15,0.0,0.0,300.78,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.78,0.0,0.0,0.01,300.73,284.95,294.89,294.34,300.66,302.88,300.73,1.0,0.22,0.0,0.0,1.0,1.0,0.64,0.0,0.64,-0.18,1.0,0.0,0.0,59.0,44.0,0.0,0.0,79.78,0.0,281.34,288.24,294.42,294.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18069900.0,302.92,303.15,285.15,0.0,0.0,300.68,0.33,0.02,0.02,302.85,303.15,285.15,0.0,0.0,300.68,0.7,0.15,0.15,302.8,303.15,285.15,0.0,0.0,300.68,1.0,0.52,0.32,302.64,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.01,300.68,284.95,294.77,294.31,300.59,302.88,300.67,1.0,0.21,0.0,0.0,1.0,1.0,0.61,0.0,0.61,-0.17,1.0,0.0,0.0,55.16,53.0,0.0,0.0,70.09,0.0,281.34,288.24,294.4,294.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18070200.0,302.92,303.15,285.15,0.0,0.0,300.63,0.0,0.02,0.02,302.85,303.15,285.15,0.0,0.0,300.62,0.68,0.14,0.14,302.79,303.15,285.15,0.0,0.0,300.62,1.0,0.51,0.32,302.64,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.01,300.62,284.95,294.65,294.28,300.52,302.87,300.62,1.0,0.21,0.0,0.0,1.0,1.0,0.58,0.0,0.58,-0.17,1.0,0.0,0.0,53.52,44.0,0.0,0.0,64.52,0.0,281.34,288.24,294.37,294.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18070500.0,302.92,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.01,302.85,303.15,285.15,0.0,0.0,300.56,0.67,0.13,0.13,302.78,303.15,285.15,0.0,0.0,300.56,1.0,0.49,0.31,302.64,303.15,285.15,0.0,0.0,300.64,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.64,0.0,0.0,0.01,300.56,284.95,294.53,294.25,300.46,302.87,300.56,1.0,0.2,0.0,0.0,1.0,1.0,0.55,0.0,0.55,-0.16,1.0,0.0,0.0,51.12,38.0,0.0,0.0,58.04,0.0,281.34,288.24,294.34,294.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18070800.0,302.93,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.5,0.66,0.12,0.12,302.77,303.15,285.15,0.0,0.0,300.5,1.0,0.48,0.3,302.63,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.01,300.5,284.95,294.41,294.22,300.38,302.87,300.49,1.0,0.2,0.0,0.0,1.0,1.0,0.52,0.0,0.52,-0.15,1.0,0.0,0.0,47.41,44.0,0.0,0.0,49.61,0.0,281.34,288.24,294.31,294.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18071100.0,302.93,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.44,0.65,0.11,0.11,302.76,303.15,285.15,0.0,0.0,300.44,1.0,0.47,0.29,302.63,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.01,300.44,284.95,294.31,294.19,300.32,302.86,300.43,1.0,0.19,0.0,0.0,1.0,1.0,0.49,0.0,0.49,-0.15,1.0,0.0,0.0,44.42,38.0,0.0,0.0,44.09,0.0,281.34,288.24,294.28,294.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18071400.0,302.93,303.15,285.15,0.0,0.0,300.47,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.38,0.63,0.1,0.1,302.75,303.15,285.15,0.0,0.0,300.38,1.0,0.45,0.29,302.63,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.01,300.38,284.95,294.22,294.17,300.28,302.85,300.37,1.0,0.19,0.0,0.0,1.0,1.0,0.48,0.0,0.48,-0.14,1.0,0.0,0.0,43.65,44.0,0.0,0.0,41.79,0.0,281.34,288.24,294.25,294.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18071700.0,302.92,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.33,0.62,0.09,0.09,302.75,303.15,285.15,0.0,0.0,300.33,1.0,0.44,0.28,302.62,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.01,300.33,284.95,294.17,294.16,300.23,302.84,300.32,1.0,0.18,0.0,0.0,1.0,1.0,0.45,0.0,0.45,-0.14,1.0,0.0,0.0,40.2,38.0,0.0,0.0,36.17,0.0,281.34,288.24,294.22,294.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18072000.0,302.92,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.28,0.61,0.08,0.08,302.75,303.15,285.15,0.0,0.0,300.28,1.0,0.43,0.26,302.62,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.01,300.29,284.95,294.15,294.15,300.2,302.84,300.28,1.0,0.17,0.0,0.0,1.0,1.0,0.42,0.0,0.42,-0.13,1.0,0.0,0.0,36.22,32.0,0.0,0.0,30.31,0.0,281.34,288.24,294.2,294.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18072300.0,302.91,303.15,285.15,0.0,0.0,300.34,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.25,0.58,0.07,0.07,302.74,303.15,285.15,0.0,0.0,300.25,1.0,0.41,0.26,302.62,303.15,285.15,0.0,0.0,300.34,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.34,0.0,0.0,0.01,300.25,284.95,294.15,294.15,300.19,302.85,300.25,1.0,0.17,0.0,0.0,1.0,1.0,0.41,0.0,0.41,-0.12,1.0,0.0,0.0,35.74,38.0,0.0,0.0,28.8,0.0,281.34,288.24,294.19,294.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18072600.0,302.91,303.15,285.15,0.0,0.0,300.3,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,300.23,0.56,0.06,0.06,302.74,303.15,285.15,0.0,0.0,300.23,1.0,0.4,0.25,302.61,303.15,285.15,0.0,0.0,300.3,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.3,0.0,0.0,0.01,300.23,284.95,294.15,294.15,300.18,302.85,300.22,1.0,0.16,0.0,0.0,1.0,1.0,0.38,0.0,0.38,-0.12,1.0,0.0,0.0,32.94,25.0,0.0,0.0,24.83,0.0,281.34,288.25,294.18,294.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18072900.0,302.91,303.15,285.15,0.0,0.0,300.27,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,300.21,0.53,0.05,0.05,302.74,303.15,285.15,0.0,0.0,300.21,1.0,0.38,0.25,302.61,303.15,285.15,0.0,0.0,300.27,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.27,0.0,0.0,0.01,300.21,284.95,294.15,294.15,300.18,302.86,300.21,1.0,0.16,0.0,0.0,1.0,1.0,0.37,0.0,0.37,-0.11,1.0,0.0,0.0,31.66,25.0,0.0,0.0,22.69,0.0,281.34,288.25,294.17,294.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18073200.0,302.9,303.15,285.15,0.0,0.0,300.25,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.19,0.5,0.04,0.04,302.74,303.15,285.15,0.0,0.0,300.19,1.0,0.37,0.24,302.6,303.15,285.15,0.0,0.0,300.25,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.25,0.0,0.0,0.01,300.19,284.95,294.15,294.15,300.17,302.87,300.19,1.0,0.15,0.0,0.0,1.0,1.0,0.35,0.0,0.35,-0.11,1.0,0.0,0.0,29.33,25.0,0.0,0.0,19.64,0.0,281.34,288.25,294.16,294.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18073500.0,302.9,303.15,285.15,0.0,0.0,300.23,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.18,0.47,0.04,0.04,302.74,303.15,285.15,0.0,0.0,300.18,1.0,0.36,0.23,302.6,303.15,285.15,0.0,0.0,300.23,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.23,0.0,0.0,0.01,300.18,284.95,294.15,294.15,300.16,302.87,300.18,1.0,0.15,0.0,0.0,1.0,1.0,0.33,0.0,0.33,-0.1,1.0,0.0,0.0,27.97,25.0,0.0,0.0,17.69,0.0,281.34,288.25,294.16,294.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18073800.0,302.89,303.15,285.15,0.0,0.0,300.21,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.17,0.41,0.03,0.03,302.74,303.15,285.15,0.0,0.0,300.17,1.0,0.34,0.23,302.6,303.15,285.15,0.0,0.0,300.22,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.22,0.0,0.0,0.01,300.17,284.95,294.15,294.15,300.16,302.88,300.17,1.0,0.14,0.0,0.0,1.0,1.0,0.31,0.0,0.31,-0.1,1.0,0.0,0.0,27.1,25.0,0.0,0.0,16.29,0.0,281.33,288.25,294.16,294.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18074100.0,302.89,303.15,285.15,0.0,0.0,300.2,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.17,0.01,0.02,0.02,302.74,303.15,285.15,0.0,0.0,300.17,1.0,0.33,0.23,302.59,303.15,285.15,0.0,0.0,300.2,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.2,0.0,0.0,0.01,300.17,284.95,294.15,294.15,300.15,302.88,300.17,1.0,0.14,0.0,0.0,1.0,1.0,0.3,0.0,0.3,-0.09,1.0,0.0,0.0,26.53,25.0,0.0,0.0,15.23,0.0,281.33,288.25,294.16,294.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18074400.0,302.89,303.15,285.15,0.0,0.0,300.19,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.16,0.0,0.01,0.01,302.73,303.15,285.15,0.0,0.0,300.16,1.0,0.32,0.22,302.59,303.15,285.15,0.0,0.0,300.19,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.19,0.0,0.0,0.01,300.16,284.95,294.15,294.15,300.15,302.89,300.16,1.0,0.14,0.0,0.0,1.0,1.0,0.29,0.0,0.29,-0.09,1.0,0.0,0.0,26.2,25.0,0.0,0.0,14.28,0.0,281.33,288.25,294.15,294.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18074700.0,302.89,303.15,285.15,0.0,0.0,300.18,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.0,302.74,303.15,285.15,0.0,0.0,300.16,0.99,0.3,0.21,302.59,303.15,285.15,0.0,0.0,300.18,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.18,0.0,0.0,0.01,300.16,284.95,294.15,294.15,300.15,302.9,300.16,1.0,0.14,0.0,0.0,1.0,1.0,0.26,0.0,0.26,-0.08,1.0,0.0,0.0,26.13,25.0,0.0,0.0,12.88,0.0,281.33,288.25,294.15,294.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18075000.0,302.88,303.15,285.15,0.0,0.0,300.17,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.0,302.74,303.15,285.15,0.0,0.0,300.15,0.97,0.29,0.2,302.59,303.15,285.15,0.0,0.0,300.17,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.17,0.0,0.0,0.01,300.15,284.95,294.15,294.15,300.14,302.9,300.15,1.0,0.14,0.0,0.0,1.0,1.0,0.25,0.0,0.25,-0.08,1.0,0.0,0.0,25.89,25.0,0.0,0.0,12.16,0.0,281.33,288.25,294.15,294.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18075300.0,302.88,303.15,285.15,0.0,0.0,300.17,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.0,302.75,303.15,285.15,0.0,0.0,300.15,0.96,0.28,0.19,302.59,303.15,285.15,0.0,0.0,300.17,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.17,0.0,0.0,0.01,300.15,284.95,294.15,294.15,300.14,302.9,300.15,1.0,0.14,0.0,0.0,1.0,1.0,0.24,0.0,0.24,-0.08,1.0,0.0,0.0,25.73,25.0,0.0,0.0,11.52,0.0,281.33,288.25,294.15,294.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18075600.0,302.89,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.15,0.0,0.0,0.0,302.76,303.15,285.15,0.0,0.0,300.14,0.95,0.26,0.19,302.59,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.01,300.14,284.95,294.15,294.15,300.13,302.89,300.14,1.0,0.13,0.0,0.0,1.0,1.0,0.23,0.0,0.23,-0.07,1.0,0.0,0.0,25.62,25.0,0.0,0.0,10.92,0.0,281.33,288.25,294.15,294.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18075900.0,302.89,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.15,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.14,0.93,0.25,0.18,302.59,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.16,0.0,0.0,0.0,300.14,284.95,294.14,294.14,300.13,302.89,300.14,1.0,0.13,0.0,0.0,1.0,1.0,0.22,0.0,0.22,-0.07,1.0,0.0,0.0,25.54,25.0,0.0,0.0,10.37,0.0,281.33,288.25,294.15,294.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18076200.0,302.9,303.15,285.15,0.0,0.0,300.15,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.15,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.14,0.91,0.24,0.17,302.59,303.15,285.15,0.0,0.0,300.15,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.15,0.0,0.0,0.0,300.14,284.95,294.13,294.13,300.12,302.89,300.13,1.0,0.13,0.0,0.0,1.0,1.0,0.21,0.0,0.21,-0.07,1.0,0.0,0.0,25.48,25.0,0.0,0.0,9.84,0.0,281.33,288.25,294.15,294.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18076500.0,302.91,303.15,285.15,0.0,0.0,300.15,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.14,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,300.13,0.9,0.23,0.16,302.59,303.15,285.15,0.0,0.0,300.15,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.15,0.0,0.0,0.01,300.13,284.95,294.1,294.1,300.1,302.89,300.13,1.0,0.13,0.0,0.0,1.0,1.0,0.2,0.0,0.2,-0.06,1.0,0.0,0.0,25.44,25.0,0.0,0.0,9.34,0.0,281.33,288.25,294.14,294.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18076800.0,302.92,303.15,285.15,0.0,0.0,300.14,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.14,0.0,0.0,0.0,302.8,303.15,285.15,0.0,0.0,300.12,0.88,0.22,0.15,302.6,303.15,285.15,0.0,0.0,300.14,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.14,0.0,0.0,0.01,300.12,284.95,294.08,294.08,300.09,302.89,300.12,1.0,0.13,0.0,0.0,1.0,1.0,0.19,0.0,0.19,-0.06,1.0,0.0,0.0,25.4,25.0,0.0,0.0,8.87,0.0,281.33,288.25,294.12,294.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18077100.0,302.93,303.15,285.15,0.0,0.0,300.13,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.13,0.0,0.0,0.0,302.81,303.15,285.15,0.0,0.0,300.11,0.87,0.21,0.15,302.6,303.15,285.15,0.0,0.0,300.13,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.13,0.0,0.0,0.01,300.12,284.95,294.05,294.05,300.07,302.89,300.11,1.0,0.13,0.0,0.0,1.0,1.0,0.19,0.0,0.19,-0.06,1.0,0.0,0.0,25.37,25.0,0.0,0.0,8.42,0.0,281.33,288.25,294.11,294.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18077400.0,302.94,303.15,285.15,0.0,0.0,300.13,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.13,0.0,0.0,0.0,302.82,303.15,285.15,0.0,0.0,300.1,0.85,0.2,0.14,302.61,303.15,285.15,0.0,0.0,300.13,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.13,0.0,0.0,0.01,300.11,284.95,294.02,294.02,300.03,302.9,300.1,1.0,0.13,0.0,0.0,1.0,1.0,0.18,0.0,0.18,-0.06,1.0,0.0,0.0,25.34,25.0,0.0,0.0,7.99,0.0,281.33,288.25,294.09,294.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18077700.0,302.96,303.15,285.15,0.0,0.0,300.12,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.12,0.0,0.0,0.0,302.83,303.15,285.15,0.0,0.0,300.09,0.84,0.19,0.13,302.62,303.15,285.15,0.0,0.0,300.12,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.12,0.0,0.0,0.01,300.09,284.95,294.01,294.01,299.98,302.91,300.09,1.0,0.13,0.0,0.0,1.0,1.0,0.17,0.0,0.17,-0.06,1.0,0.0,0.0,25.32,25.0,0.0,0.0,7.58,0.0,281.33,288.25,294.07,294.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18078000.0,302.98,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,300.07,0.82,0.18,0.13,302.62,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.11,0.0,0.0,0.01,300.08,284.95,294.0,294.0,299.94,302.92,300.07,1.0,0.13,0.0,0.0,1.0,1.0,0.16,0.0,0.16,-0.05,1.0,0.0,0.0,25.3,25.0,0.0,0.0,7.19,0.0,281.33,288.25,294.05,294.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18078300.0,303.0,303.15,285.15,0.0,0.0,300.09,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.09,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,300.05,0.81,0.17,0.12,302.63,303.15,285.15,0.0,0.0,300.09,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,300.09,0.0,0.0,0.01,300.06,284.95,294.01,294.01,299.93,302.93,300.05,1.0,0.13,0.0,0.0,1.0,1.0,0.15,0.0,0.15,-0.05,1.0,0.0,0.0,25.28,25.0,0.0,0.0,6.81,0.0,281.33,288.26,294.04,294.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18078600.0,303.02,303.15,285.15,0.0,0.0,300.08,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.08,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.03,0.8,0.16,0.11,302.64,303.15,285.15,0.0,0.0,300.08,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,300.08,0.0,0.0,0.01,300.04,284.95,294.03,294.03,299.93,302.95,300.03,1.0,0.13,0.0,0.0,1.0,1.0,0.14,0.0,0.14,-0.05,1.0,0.0,0.0,25.26,25.0,0.0,0.0,6.45,0.0,281.33,288.26,294.03,294.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18078900.0,303.05,303.15,285.15,0.0,0.0,300.06,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.06,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,300.01,0.78,0.15,0.11,302.65,303.15,285.15,0.0,0.0,300.06,0.0,0.0,0.0,302.8,303.15,285.15,0.0,0.0,300.06,0.0,0.0,0.01,300.02,284.95,294.08,294.08,299.89,302.97,300.01,1.0,0.13,0.0,0.0,1.0,1.0,0.14,0.0,0.14,-0.05,1.0,0.0,0.0,25.25,25.0,0.0,0.0,6.11,0.0,281.33,288.26,294.04,294.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18079200.0,303.08,303.15,285.15,0.0,0.0,300.05,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.05,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.0,0.77,0.14,0.1,302.66,303.15,285.15,0.0,0.0,300.05,0.0,0.0,0.0,302.81,303.15,285.15,0.0,0.0,300.05,0.0,0.0,0.01,300.0,284.95,294.15,294.15,299.85,302.99,299.99,1.0,0.13,0.0,0.0,1.0,1.0,0.13,0.0,0.13,-0.05,1.0,0.0,0.0,25.23,25.0,0.0,0.0,5.78,0.0,281.33,288.26,294.06,294.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18079500.0,303.11,303.15,285.15,0.0,0.0,300.03,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.03,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,299.98,0.75,0.13,0.1,302.67,303.15,285.15,0.0,0.0,300.03,0.0,0.0,0.0,302.82,303.15,285.15,0.0,0.0,300.03,0.0,0.0,0.01,299.98,284.95,294.25,294.23,299.83,303.02,299.97,1.0,0.13,0.0,0.0,1.0,1.0,0.12,0.0,0.12,-0.05,1.0,0.0,0.0,25.22,25.0,0.0,0.0,5.48,0.0,281.33,288.26,294.1,294.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18079800.0,303.15,303.15,285.15,0.0,0.0,300.01,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.01,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,299.96,0.74,0.13,0.09,302.69,303.15,285.15,0.0,0.0,300.01,0.0,0.0,0.0,302.82,303.15,285.15,0.0,0.0,300.01,0.0,0.0,0.01,299.96,284.95,294.37,294.29,299.81,303.05,299.95,1.0,0.13,0.0,0.0,1.0,1.0,0.12,0.0,0.12,-0.04,1.0,0.0,0.0,25.2,25.0,0.0,0.0,5.19,0.0,281.33,288.26,294.15,294.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18080100.0,303.18,303.15,285.15,0.0,0.0,299.99,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,299.99,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,299.94,0.73,0.12,0.08,302.7,303.15,285.15,0.0,0.0,299.99,0.0,0.0,0.0,302.83,303.15,285.15,0.0,0.0,299.99,0.0,0.0,0.01,299.94,284.95,294.51,294.35,299.81,303.08,299.93,1.0,0.13,0.0,0.0,1.0,1.0,0.11,0.0,0.11,-0.04,1.0,0.0,0.0,25.19,25.0,0.0,0.0,4.92,0.0,281.33,288.26,294.2,294.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18080400.0,303.22,303.15,285.15,0.0,0.0,299.97,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,299.97,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,299.92,0.71,0.11,0.08,302.71,303.15,285.15,0.0,0.0,299.97,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,299.97,0.0,0.0,0.01,299.93,284.95,294.67,294.4,299.8,303.12,299.92,1.0,0.13,0.0,0.0,1.0,1.0,0.11,0.0,0.11,-0.04,1.0,0.0,0.0,25.17,25.0,0.0,0.0,4.67,0.0,281.33,288.26,294.25,294.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18080700.0,303.26,303.15,285.15,0.0,0.0,299.96,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,299.96,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,299.91,0.7,0.11,0.08,302.72,303.15,285.15,0.0,0.0,299.96,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,299.96,0.0,0.0,0.01,299.91,284.95,294.84,294.44,299.8,303.17,299.9,1.0,0.13,0.0,0.0,1.0,1.0,0.1,0.0,0.1,-0.04,1.0,0.0,0.0,25.16,25.0,0.0,0.0,4.43,0.0,281.33,288.26,294.3,294.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18081000.0,303.3,303.15,285.15,0.0,0.0,299.94,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,299.94,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,299.89,0.69,0.1,0.07,302.73,303.15,285.15,0.0,0.0,299.94,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,299.94,0.0,0.0,0.01,299.89,284.95,295.02,294.48,299.8,303.22,299.89,1.0,0.13,0.0,0.0,1.0,1.0,0.1,0.0,0.1,-0.04,1.0,0.0,0.0,25.15,25.0,0.0,0.0,4.22,0.0,281.33,288.26,294.35,294.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18081300.0,303.34,303.15,285.15,0.0,0.0,299.92,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,299.92,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,299.88,0.67,0.1,0.07,302.75,303.15,285.15,0.0,0.0,299.92,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,299.92,0.0,0.0,0.01,299.88,284.95,295.22,294.52,299.8,303.27,299.88,1.0,0.13,0.0,0.0,1.0,1.0,0.09,0.0,0.09,-0.04,1.0,0.0,0.0,25.13,25.0,0.0,0.0,4.03,0.0,281.33,288.26,294.4,294.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18081600.0,303.38,303.15,285.15,0.0,0.0,299.91,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,299.91,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,299.87,0.66,0.09,0.07,302.76,303.15,285.15,0.0,0.0,299.91,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,299.91,0.0,0.0,0.01,299.87,284.95,295.41,294.56,299.76,303.33,299.86,1.0,0.13,0.0,0.0,1.0,1.0,0.09,0.0,0.09,-0.04,1.0,0.0,0.0,25.12,25.0,0.0,0.0,3.85,0.0,281.33,288.26,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18081900.0,303.43,303.15,285.15,0.0,0.0,299.9,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,299.9,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,299.86,0.65,0.09,0.06,302.77,303.15,285.15,0.0,0.0,299.9,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,299.9,0.0,0.0,0.01,299.86,284.95,295.6,294.61,299.77,303.38,299.85,1.0,0.13,0.0,0.0,1.0,1.0,0.08,0.0,0.08,-0.04,1.0,0.0,0.0,25.11,25.0,0.0,0.0,3.7,0.0,281.33,288.26,294.48,294.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18082200.0,303.47,303.15,285.15,0.0,0.0,299.88,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,299.88,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,299.85,0.64,0.08,0.06,302.78,303.15,285.15,0.0,0.0,299.88,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,299.88,0.0,0.0,0.01,299.85,284.95,295.79,294.66,299.86,303.44,299.84,1.0,0.13,0.0,0.0,1.0,1.0,0.08,0.0,0.08,-0.04,1.0,0.0,0.0,25.1,25.0,1.93,0.0,3.56,0.0,281.33,288.26,294.53,294.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18082500.0,303.44,303.15,285.15,0.0,0.0,299.86,0.64,0.08,0.07,302.93,303.15,285.15,0.0,0.0,299.87,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,299.86,0.64,0.08,0.06,302.79,303.15,285.15,0.0,0.0,299.87,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,299.87,0.0,0.0,0.0,299.85,284.95,295.98,294.72,300.61,303.43,299.87,1.0,0.13,0.0,0.0,1.0,1.0,0.17,0.0,0.17,-0.06,1.0,0.0,0.0,24.24,25.0,86.8,0.0,7.13,0.0,281.33,288.26,294.58,294.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18082800.0,303.46,303.15,285.15,0.0,0.0,299.94,0.67,0.09,0.08,302.95,303.15,285.15,0.0,0.0,299.88,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,299.94,0.63,0.08,0.06,302.8,303.15,285.15,0.0,0.0,299.88,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,299.88,0.0,0.0,0.0,299.93,284.95,296.15,294.8,300.72,303.41,299.96,1.0,0.13,0.0,0.0,1.0,1.0,0.17,0.0,0.17,-0.06,1.0,0.0,0.0,24.4,25.0,95.63,0.0,7.63,0.0,281.33,288.26,294.63,294.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18083100.0,303.37,297.15,293.15,0.0,0.0,299.36,0.99,0.9,0.22,302.95,297.15,293.15,0.0,0.0,299.53,0.58,0.05,0.05,302.93,297.15,293.15,0.0,0.0,299.36,0.99,0.87,0.17,302.75,297.15,293.15,0.0,0.0,299.53,0.58,0.05,0.05,302.88,297.15,293.15,0.0,0.0,299.53,0.58,0.05,0.23,299.4,284.95,296.32,294.89,296.32,303.3,299.21,1.0,0.18,1.0,1.0,0.0,1.0,0.86,0.86,0.0,0.63,1.0,0.0,0.0,21.47,85.0,0.0,0.0,67.68,1.0,281.33,288.26,294.7,294.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18083400.0,303.02,297.15,293.15,0.0,0.0,297.42,1.0,1.0,0.37,302.9,297.15,293.15,0.0,0.0,297.49,0.48,0.05,0.05,302.56,297.15,293.15,0.0,0.0,297.42,1.0,1.0,0.29,302.7,297.15,293.15,0.0,0.0,297.49,0.48,0.05,0.05,302.78,297.15,293.15,0.0,0.0,297.49,0.48,0.05,0.23,297.44,284.95,296.48,294.99,296.48,302.94,297.39,1.0,0.27,1.0,1.0,0.0,1.0,1.19,1.19,0.0,0.9,1.0,0.0,0.0,51.65,125.0,0.0,0.0,201.36,1.0,281.33,288.26,294.77,294.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
