time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083700.0,303.03,297.15,293.15,0.0,0.0,296.73,0.99,1.0,0.22,302.57,297.15,293.15,0.0,0.0,296.73,0.99,1.0,0.23,302.55,297.15,293.15,0.0,0.0,296.73,0.99,1.0,0.17,302.34,297.15,293.15,0.0,0.0,296.73,0.99,1.0,0.23,302.38,297.15,293.15,0.0,0.0,296.73,0.99,1.0,1.1,296.73,284.95,296.65,295.09,296.65,302.79,296.73,1.0,0.42,1.0,1.0,0.0,1.0,2.35,2.35,0.0,1.81,1.0,0.0,0.0,51.58,185.0,0.0,0.0,946.45,1.0,281.33,288.26,294.85,294.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18084000.0,302.74,297.15,293.15,0.0,0.0,296.77,1.0,1.0,0.3,302.27,297.15,293.15,0.0,0.0,296.77,1.0,1.0,0.32,302.29,297.15,293.15,0.0,0.0,296.77,1.0,1.0,0.24,302.03,297.15,293.15,0.0,0.0,296.77,1.0,1.0,0.32,302.03,297.15,293.15,0.0,0.0,296.77,1.0,1.0,1.52,296.77,284.95,296.82,295.19,296.82,302.46,296.78,1.0,0.57,1.0,1.0,0.0,1.0,3.24,3.24,0.0,2.5,1.0,0.0,0.0,96.86,245.0,58.84,0.0,2480.47,1.0,281.33,288.26,294.94,294.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18084300.0,302.51,297.15,293.15,0.0,0.0,296.93,1.0,1.0,0.38,302.04,297.15,293.15,0.0,0.0,296.93,1.0,1.0,0.4,302.06,297.15,293.15,0.0,0.0,296.93,1.0,1.0,0.3,301.82,297.15,293.15,0.0,0.0,296.93,1.0,1.0,0.4,301.77,297.15,293.15,0.0,0.0,296.93,1.0,1.0,1.92,296.93,284.95,296.98,295.29,296.98,302.21,296.94,1.0,0.72,1.0,1.0,0.0,1.0,4.1,4.1,0.0,3.16,1.0,0.0,0.0,154.84,285.0,109.52,0.0,5020.99,1.0,281.33,288.26,295.03,295.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18084600.0,302.34,297.15,293.15,0.0,0.0,297.11,1.0,1.0,0.46,301.87,297.15,293.15,0.0,0.0,297.11,1.0,1.0,0.48,301.88,297.15,293.15,0.0,0.0,297.11,1.0,1.0,0.35,301.65,297.15,293.15,0.0,0.0,297.11,1.0,1.0,0.48,301.58,297.15,293.15,0.0,0.0,297.11,1.0,1.0,2.28,297.11,284.95,297.15,295.39,297.15,302.0,297.11,1.0,0.86,1.0,1.0,0.0,1.0,4.86,4.86,0.0,3.76,1.0,0.0,0.0,218.56,325.0,115.43,0.0,8434.26,1.0,281.33,288.26,295.13,295.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18084900.0,302.23,297.15,293.15,0.0,0.0,297.28,1.0,1.0,0.52,301.75,297.15,293.15,0.0,0.0,297.28,1.0,1.0,0.55,301.75,297.15,293.15,0.0,0.0,297.28,1.0,1.0,0.4,301.54,297.15,293.15,0.0,0.0,297.28,1.0,1.0,0.55,301.45,297.15,293.15,0.0,0.0,297.28,1.0,1.0,2.59,297.28,284.95,297.32,295.49,297.32,301.84,297.28,1.0,0.98,1.0,1.0,0.0,1.0,5.53,5.53,0.0,4.28,1.0,0.0,0.0,282.88,385.0,115.17,0.0,12441.32,1.0,281.33,288.27,295.22,295.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18085200.0,302.17,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.53,301.67,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.41,301.46,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.56,301.36,297.15,293.15,0.0,0.0,297.45,1.0,1.0,2.66,297.45,284.95,297.48,295.59,297.48,301.77,297.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,114.17,0.0,13466.0,1.0,281.33,288.27,295.32,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18085500.0,302.19,297.15,293.15,0.0,0.0,297.62,1.0,1.0,0.53,301.67,297.15,293.15,0.0,0.0,297.62,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,297.62,1.0,1.0,0.41,301.46,297.15,293.15,0.0,0.0,297.62,1.0,1.0,0.56,301.36,297.15,293.15,0.0,0.0,297.62,1.0,1.0,2.66,297.62,284.95,297.65,295.69,297.65,301.78,297.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,112.82,0.0,13465.99,1.0,281.33,288.27,295.42,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18085800.0,302.24,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.53,301.68,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.56,301.68,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.41,301.48,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,297.79,1.0,1.0,2.66,297.79,284.95,297.82,295.78,297.82,301.8,297.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,112.68,0.0,13465.98,1.0,281.33,288.27,295.52,295.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18086100.0,302.28,297.15,293.15,0.0,0.0,297.95,1.0,1.0,0.53,301.71,297.15,293.15,0.0,0.0,297.95,1.0,1.0,0.56,301.71,297.15,293.15,0.0,0.0,297.95,1.0,1.0,0.41,301.5,297.15,293.15,0.0,0.0,297.95,1.0,1.0,0.56,301.4,297.15,293.15,0.0,0.0,297.95,1.0,1.0,2.66,297.95,284.95,297.98,295.86,297.98,301.84,297.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,112.68,0.0,13465.97,1.0,281.33,288.27,295.61,295.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18086400.0,302.34,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.53,301.74,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.41,301.53,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.56,301.42,297.15,293.15,0.0,0.0,298.12,1.0,1.0,2.66,298.12,284.95,298.15,295.94,298.15,301.88,298.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,112.69,0.0,13465.97,1.0,281.33,288.27,295.7,295.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18086700.0,302.39,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.53,301.77,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.41,301.57,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.56,301.46,297.15,293.15,0.0,0.0,298.29,1.0,1.0,2.66,298.29,284.95,298.32,296.01,298.32,301.93,298.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,112.71,0.0,13465.96,1.0,281.33,288.27,295.79,295.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18087000.0,302.46,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.53,301.82,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.56,301.5,297.15,293.15,0.0,0.0,298.45,1.0,1.0,2.66,298.45,284.95,298.48,296.07,298.48,301.98,298.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,112.72,0.0,13465.97,1.0,281.33,288.27,295.87,295.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18087300.0,302.52,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.53,301.86,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.41,301.65,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.56,301.54,297.15,293.15,0.0,0.0,298.62,1.0,1.0,2.66,298.62,284.95,298.65,296.12,298.65,302.03,298.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,112.73,0.0,13465.98,1.0,281.33,288.27,295.94,295.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18087600.0,302.59,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.53,301.91,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.41,301.7,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,301.59,297.15,293.15,0.0,0.0,298.79,1.0,1.0,2.66,298.79,284.95,298.82,296.16,298.82,302.09,298.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,112.75,0.0,13466.0,1.0,281.32,288.27,296.0,296.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18087900.0,302.65,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.53,301.96,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.41,301.75,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,298.95,1.0,1.0,2.66,298.95,284.95,298.98,296.21,298.98,302.14,298.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,112.76,0.0,13466.03,1.0,281.32,288.27,296.06,296.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18088200.0,302.72,297.15,293.15,0.0,0.0,299.12,1.0,1.0,0.53,302.01,297.15,293.15,0.0,0.0,299.12,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,299.12,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,299.12,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,299.12,1.0,1.0,2.66,299.12,284.95,299.15,296.25,299.15,302.2,299.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,112.77,0.0,13466.07,1.0,281.32,288.27,296.11,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18088500.0,302.79,297.15,293.15,0.0,0.0,299.29,1.0,1.0,0.53,302.07,297.15,293.15,0.0,0.0,299.29,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,299.29,1.0,1.0,0.41,301.85,297.15,293.15,0.0,0.0,299.29,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,299.29,1.0,1.0,2.66,299.29,284.95,299.32,296.28,299.32,302.26,299.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,112.79,0.0,13466.11,1.0,281.32,288.27,296.16,296.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18088800.0,302.85,297.15,293.15,0.0,0.0,299.45,1.0,1.0,0.53,302.13,297.15,293.15,0.0,0.0,299.45,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,299.45,1.0,1.0,0.41,301.91,297.15,293.15,0.0,0.0,299.45,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,299.45,1.0,1.0,2.66,299.45,284.95,299.48,296.32,299.48,302.33,299.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,112.8,0.0,13466.15,1.0,281.32,288.27,296.21,296.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18089100.0,302.92,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.53,302.19,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.41,301.96,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,299.62,1.0,1.0,2.66,299.62,284.95,299.65,296.37,299.65,302.39,299.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,112.81,0.0,13466.18,1.0,281.32,288.27,296.25,296.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18089400.0,302.99,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.53,302.25,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.41,302.02,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,299.79,1.0,1.0,2.66,299.79,284.95,299.82,296.41,299.82,302.45,299.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,112.83,0.0,13466.21,1.0,281.32,288.27,296.3,296.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18089700.0,303.06,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.53,302.32,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,299.95,1.0,1.0,2.66,299.95,284.95,299.98,296.47,299.98,302.52,299.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,112.84,0.0,13466.23,1.0,281.32,288.27,296.34,296.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18090000.0,303.13,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.53,302.38,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.41,302.14,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,300.12,1.0,1.0,2.66,300.12,284.95,300.15,296.53,300.15,302.58,300.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,112.85,0.0,13466.24,1.0,281.32,288.27,296.39,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18090300.0,303.19,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.53,302.45,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.41,302.2,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,300.29,1.0,1.0,2.66,300.29,284.95,300.32,296.6,300.32,302.64,300.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,112.87,0.0,13466.24,1.0,281.32,288.27,296.45,296.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18090600.0,303.25,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.53,302.51,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.56,302.43,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.41,302.25,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.56,302.13,297.15,293.15,0.0,0.0,300.45,1.0,1.0,2.66,300.45,284.95,300.48,296.68,300.48,302.7,300.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,112.88,0.0,13466.24,1.0,281.32,288.27,296.51,296.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18090900.0,303.31,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.53,302.57,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.41,302.3,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,300.62,1.0,1.0,2.66,300.62,284.95,300.65,296.77,300.65,302.76,300.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,112.89,0.0,13466.23,1.0,281.32,288.27,296.58,296.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18091200.0,303.37,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.53,302.63,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,300.79,1.0,1.0,2.66,300.79,284.95,300.82,296.86,300.82,302.82,300.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,112.91,0.0,13466.21,1.0,281.32,288.27,296.66,296.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18091500.0,303.43,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.53,302.7,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.41,302.41,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,300.95,1.0,1.0,2.66,300.95,284.95,300.98,296.96,300.98,302.88,300.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,112.92,0.0,13466.18,1.0,281.32,288.28,296.74,296.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18091800.0,303.49,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.53,302.76,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.41,302.47,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,301.12,1.0,1.0,2.66,301.12,284.95,301.15,297.06,301.15,302.94,301.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,112.93,0.0,13466.15,1.0,281.32,288.28,296.83,296.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18092100.0,303.56,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.53,302.83,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.41,302.53,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,301.29,1.0,1.0,2.66,301.29,284.95,301.32,297.16,301.32,303.01,301.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,112.95,0.0,13466.11,1.0,281.32,288.28,296.92,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18092400.0,303.62,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.53,302.89,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.41,302.59,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,301.45,1.0,1.0,2.66,301.45,284.95,301.48,297.27,301.48,303.07,301.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,112.96,0.0,13466.07,1.0,281.32,288.28,297.02,297.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18092700.0,303.68,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.53,302.96,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.41,302.65,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,301.62,1.0,1.0,2.66,301.62,284.95,301.65,297.39,301.65,303.13,301.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,112.97,0.0,13466.06,1.0,281.32,288.28,297.12,297.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18093000.0,303.74,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.53,303.03,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.41,302.71,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,301.79,1.0,1.0,2.66,301.79,284.95,301.82,297.5,301.82,303.19,301.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,112.99,0.0,13466.06,1.0,281.32,288.28,297.23,297.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18093300.0,303.81,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.53,303.11,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,301.95,1.0,1.0,2.66,301.95,284.95,301.98,297.62,301.98,303.26,301.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,113.0,0.0,13466.07,1.0,281.32,288.28,297.34,297.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18093600.0,303.88,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.41,302.84,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,302.12,1.0,1.0,2.66,302.12,284.95,302.15,297.74,302.15,303.33,302.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,112.92,0.0,13466.07,1.0,281.32,288.28,297.46,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18093900.0,303.94,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.53,303.26,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.41,302.91,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.56,302.83,297.15,293.15,0.0,0.0,302.26,1.0,1.0,2.66,302.26,284.95,302.28,297.84,302.28,303.39,302.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,88.45,0.0,13466.07,1.0,281.32,288.28,297.57,297.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18094200.0,303.99,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.53,303.32,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.41,302.97,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,302.35,1.0,1.0,2.66,302.35,284.95,302.36,297.9,302.36,303.45,302.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,51.48,0.0,13466.06,1.0,281.32,288.28,297.67,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18094500.0,304.02,297.15,293.15,0.0,0.0,302.38,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,302.38,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,302.38,1.0,1.0,0.41,303.01,297.15,293.15,0.0,0.0,302.38,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,302.38,1.0,1.0,2.66,302.38,284.95,302.38,297.92,302.38,303.49,302.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,19.28,0.0,13466.06,1.0,281.32,288.28,297.75,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18094800.0,304.04,297.15,293.15,0.0,0.0,302.37,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,302.37,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,302.37,1.0,1.0,0.41,303.04,297.15,293.15,0.0,0.0,302.37,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,302.37,1.0,1.0,2.66,302.37,284.95,302.37,297.92,302.37,303.51,302.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.06,1.0,281.32,288.28,297.81,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18095100.0,304.05,297.15,293.15,0.0,0.0,302.34,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,302.34,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,302.34,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,302.34,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,302.34,1.0,1.0,2.66,302.34,284.95,302.33,297.9,302.33,303.52,302.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.06,1.0,281.32,288.28,297.84,297.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18095400.0,304.04,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,302.28,1.0,1.0,2.66,302.28,284.95,302.27,297.86,302.28,303.53,302.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.07,1.0,281.32,288.28,297.85,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18095700.0,304.03,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,302.22,1.0,1.0,2.66,302.22,284.95,302.21,297.82,302.21,303.52,302.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.09,1.0,281.32,288.28,297.85,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18096000.0,304.02,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.53,303.45,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.41,303.04,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,302.16,1.0,1.0,2.66,302.16,284.95,302.15,297.77,302.15,303.52,302.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.11,1.0,281.32,288.28,297.83,297.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18096300.0,304.0,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.53,303.45,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,302.11,1.0,1.0,2.66,302.11,284.95,302.1,297.74,302.1,303.51,302.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.13,1.0,281.32,288.29,297.81,297.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18096600.0,303.99,297.15,293.15,0.0,0.0,302.08,1.0,1.0,0.53,303.46,297.15,293.15,0.0,0.0,302.08,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,302.08,1.0,1.0,0.41,303.02,297.15,293.15,0.0,0.0,302.08,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,302.08,1.0,1.0,2.66,302.08,284.95,302.08,297.72,302.08,303.51,302.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.14,1.0,281.32,288.29,297.78,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18096900.0,303.98,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.41,303.02,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,302.09,1.0,1.0,2.66,302.09,284.95,302.09,297.72,302.09,303.51,302.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,10.23,0.0,13466.15,1.0,281.32,288.29,297.76,297.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18097200.0,303.99,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.53,303.5,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,302.14,1.0,1.0,2.66,302.14,284.95,302.15,297.74,302.15,303.52,302.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,40.46,0.0,13466.15,1.0,281.32,288.29,297.75,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18097500.0,304.0,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.53,303.53,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,302.24,1.0,1.0,2.66,302.24,284.95,302.26,297.79,302.25,303.55,302.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,71.59,0.0,13466.16,1.0,281.32,288.29,297.76,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18097800.0,304.03,297.15,293.15,0.0,0.0,302.37,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,302.37,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,302.37,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,302.37,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,302.37,1.0,1.0,2.66,302.37,284.95,302.4,297.85,302.4,303.58,302.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,97.12,0.0,13466.18,1.0,281.32,288.29,297.78,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18098100.0,304.07,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.53,303.63,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.41,303.14,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,284.95,302.57,297.91,302.57,303.63,302.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,117.24,0.0,13466.22,1.0,281.32,288.29,297.81,297.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18098400.0,304.11,297.15,293.15,0.0,0.0,302.73,1.0,1.0,0.53,303.7,297.15,293.15,0.0,0.0,302.73,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,302.73,1.0,1.0,0.41,303.21,297.15,293.15,0.0,0.0,302.73,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,302.73,1.0,1.0,2.66,302.73,284.95,302.77,297.98,302.77,303.69,302.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,131.9,0.0,13466.26,1.0,281.32,288.29,297.86,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18098700.0,304.17,297.15,293.15,0.0,0.0,302.94,1.0,1.0,0.53,303.77,297.15,293.15,0.0,0.0,302.94,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,302.94,1.0,1.0,0.41,303.28,297.15,293.15,0.0,0.0,302.94,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,302.94,1.0,1.0,2.66,302.94,284.95,302.98,298.04,302.98,303.75,302.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,141.12,0.0,13466.32,1.0,281.32,288.29,297.91,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18099000.0,304.22,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,303.85,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,303.35,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.19,298.11,303.19,303.82,303.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,145.09,0.0,13466.4,1.0,281.32,288.29,297.97,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18099300.0,304.28,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.53,303.93,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.41,303.43,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,303.37,1.0,0.05,2.66,303.37,284.95,303.4,298.17,303.4,303.89,303.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,143.6,0.0,13466.5,1.0,281.32,288.29,298.03,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18099600.0,304.28,297.15,293.15,0.0,0.0,303.57,0.96,1.0,0.9,303.96,297.15,293.15,0.0,0.0,303.57,0.96,1.0,0.95,303.62,297.15,293.15,0.0,0.0,303.57,0.96,1.0,0.7,303.5,297.15,293.15,0.0,0.0,303.57,0.96,1.0,0.95,303.35,297.15,293.15,0.0,0.0,303.56,0.31,0.05,0.28,303.57,284.95,303.61,298.23,303.61,303.9,303.57,1.0,0.9,1.0,1.0,0.0,1.0,4.55,4.55,0.0,3.52,1.0,0.0,0.0,447.57,410.0,130.8,0.0,8880.6,1.0,281.32,288.29,298.09,298.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18099900.0,304.34,297.15,293.15,0.0,0.0,303.75,0.91,1.0,0.91,304.03,297.15,293.15,0.0,0.0,303.75,0.91,1.0,0.95,303.7,297.15,293.15,0.0,0.0,303.75,0.91,1.0,0.7,303.56,297.15,293.15,0.0,0.0,303.74,0.3,0.05,0.06,303.4,297.15,293.15,0.0,0.0,303.74,0.3,0.05,0.3,303.75,284.95,303.79,298.27,303.79,304.04,303.75,1.0,0.8,1.0,1.0,0.0,1.0,3.52,3.52,0.0,2.72,1.0,0.0,0.0,499.04,410.0,110.81,0.0,5499.0,1.0,281.32,288.29,298.14,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18100200.0,304.4,297.15,293.15,0.0,0.0,303.93,0.9,1.0,0.91,304.12,297.15,293.15,0.0,0.0,303.93,0.9,1.0,0.96,303.77,297.15,293.15,0.0,0.0,303.93,0.58,0.05,0.19,303.61,297.15,293.15,0.0,0.0,303.93,0.29,0.05,0.07,303.46,297.15,293.15,0.0,0.0,303.93,0.29,0.05,0.31,303.93,284.95,303.95,298.31,303.95,304.15,303.93,1.0,0.74,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.27,1.0,0.0,0.0,506.39,410.0,121.34,0.0,3937.16,1.0,281.32,288.29,298.19,298.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18100500.0,304.46,297.15,293.15,0.0,0.0,304.03,0.93,1.0,0.91,304.2,297.15,293.15,0.0,0.0,304.03,0.93,1.0,0.95,303.82,297.15,293.15,0.0,0.0,304.02,0.3,0.05,0.05,303.66,297.15,293.15,0.0,0.0,304.02,0.3,0.05,0.06,303.52,297.15,293.15,0.0,0.0,304.02,0.3,0.05,0.3,304.03,284.95,304.07,298.34,304.07,304.23,304.03,1.0,0.69,1.0,1.0,0.0,1.0,2.72,2.72,0.0,2.1,1.0,0.0,0.0,432.54,410.0,82.06,0.0,3150.96,1.0,281.32,288.29,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18100800.0,304.5,297.15,293.15,0.0,0.0,304.12,0.94,1.0,0.9,304.26,297.15,293.15,0.0,0.0,304.12,0.94,1.0,0.95,303.86,297.15,293.15,0.0,0.0,304.12,0.3,0.05,0.05,303.71,297.15,293.15,0.0,0.0,304.12,0.3,0.05,0.06,303.57,297.15,293.15,0.0,0.0,304.12,0.3,0.05,0.29,304.12,284.95,304.15,298.36,304.15,304.28,304.12,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,414.46,410.0,57.97,0.0,3053.12,1.0,281.32,288.29,298.28,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18101100.0,304.52,297.15,293.15,0.0,0.0,304.18,0.94,1.0,0.9,304.29,297.15,293.15,0.0,0.0,304.18,0.94,1.0,0.95,303.88,297.15,293.15,0.0,0.0,304.17,0.3,0.05,0.05,303.73,297.15,293.15,0.0,0.0,304.17,0.3,0.05,0.06,303.58,297.15,293.15,0.0,0.0,304.17,0.3,0.05,0.29,304.18,284.95,304.19,298.37,304.19,304.31,304.18,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.89,410.0,34.15,0.0,3033.89,1.0,281.31,288.3,298.31,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18101400.0,304.54,297.15,293.15,0.0,0.0,304.2,0.94,1.0,0.9,304.32,297.15,293.15,0.0,0.0,304.2,0.94,1.0,0.95,303.9,297.15,293.15,0.0,0.0,304.2,0.3,0.05,0.05,303.74,297.15,293.15,0.0,0.0,304.2,0.3,0.05,0.06,303.6,297.15,293.15,0.0,0.0,304.2,0.3,0.05,0.29,304.2,284.95,304.21,298.37,304.21,304.33,304.2,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.18,410.0,17.34,0.0,3030.04,1.0,281.31,288.3,298.33,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18101700.0,304.55,297.15,293.15,0.0,0.0,304.21,0.94,1.0,0.9,304.35,297.15,293.15,0.0,0.0,304.21,0.94,1.0,0.95,303.92,297.15,293.15,0.0,0.0,304.21,0.3,0.05,0.05,303.76,297.15,293.15,0.0,0.0,304.21,0.3,0.05,0.06,303.61,297.15,293.15,0.0,0.0,304.21,0.3,0.05,0.29,304.21,284.95,304.21,298.37,304.21,304.34,304.21,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.04,410.0,4.34,0.0,3029.26,1.0,281.31,288.3,298.35,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18102000.0,304.56,297.15,293.15,0.0,0.0,304.2,0.94,1.0,0.9,304.36,297.15,293.15,0.0,0.0,304.2,0.94,1.0,0.95,303.93,297.15,293.15,0.0,0.0,304.2,0.3,0.05,0.05,303.78,297.15,293.15,0.0,0.0,304.2,0.3,0.05,0.06,303.62,297.15,293.15,0.0,0.0,304.2,0.3,0.05,0.29,304.2,284.95,304.2,298.37,304.2,304.36,304.2,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3029.1,1.0,281.31,288.3,298.36,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18102300.0,304.56,297.15,293.15,0.0,0.0,304.18,0.94,1.0,0.9,304.38,297.15,293.15,0.0,0.0,304.18,0.94,1.0,0.95,303.95,297.15,293.15,0.0,0.0,304.19,0.3,0.05,0.05,303.79,297.15,293.15,0.0,0.0,304.19,0.3,0.05,0.06,303.64,297.15,293.15,0.0,0.0,304.19,0.3,0.05,0.29,304.18,284.95,304.18,298.37,304.18,304.36,304.18,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3029.06,1.0,281.31,288.3,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18102600.0,304.56,297.15,293.15,0.0,0.0,304.16,0.94,1.0,0.9,304.39,297.15,293.15,0.0,0.0,304.16,0.94,1.0,0.95,303.97,297.15,293.15,0.0,0.0,304.16,0.3,0.05,0.05,303.8,297.15,293.15,0.0,0.0,304.16,0.3,0.05,0.06,303.64,297.15,293.15,0.0,0.0,304.16,0.3,0.05,0.29,304.16,284.95,304.15,298.36,304.15,304.37,304.16,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3029.04,1.0,281.31,288.3,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18102900.0,304.56,297.15,293.15,0.0,0.0,304.13,0.94,1.0,0.9,304.4,297.15,293.15,0.0,0.0,304.13,0.94,1.0,0.95,303.98,297.15,293.15,0.0,0.0,304.13,0.3,0.05,0.05,303.81,297.15,293.15,0.0,0.0,304.13,0.3,0.05,0.06,303.65,297.15,293.15,0.0,0.0,304.13,0.3,0.05,0.29,304.13,284.95,304.12,298.36,304.12,304.37,304.13,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3029.04,1.0,281.31,288.3,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18103200.0,304.56,297.15,293.15,0.0,0.0,304.11,0.94,1.0,0.9,304.41,297.15,293.15,0.0,0.0,304.11,0.94,1.0,0.95,304.0,297.15,293.15,0.0,0.0,304.11,0.3,0.05,0.05,303.82,297.15,293.15,0.0,0.0,304.11,0.3,0.05,0.06,303.66,297.15,293.15,0.0,0.0,304.11,0.3,0.05,0.29,304.11,284.95,304.1,298.35,304.1,304.38,304.11,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3029.03,1.0,281.31,288.3,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18103500.0,304.56,297.15,293.15,0.0,0.0,304.09,0.94,1.0,0.9,304.42,297.15,293.15,0.0,0.0,304.09,0.94,1.0,0.95,304.01,297.15,293.15,0.0,0.0,304.09,0.3,0.05,0.05,303.83,297.15,293.15,0.0,0.0,304.09,0.3,0.05,0.06,303.67,297.15,293.15,0.0,0.0,304.09,0.3,0.05,0.29,304.09,284.95,304.09,298.35,304.09,304.38,304.09,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3029.03,1.0,281.31,288.3,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18103800.0,304.56,297.15,293.15,0.0,0.0,304.09,0.94,1.0,0.9,304.43,297.15,293.15,0.0,0.0,304.09,0.94,1.0,0.95,304.03,297.15,293.15,0.0,0.0,304.09,0.3,0.05,0.05,303.84,297.15,293.15,0.0,0.0,304.09,0.3,0.05,0.06,303.67,297.15,293.15,0.0,0.0,304.09,0.3,0.05,0.29,304.09,284.95,304.09,298.35,304.09,304.39,304.09,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,1.01,0.0,3029.03,1.0,281.31,288.3,298.35,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18104100.0,304.56,297.15,293.15,0.0,0.0,304.1,0.94,1.0,0.9,304.44,297.15,293.15,0.0,0.0,304.1,0.94,1.0,0.95,304.05,297.15,293.15,0.0,0.0,304.1,0.3,0.05,0.05,303.86,297.15,293.15,0.0,0.0,304.1,0.3,0.05,0.06,303.68,297.15,293.15,0.0,0.0,304.1,0.3,0.05,0.29,304.1,284.95,304.11,298.35,304.11,304.4,304.1,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,12.94,0.0,3029.03,1.0,281.31,288.3,298.35,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18104400.0,304.57,297.15,293.15,0.0,0.0,304.13,0.94,1.0,0.9,304.46,297.15,293.15,0.0,0.0,304.13,0.94,1.0,0.95,304.07,297.15,293.15,0.0,0.0,304.13,0.3,0.05,0.05,303.87,297.15,293.15,0.0,0.0,304.13,0.3,0.05,0.06,303.69,297.15,293.15,0.0,0.0,304.13,0.3,0.05,0.29,304.13,284.95,304.15,298.36,304.15,304.41,304.13,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,27.96,0.0,3029.03,1.0,281.31,288.3,298.35,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18104700.0,304.61,297.15,293.15,0.0,0.0,304.19,0.94,1.0,0.9,304.51,297.15,293.15,0.0,0.0,304.19,0.94,1.0,0.95,304.12,297.15,293.15,0.0,0.0,304.19,0.3,0.05,0.05,303.91,297.15,293.15,0.0,0.0,304.19,0.3,0.05,0.06,303.73,297.15,293.15,0.0,0.0,304.19,0.3,0.05,0.29,304.19,284.95,304.21,298.37,304.21,304.45,304.19,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,40.45,0.0,3029.03,1.0,281.31,288.3,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18105000.0,304.64,297.15,293.15,0.0,0.0,304.26,0.94,1.0,0.9,304.54,297.15,293.15,0.0,0.0,304.26,0.94,1.0,0.95,304.16,297.15,293.15,0.0,0.0,304.25,0.3,0.05,0.05,303.93,297.15,293.15,0.0,0.0,304.25,0.3,0.05,0.06,303.76,297.15,293.15,0.0,0.0,304.25,0.3,0.05,0.29,304.26,284.95,304.28,298.39,304.28,304.48,304.26,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,48.2,0.0,3029.03,1.0,281.31,288.3,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18105300.0,304.66,297.15,293.15,0.0,0.0,304.33,0.94,1.0,0.9,304.58,297.15,293.15,0.0,0.0,304.33,0.94,1.0,0.95,304.2,297.15,293.15,0.0,0.0,304.33,0.3,0.05,0.05,303.96,297.15,293.15,0.0,0.0,304.33,0.3,0.05,0.06,303.78,297.15,293.15,0.0,0.0,304.33,0.3,0.05,0.29,304.33,284.95,304.36,298.4,304.36,304.51,304.33,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,54.06,0.0,3029.03,1.0,281.31,288.31,298.38,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18105600.0,304.69,297.15,293.15,0.0,0.0,304.42,0.94,1.0,0.9,304.61,297.15,293.15,0.0,0.0,304.42,0.94,1.0,0.95,304.23,297.15,293.15,0.0,0.0,304.41,0.3,0.05,0.05,303.98,297.15,293.15,0.0,0.0,304.41,0.3,0.05,0.06,303.8,297.15,293.15,0.0,0.0,304.41,0.3,0.05,0.29,304.42,284.95,304.45,298.42,304.45,304.54,304.42,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,58.62,0.0,3029.03,1.0,281.31,288.31,298.39,298.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18105900.0,304.72,297.15,293.15,0.0,0.0,304.51,0.94,1.0,0.9,304.65,297.15,293.15,0.0,0.0,304.51,0.94,1.0,0.95,304.26,297.15,293.15,0.0,0.0,304.5,0.3,0.05,0.05,304.0,297.15,293.15,0.0,0.0,304.5,0.3,0.05,0.06,303.82,297.15,293.15,0.0,0.0,304.5,0.3,0.05,0.29,304.51,284.95,304.54,298.43,304.54,304.57,304.51,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,61.93,0.0,3029.04,1.0,281.31,288.31,298.4,298.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18106200.0,304.75,297.15,293.15,0.0,0.0,304.6,0.94,1.0,0.9,304.68,297.15,293.15,0.0,0.0,304.6,0.94,1.0,0.95,304.3,297.15,293.15,0.0,0.0,304.59,0.3,0.05,0.05,304.02,297.15,293.15,0.0,0.0,304.59,0.3,0.05,0.06,303.84,297.15,293.15,0.0,0.0,304.59,0.3,0.05,0.29,304.6,284.95,304.63,298.45,304.63,304.61,304.6,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,64.01,0.0,3029.06,1.0,281.31,288.31,298.42,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18106500.0,304.77,297.15,293.15,0.0,0.0,304.64,0.94,1.0,0.9,304.71,297.15,293.15,0.0,0.0,304.64,0.94,1.0,0.95,304.33,297.15,293.15,0.0,0.0,304.64,0.3,0.05,0.05,304.04,297.15,293.15,0.0,0.0,304.64,0.3,0.05,0.06,303.86,297.15,293.15,0.0,0.0,304.64,0.3,0.05,0.29,304.64,284.95,304.73,298.46,304.65,304.63,304.64,1.0,0.68,0.0,0.0,1.0,1.0,2.71,0.0,2.71,-0.61,1.0,0.0,0.0,409.74,410.0,22.96,0.0,3028.96,1.0,281.31,288.31,298.43,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18106800.0,304.79,297.15,293.15,0.0,0.0,304.68,0.94,1.0,0.9,304.74,297.15,293.15,0.0,0.0,304.68,0.94,1.0,0.95,304.37,297.15,293.15,0.0,0.0,304.68,0.3,0.05,0.05,304.05,297.15,293.15,0.0,0.0,304.68,0.3,0.05,0.06,303.88,297.15,293.15,0.0,0.0,304.68,0.3,0.05,0.29,304.68,284.95,304.82,298.48,304.69,304.65,304.68,1.0,0.68,0.08,0.08,1.0,1.0,2.71,0.01,2.7,-0.6,1.0,0.0,0.0,409.96,410.0,26.31,0.0,3030.04,1.0,281.31,288.31,298.44,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18107100.0,304.8,297.15,293.15,0.0,0.0,304.72,0.94,1.0,0.9,304.76,297.15,293.15,0.0,0.0,304.72,0.94,1.0,0.95,304.4,297.15,293.15,0.0,0.0,304.71,0.3,0.05,0.05,304.07,297.15,293.15,0.0,0.0,304.71,0.3,0.05,0.06,303.89,297.15,293.15,0.0,0.0,304.71,0.3,0.05,0.29,304.72,284.95,304.91,298.49,304.73,304.68,304.72,1.0,0.68,0.09,0.09,1.0,1.0,2.71,0.02,2.69,-0.59,1.0,0.0,0.0,410.0,410.0,26.57,0.0,3030.19,1.0,281.31,288.31,298.46,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
