time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107400.0,304.82,297.15,293.15,0.0,0.0,304.75,0.94,1.0,0.9,304.78,297.15,293.15,0.0,0.0,304.75,0.94,1.0,0.95,304.44,297.15,293.15,0.0,0.0,304.75,0.3,0.05,0.05,304.09,297.15,293.15,0.0,0.0,304.75,0.3,0.05,0.06,303.91,297.15,293.15,0.0,0.0,304.75,0.3,0.05,0.29,304.75,284.95,305.0,298.5,304.77,304.7,304.75,1.0,0.68,0.1,0.1,1.0,1.0,2.71,0.04,2.67,-0.58,1.0,0.0,0.0,410.01,410.0,25.93,0.0,3030.14,1.0,281.31,288.31,298.47,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18107700.0,304.84,297.15,293.15,0.0,0.0,304.79,0.94,1.0,0.9,304.8,297.15,293.15,0.0,0.0,304.79,0.94,1.0,0.95,304.47,297.15,293.15,0.0,0.0,304.79,0.3,0.05,0.05,304.11,297.15,293.15,0.0,0.0,304.79,0.3,0.05,0.06,303.93,297.15,293.15,0.0,0.0,304.79,0.3,0.05,0.29,304.79,284.95,305.08,298.51,304.8,304.72,304.79,1.0,0.68,0.11,0.11,1.0,1.0,2.71,0.06,2.65,-0.55,1.0,0.0,0.0,410.01,410.0,24.88,0.0,3030.01,1.0,281.31,288.31,298.48,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18108000.0,304.86,297.15,293.15,0.0,0.0,304.82,0.94,1.0,0.9,304.83,297.15,293.15,0.0,0.0,304.82,0.94,1.0,0.95,304.51,297.15,293.15,0.0,0.0,304.82,0.3,0.05,0.05,304.13,297.15,293.15,0.0,0.0,304.82,0.3,0.05,0.06,303.94,297.15,293.15,0.0,0.0,304.82,0.3,0.05,0.29,304.82,284.95,305.15,298.52,304.83,304.74,304.82,1.0,0.68,0.12,0.12,1.0,1.0,2.71,0.08,2.63,-0.53,1.0,0.0,0.0,410.01,410.0,23.58,0.0,3029.86,1.0,281.31,288.31,298.49,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18108300.0,304.87,297.15,293.15,0.0,0.0,304.85,0.94,1.0,0.9,304.85,297.15,293.15,0.0,0.0,304.85,0.94,1.0,0.95,304.54,297.15,293.15,0.0,0.0,304.85,0.3,0.05,0.05,304.14,297.15,293.15,0.0,0.0,304.85,0.3,0.05,0.06,303.96,297.15,293.15,0.0,0.0,304.85,0.3,0.05,0.29,304.85,284.95,305.21,298.52,304.86,304.76,304.85,1.0,0.68,0.13,0.13,1.0,1.0,2.71,0.11,2.6,-0.51,1.0,0.0,0.0,410.01,410.0,21.73,0.0,3029.7,1.0,281.31,288.31,298.5,298.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18108600.0,304.89,297.15,293.15,0.0,0.0,304.88,0.94,1.0,0.9,304.87,297.15,293.15,0.0,0.0,304.88,0.94,1.0,0.95,304.58,297.15,293.15,0.0,0.0,304.88,0.3,0.05,0.05,304.16,297.15,293.15,0.0,0.0,304.88,0.3,0.05,0.06,303.97,297.15,293.15,0.0,0.0,304.88,0.3,0.05,0.29,304.88,284.95,305.26,298.53,304.89,304.78,304.88,1.0,0.68,0.13,0.13,1.0,1.0,2.71,0.13,2.58,-0.49,1.0,0.0,0.0,410.01,410.0,19.56,0.0,3029.53,1.0,281.31,288.31,298.51,298.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18108900.0,304.9,297.15,293.15,0.0,0.0,304.9,0.94,1.0,0.9,304.89,297.15,293.15,0.0,0.0,304.9,0.94,1.0,0.95,304.62,297.15,293.15,0.0,0.0,304.9,0.3,0.05,0.05,304.18,297.15,293.15,0.0,0.0,304.9,0.3,0.05,0.06,303.99,297.15,293.15,0.0,0.0,304.9,0.3,0.05,0.29,304.9,284.95,305.29,298.53,304.91,304.8,304.9,1.0,0.68,0.14,0.14,1.0,1.0,2.71,0.15,2.56,-0.46,1.0,0.0,0.0,410.01,410.0,17.39,0.0,3029.36,1.0,281.31,288.31,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18109200.0,304.91,297.15,293.15,0.0,0.0,304.92,0.94,1.0,0.9,304.91,297.15,293.15,0.0,0.0,304.92,0.94,1.0,0.95,304.66,297.15,293.15,0.0,0.0,304.92,0.3,0.05,0.05,304.19,297.15,293.15,0.0,0.0,304.92,0.3,0.05,0.06,304.0,297.15,293.15,0.0,0.0,304.92,0.3,0.05,0.29,304.92,284.95,305.32,298.53,304.93,304.82,304.92,1.0,0.68,0.14,0.14,1.0,1.0,2.71,0.17,2.54,-0.44,1.0,0.0,0.0,410.01,410.0,15.28,0.0,3029.2,1.0,281.31,288.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18109500.0,304.93,297.15,293.15,0.0,0.0,304.94,0.94,1.0,0.9,304.92,297.15,293.15,0.0,0.0,304.94,0.94,1.0,0.95,304.69,297.15,293.15,0.0,0.0,304.94,0.3,0.05,0.05,304.21,297.15,293.15,0.0,0.0,304.94,0.3,0.05,0.06,304.02,297.15,293.15,0.0,0.0,304.94,0.3,0.05,0.29,304.94,284.95,305.33,298.52,304.95,304.84,304.94,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.18,2.53,-0.43,1.0,0.0,0.0,410.01,410.0,13.25,0.0,3029.05,1.0,281.31,288.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18109800.0,304.94,297.15,293.15,0.0,0.0,304.96,0.94,1.0,0.9,304.94,297.15,293.15,0.0,0.0,304.96,0.94,1.0,0.95,304.73,297.15,293.15,0.0,0.0,304.95,0.3,0.05,0.05,304.22,297.15,293.15,0.0,0.0,304.95,0.3,0.05,0.06,304.03,297.15,293.15,0.0,0.0,304.95,0.3,0.05,0.29,304.96,284.95,305.33,298.52,304.96,304.85,304.96,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.2,2.51,-0.41,1.0,0.0,0.0,410.01,410.0,11.29,0.0,3028.92,1.0,281.31,288.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18110100.0,304.95,297.15,293.15,0.0,0.0,304.97,0.94,1.0,0.9,304.95,297.15,293.15,0.0,0.0,304.97,0.94,1.0,0.95,304.77,297.15,293.15,0.0,0.0,304.97,0.3,0.05,0.05,304.24,297.15,293.15,0.0,0.0,304.97,0.3,0.05,0.06,304.05,297.15,293.15,0.0,0.0,304.97,0.3,0.05,0.29,304.97,284.95,305.33,298.52,304.97,304.87,304.97,1.0,0.68,0.16,0.16,1.0,1.0,2.71,0.21,2.5,-0.4,1.0,0.0,0.0,410.01,410.0,9.34,0.0,3028.82,1.0,281.31,288.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18110400.0,304.96,297.15,293.15,0.0,0.0,304.98,0.94,1.0,0.9,304.97,297.15,293.15,0.0,0.0,304.98,0.94,1.0,0.95,304.8,297.15,293.15,0.0,0.0,304.98,0.3,0.05,0.05,304.25,297.15,293.15,0.0,0.0,304.98,0.3,0.05,0.06,304.06,297.15,293.15,0.0,0.0,304.98,0.3,0.05,0.29,304.98,284.95,305.31,298.52,304.98,304.88,304.98,1.0,0.68,0.16,0.16,1.0,1.0,2.71,0.22,2.49,-0.39,1.0,0.0,0.0,410.01,410.0,7.44,0.0,3028.73,1.0,281.31,288.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18110700.0,304.97,297.15,293.15,0.0,0.0,304.98,0.94,1.0,0.9,304.98,297.15,293.15,0.0,0.0,304.98,0.94,1.0,0.95,304.84,297.15,293.15,0.0,0.0,304.98,0.3,0.05,0.05,304.27,297.15,293.15,0.0,0.0,304.98,0.3,0.05,0.06,304.07,297.15,293.15,0.0,0.0,304.98,0.3,0.05,0.29,304.98,284.95,305.28,298.52,304.99,304.9,304.98,1.0,0.68,0.16,0.16,1.0,1.0,2.71,0.23,2.48,-0.38,1.0,0.0,0.0,410.01,410.0,5.59,0.0,3028.66,1.0,281.31,288.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18111000.0,304.98,297.15,293.15,0.0,0.0,304.99,0.94,1.0,0.9,304.99,297.15,293.15,0.0,0.0,304.99,0.94,1.0,0.95,304.88,297.15,293.15,0.0,0.0,304.99,0.3,0.05,0.05,304.28,297.15,293.15,0.0,0.0,304.99,0.3,0.05,0.06,304.09,297.15,293.15,0.0,0.0,304.99,0.3,0.05,0.29,304.99,284.95,305.25,298.52,304.99,304.91,304.99,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.24,2.47,-0.37,1.0,0.0,0.0,410.0,410.0,3.81,0.0,3028.6,1.0,281.31,288.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18111300.0,304.99,297.15,293.15,0.0,0.0,304.99,0.94,1.0,0.9,305.0,297.15,293.15,0.0,0.0,304.99,0.94,1.0,0.95,304.91,297.15,293.15,0.0,0.0,304.99,0.3,0.05,0.05,304.29,297.15,293.15,0.0,0.0,304.99,0.3,0.05,0.06,304.1,297.15,293.15,0.0,0.0,304.99,0.3,0.05,0.29,304.99,284.95,305.2,298.52,304.99,304.93,304.99,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.24,2.47,-0.37,1.0,0.0,0.0,410.0,410.0,2.08,0.0,3028.55,1.0,281.31,288.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18111600.0,304.99,297.15,293.15,0.0,0.0,304.99,0.94,1.0,0.9,305.0,297.15,293.15,0.0,0.0,304.99,0.94,1.0,0.95,304.94,297.15,293.15,0.0,0.0,304.99,0.3,0.05,0.05,304.31,297.15,293.15,0.0,0.0,304.99,0.3,0.05,0.06,304.11,297.15,293.15,0.0,0.0,304.99,0.3,0.05,0.29,304.99,284.95,305.15,298.52,304.99,304.94,304.99,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.25,2.46,-0.36,1.0,0.0,0.0,410.0,410.0,0.41,0.0,3028.51,1.0,281.31,288.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18111900.0,305.0,297.15,293.15,0.0,0.0,304.97,0.94,1.0,0.9,305.01,297.15,293.15,0.0,0.0,304.97,0.94,1.0,0.95,304.98,297.15,293.15,0.0,0.0,304.97,0.3,0.05,0.05,304.32,297.15,293.15,0.0,0.0,304.97,0.3,0.05,0.06,304.12,297.15,293.15,0.0,0.0,304.97,0.3,0.05,0.29,304.97,284.95,305.02,298.52,304.97,304.95,304.97,1.0,0.68,0.18,0.18,1.0,1.0,2.71,0.25,2.46,-0.35,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3028.47,1.0,281.31,288.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18112200.0,304.99,297.15,293.15,0.0,0.0,304.93,0.94,1.0,0.9,305.01,297.15,293.15,0.0,0.0,304.93,0.94,1.0,0.95,305.01,297.15,293.15,0.0,0.0,304.93,0.3,0.05,0.05,304.33,297.15,293.15,0.0,0.0,304.93,0.3,0.05,0.06,304.13,297.15,293.15,0.0,0.0,304.93,0.3,0.05,0.29,304.93,284.95,304.78,298.53,304.91,304.95,304.93,1.0,0.68,0.18,0.18,1.0,1.0,2.71,0.26,2.45,-0.35,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3028.43,1.0,281.31,288.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18112500.0,305.0,297.15,293.15,0.0,0.0,304.87,0.98,1.0,0.9,305.01,297.15,293.15,0.0,0.0,304.87,0.98,1.0,0.95,305.02,297.15,293.15,0.0,0.0,304.87,0.98,1.0,0.7,304.35,297.15,293.15,0.0,0.0,304.87,0.32,0.05,0.06,304.15,297.15,293.15,0.0,0.0,304.87,0.32,0.05,0.28,304.87,284.95,304.43,298.54,304.85,304.97,304.87,1.0,0.74,0.18,0.18,1.0,1.0,3.47,0.4,3.07,-0.38,1.0,0.0,0.0,368.5,410.0,0.0,0.0,4570.71,1.0,281.31,288.32,298.53,298.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18112800.0,304.97,297.15,293.15,0.0,0.0,304.77,0.96,1.0,0.9,304.99,297.15,293.15,0.0,0.0,304.77,0.96,1.0,0.95,305.02,297.15,293.15,0.0,0.0,304.77,0.96,1.0,0.7,304.35,297.15,293.15,0.0,0.0,304.78,0.31,0.05,0.06,304.14,297.15,293.15,0.0,0.0,304.78,0.31,0.05,0.29,304.77,284.95,304.01,298.53,304.74,304.96,304.77,1.0,0.76,0.16,0.16,1.0,1.0,3.48,0.35,3.13,-0.43,1.0,0.0,0.0,402.23,410.0,0.0,0.0,4807.74,1.0,281.31,288.32,298.53,298.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18113100.0,304.94,297.15,293.15,0.0,0.0,304.66,0.96,1.0,0.9,304.96,297.15,293.15,0.0,0.0,304.66,0.96,1.0,0.95,305.02,297.15,293.15,0.0,0.0,304.66,0.96,1.0,0.7,304.35,297.15,293.15,0.0,0.0,304.66,0.31,0.05,0.06,304.14,297.15,293.15,0.0,0.0,304.66,0.31,0.05,0.29,304.66,284.95,303.55,298.51,304.63,304.94,304.66,1.0,0.76,0.17,0.17,1.0,1.0,3.49,0.37,3.12,-0.42,1.0,0.0,0.0,408.57,410.0,0.0,0.0,4852.25,1.0,281.31,288.33,298.53,298.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18113400.0,304.88,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.47,304.92,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.49,304.99,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.36,304.34,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.49,304.1,297.15,293.15,0.0,0.0,303.36,1.0,1.0,2.34,303.35,284.95,303.07,298.48,303.07,304.83,303.34,1.0,0.88,1.0,1.0,0.0,1.0,4.99,4.99,0.0,3.85,1.0,0.0,0.0,229.72,410.0,0.0,0.0,9112.5,1.0,281.31,288.33,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18113700.0,304.6,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.53,304.68,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.56,304.76,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.41,304.07,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.56,303.82,297.15,293.15,0.0,0.0,302.69,1.0,1.0,2.66,302.69,284.95,302.59,298.43,302.59,304.57,302.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,0.0,0.0,13466.5,1.0,281.31,288.33,298.5,298.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18114000.0,304.4,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.53,304.48,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.41,303.83,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,302.22,1.0,1.0,2.66,302.22,284.95,302.14,298.37,302.14,304.38,302.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,0.0,0.0,13466.62,1.0,281.31,288.33,298.46,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18114300.0,304.25,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.53,304.34,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.56,304.45,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.41,303.67,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,301.81,1.0,1.0,2.66,301.81,284.95,301.74,298.31,301.75,304.24,301.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,0.0,0.0,13466.73,1.0,281.31,288.33,298.42,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18114600.0,304.12,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.53,304.22,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.56,304.35,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.41,303.54,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,301.48,1.0,1.0,2.66,301.48,284.95,301.43,298.26,301.43,304.12,301.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,0.0,0.0,13466.82,1.0,281.31,288.33,298.38,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18114900.0,304.02,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.53,304.13,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.56,304.27,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.41,303.45,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,301.26,1.0,1.0,2.66,301.26,284.95,301.22,298.22,301.23,304.03,301.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,0.0,0.0,13466.89,1.0,281.3,288.33,298.33,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18115200.0,303.95,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.53,304.06,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.41,303.38,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,301.16,1.0,1.0,2.66,301.16,284.95,301.15,298.21,301.15,303.96,301.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,0.0,0.0,13466.91,1.0,281.3,288.33,298.29,298.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18115500.0,303.91,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.53,304.02,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.41,303.34,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,301.16,1.0,1.0,2.66,301.16,284.95,301.17,298.22,301.17,303.93,301.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,9.26,0.0,13466.89,1.0,281.3,288.33,298.26,298.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18115800.0,303.89,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.53,304.0,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.41,303.33,297.15,293.15,0.0,0.0,301.21,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,301.21,1.0,1.0,2.66,301.21,284.95,301.22,298.27,301.22,303.91,301.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,34.04,0.0,13466.84,1.0,281.3,288.33,298.26,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18116100.0,303.89,297.15,293.15,0.0,0.0,301.28,1.0,1.0,0.53,303.99,297.15,293.15,0.0,0.0,301.28,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,301.28,1.0,1.0,0.41,303.34,297.15,293.15,0.0,0.0,301.28,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,301.28,1.0,1.0,2.66,301.28,284.95,301.29,298.34,301.29,303.92,301.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,51.66,0.0,13466.75,1.0,281.3,288.33,298.28,298.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18116400.0,303.9,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.53,304.0,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.56,304.24,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.41,303.35,297.15,293.15,0.0,0.0,301.37,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,301.37,1.0,1.0,2.66,301.37,284.95,301.39,298.43,301.39,303.93,301.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,64.97,0.0,13466.65,1.0,281.3,288.33,298.31,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18116700.0,303.91,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.53,304.01,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.41,303.37,297.15,293.15,0.0,0.0,301.48,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,301.48,1.0,1.0,2.66,301.48,284.95,301.5,298.53,301.5,303.95,301.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,74.26,0.0,13466.54,1.0,281.3,288.33,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18117000.0,303.94,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.53,304.03,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,304.32,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.41,303.39,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,301.59,1.0,1.0,2.66,301.59,284.95,301.61,298.64,301.61,303.98,301.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.52,410.0,79.56,0.0,13466.42,1.0,281.3,288.33,298.45,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18117300.0,303.96,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.53,304.06,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.56,304.37,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.41,303.42,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,301.71,1.0,1.0,2.66,301.71,284.95,301.73,298.75,301.73,304.02,301.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,80.88,0.0,13466.31,1.0,281.3,288.33,298.54,298.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18117600.0,303.99,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.53,304.08,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.56,304.41,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.41,303.45,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,301.83,1.0,1.0,2.66,301.83,284.95,301.85,298.86,301.85,304.05,301.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,78.22,0.0,13466.22,1.0,281.3,288.33,298.63,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18117900.0,304.02,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,304.46,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.41,303.49,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,301.94,1.0,1.0,2.66,301.94,284.95,301.95,298.96,301.95,304.09,301.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,71.58,0.0,13466.14,1.0,281.3,288.33,298.73,298.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18118200.0,304.05,297.15,293.15,0.0,0.0,302.03,1.0,1.0,0.53,304.13,297.15,293.15,0.0,0.0,302.03,1.0,1.0,0.56,304.5,297.15,293.15,0.0,0.0,302.03,1.0,1.0,0.41,303.52,297.15,293.15,0.0,0.0,302.03,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,302.03,1.0,1.0,2.66,302.03,284.95,302.04,299.04,302.04,304.12,302.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,60.94,0.0,13466.08,1.0,281.3,288.34,298.83,298.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18118500.0,304.07,297.15,293.15,0.0,0.0,302.1,1.0,1.0,0.53,304.15,297.15,293.15,0.0,0.0,302.1,1.0,1.0,0.56,304.53,297.15,293.15,0.0,0.0,302.1,1.0,1.0,0.41,303.54,297.15,293.15,0.0,0.0,302.1,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,302.1,1.0,1.0,2.66,302.1,284.95,302.11,299.11,302.11,304.15,302.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,46.34,0.0,13466.05,1.0,281.3,288.34,298.91,298.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18118800.0,304.09,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.53,304.17,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.56,304.56,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.41,303.56,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,302.14,1.0,1.0,2.66,302.14,284.95,302.15,299.14,302.15,304.17,302.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,27.74,0.0,13466.04,1.0,281.3,288.34,298.99,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18119100.0,304.1,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.53,304.17,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.41,303.58,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,302.17,1.0,1.0,2.66,302.17,284.95,302.18,299.17,302.18,304.18,302.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,20.52,0.0,13466.05,1.0,281.3,288.34,299.05,299.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18119400.0,304.1,297.15,293.15,0.0,0.0,302.2,1.0,1.0,0.53,304.18,297.15,293.15,0.0,0.0,302.2,1.0,1.0,0.56,304.59,297.15,293.15,0.0,0.0,302.2,1.0,1.0,0.41,303.58,297.15,293.15,0.0,0.0,302.2,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,302.2,1.0,1.0,2.66,302.2,284.95,302.21,299.2,302.21,304.19,302.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,21.57,0.0,13466.05,1.0,281.3,288.34,299.09,299.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18119700.0,304.1,297.15,293.15,0.0,0.0,302.23,1.0,1.0,0.53,304.18,297.15,293.15,0.0,0.0,302.23,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,302.23,1.0,1.0,0.41,303.59,297.15,293.15,0.0,0.0,302.23,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,302.23,1.0,1.0,2.66,302.23,284.95,302.24,299.23,302.24,304.19,302.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,22.09,0.0,13466.05,1.0,281.3,288.34,299.14,299.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18120000.0,304.1,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.53,304.17,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.41,303.59,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,302.26,1.0,1.0,2.66,302.26,284.95,302.27,299.25,302.27,304.19,302.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,21.08,0.0,13466.04,1.0,281.3,288.34,299.17,299.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18120300.0,304.1,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.53,304.17,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.41,303.6,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,302.29,1.0,1.0,2.66,302.29,284.95,302.29,299.28,302.29,304.19,302.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,18.42,0.0,13466.02,1.0,281.3,288.34,299.21,299.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18120600.0,304.1,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.53,304.17,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.41,303.6,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,302.31,1.0,1.0,2.66,302.31,284.95,302.31,299.3,302.31,304.19,302.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,14.1,0.0,13466.01,1.0,281.3,288.34,299.24,299.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18120900.0,304.09,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.53,304.16,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.41,303.6,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,302.32,299.31,302.32,304.19,302.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,8.12,0.0,13466.02,1.0,281.3,288.34,299.26,299.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18121200.0,304.08,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.53,304.15,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.41,303.6,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,302.32,299.3,302.32,304.18,302.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.48,0.0,13466.04,1.0,281.3,288.34,299.28,299.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18121500.0,304.07,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.53,304.14,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.56,304.59,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.41,303.59,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,302.31,1.0,1.0,2.66,302.31,284.95,302.3,299.29,302.3,304.17,302.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.07,1.0,281.3,288.34,299.28,299.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18121800.0,304.05,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.53,304.13,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,304.57,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.41,303.58,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,302.28,1.0,1.0,2.66,302.28,284.95,302.27,299.26,302.27,304.15,302.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.09,1.0,281.3,288.34,299.28,299.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18122100.0,304.03,297.15,293.15,0.0,0.0,302.23,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,302.23,1.0,1.0,0.56,304.55,297.15,293.15,0.0,0.0,302.23,1.0,1.0,0.41,303.56,297.15,293.15,0.0,0.0,302.23,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,302.23,1.0,1.0,2.66,302.23,284.95,302.22,299.21,302.22,304.13,302.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.1,1.0,281.3,288.34,299.26,299.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18122400.0,304.0,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.53,304.08,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.56,304.51,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.41,303.54,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.56,303.32,297.15,293.15,0.0,0.0,302.16,1.0,1.0,2.66,302.16,284.95,302.15,299.14,302.15,304.1,302.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.09,1.0,281.3,288.34,299.23,299.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18122700.0,303.97,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.53,304.05,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,302.07,1.0,1.0,2.66,302.07,284.95,302.05,299.07,302.05,304.07,302.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.08,1.0,281.3,288.34,299.19,299.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18123000.0,303.92,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.53,304.01,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,304.42,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.41,303.47,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,301.94,1.0,1.0,2.66,301.94,284.95,301.92,299.01,301.92,304.02,301.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.06,1.0,281.3,288.35,299.14,299.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18123300.0,303.86,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.53,303.95,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,304.36,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.41,303.42,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,301.79,1.0,1.0,2.66,301.79,284.95,301.76,298.96,301.76,303.96,301.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.06,1.0,281.3,288.35,299.08,299.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18123600.0,303.8,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.53,303.89,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,304.29,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.41,303.37,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,301.61,1.0,1.0,2.66,301.61,284.95,301.58,298.91,301.58,303.9,301.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.07,1.0,281.3,288.35,299.03,299.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18123900.0,303.72,297.15,293.15,0.0,0.0,301.42,1.0,1.0,0.53,303.83,297.15,293.15,0.0,0.0,301.42,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,301.42,1.0,1.0,0.41,303.3,297.15,293.15,0.0,0.0,301.42,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,301.42,1.0,1.0,2.66,301.42,284.95,301.39,298.87,301.39,303.83,301.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.09,1.0,281.3,288.35,298.98,298.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18124200.0,303.65,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.53,303.76,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,301.23,1.0,1.0,2.66,301.23,284.95,301.19,298.83,301.19,303.75,301.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.12,1.0,281.3,288.35,298.94,298.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18124500.0,303.57,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.53,303.69,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.41,303.17,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,301.02,1.0,1.0,2.66,301.02,284.95,300.99,298.8,300.99,303.68,301.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.16,1.0,281.3,288.35,298.9,298.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18124800.0,303.5,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.56,303.98,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.41,303.1,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,300.83,1.0,1.0,2.66,300.83,284.95,300.79,298.77,300.79,303.6,300.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.19,1.0,281.3,288.35,298.86,298.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18125100.0,303.42,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.53,303.55,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,300.64,1.0,1.0,2.66,300.64,284.95,300.6,298.74,300.6,303.53,300.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.2,1.0,281.3,288.35,298.82,298.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18125400.0,303.35,297.15,293.15,0.0,0.0,300.46,1.0,1.0,0.53,303.49,297.15,293.15,0.0,0.0,300.46,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,300.46,1.0,1.0,0.41,302.97,297.15,293.15,0.0,0.0,300.46,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,300.46,1.0,1.0,2.66,300.46,284.95,300.43,298.72,300.43,303.46,300.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.21,1.0,281.3,288.35,298.79,298.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18125700.0,303.29,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.53,303.43,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.41,302.91,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,300.3,1.0,1.0,2.66,300.3,284.95,300.28,298.7,300.28,303.4,300.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.22,1.0,281.3,288.35,298.76,298.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18126000.0,303.23,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.56,303.7,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.41,302.85,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,300.17,1.0,1.0,2.66,300.17,284.95,300.15,298.68,300.15,303.34,300.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,0.0,0.0,13466.25,1.0,281.3,288.35,298.74,298.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18126300.0,303.49,303.15,285.15,0.0,0.0,302.51,1.0,0.98,0.53,303.57,303.15,285.15,0.0,0.0,302.51,1.0,0.99,0.56,303.91,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.41,303.05,303.15,285.15,0.0,0.0,302.51,1.0,0.92,0.56,302.77,303.15,285.15,0.0,0.0,302.51,1.0,0.89,2.66,302.52,284.95,300.04,298.67,302.77,303.55,302.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,1264.65,0.0,13478.23,0.0,281.3,288.35,298.72,298.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18126600.0,303.75,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.53,303.8,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.41,303.3,303.15,285.15,0.0,0.0,302.89,1.0,0.95,0.56,303.07,303.15,285.15,0.0,0.0,302.89,1.0,0.91,2.66,302.89,284.95,299.93,298.66,302.93,303.8,302.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,234.92,0.0,13478.26,0.0,281.3,288.35,298.7,298.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18126900.0,303.87,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.53,303.91,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,304.25,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.41,303.42,303.15,285.15,0.0,0.0,302.99,1.0,0.97,0.56,303.23,303.15,285.15,0.0,0.0,302.99,1.0,0.93,2.66,302.99,284.95,299.83,298.65,303.0,303.92,302.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,62.83,0.0,13478.24,0.0,281.3,288.35,298.68,298.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18127200.0,303.92,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.41,303.47,303.15,285.15,0.0,0.0,303.02,1.0,0.98,0.56,303.31,303.15,285.15,0.0,0.0,303.02,1.0,0.94,2.66,303.02,284.95,299.73,298.64,303.02,303.97,303.02,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,18.15,0.0,13478.2,0.0,281.3,288.35,298.67,298.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18127500.0,303.94,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.53,303.98,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,303.02,1.0,0.95,2.66,303.02,284.95,299.64,298.63,303.02,303.99,303.02,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.15,0.0,281.3,288.35,298.66,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18127800.0,303.94,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.53,303.98,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.41,303.5,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,303.0,1.0,0.96,2.66,303.0,284.95,299.55,298.62,303.0,304.0,303.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.3,288.35,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18128100.0,303.94,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.53,303.98,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,302.98,1.0,0.96,2.66,302.98,284.95,299.46,298.6,302.98,303.99,302.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.07,0.0,281.3,288.36,298.64,298.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18128400.0,303.93,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.53,303.97,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,304.29,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,302.96,1.0,0.97,2.66,302.96,284.95,299.38,298.58,302.95,303.98,302.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.05,0.0,281.3,288.36,298.62,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18128700.0,303.91,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.28,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.41,303.48,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,302.93,1.0,0.97,2.66,302.93,284.95,299.31,298.54,302.93,303.97,302.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.05,0.0,281.29,288.36,298.6,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18129000.0,303.9,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.53,303.95,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.56,304.26,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.41,303.47,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,302.91,1.0,0.98,2.66,302.91,284.95,299.25,298.5,302.9,303.96,302.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.06,0.0,281.29,288.36,298.57,298.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18129300.0,303.89,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.53,303.94,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.56,304.25,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.41,303.46,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,302.88,1.0,0.98,2.66,302.88,284.95,299.2,298.44,302.88,303.94,302.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.07,0.0,281.29,288.36,298.54,298.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18129600.0,303.88,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.53,303.92,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,304.23,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.41,303.44,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,302.86,1.0,0.99,2.66,302.86,284.95,299.15,298.37,302.86,303.93,302.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.09,0.0,281.29,288.36,298.49,298.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18129900.0,303.86,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.53,303.91,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.56,304.22,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.41,303.43,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,302.85,1.0,0.99,2.66,302.85,284.95,299.12,298.3,302.84,303.92,302.85,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.29,288.36,298.44,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18130200.0,303.85,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.53,303.9,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,304.2,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.41,303.43,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,303.29,303.15,285.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,284.95,299.12,298.22,302.83,303.91,302.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.13,0.0,281.29,288.36,298.38,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18130500.0,303.84,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.53,303.89,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,304.19,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.41,303.42,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,284.95,299.13,298.13,302.83,303.9,302.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.16,0.0,281.29,288.36,298.31,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18130800.0,303.84,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.53,303.89,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.41,303.41,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,284.95,299.15,298.04,302.83,303.89,302.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.86,0.0,13478.18,0.0,281.29,288.36,298.23,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
