time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131100.0,303.83,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.53,303.88,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.41,303.41,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,284.95,299.18,297.95,302.83,303.88,302.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,2.54,0.0,13478.2,0.0,281.29,288.36,298.15,298.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18131400.0,303.83,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.53,303.87,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.41,303.41,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,303.27,303.15,285.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,284.95,299.21,297.84,302.83,303.88,302.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,3.23,0.0,13478.24,0.0,281.29,288.36,298.07,298.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18131700.0,303.82,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.53,303.87,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.41,303.4,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,303.27,303.15,285.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,284.95,299.24,297.73,302.83,303.87,302.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,2.56,0.0,13478.34,0.0,281.29,288.36,297.97,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18132000.0,303.82,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.53,303.86,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.41,303.4,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,303.27,303.15,285.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,284.95,299.26,297.61,302.83,303.86,302.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.45,410.0,0.73,0.0,13478.51,0.0,281.29,288.36,297.87,297.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18132300.0,303.81,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.53,303.86,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.41,303.4,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,303.27,303.15,285.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,284.95,299.27,297.48,302.83,303.86,302.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.41,410.0,0.0,0.0,13478.7,0.0,281.29,288.36,297.76,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18132600.0,303.8,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.53,303.85,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.41,303.39,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.56,303.26,303.15,285.15,0.0,0.0,302.82,1.0,1.0,2.66,302.82,284.95,299.25,297.34,302.82,303.85,302.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.38,410.0,0.0,0.0,13478.82,0.0,281.29,288.37,297.65,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18132900.0,303.8,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.53,303.84,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.41,303.39,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.56,303.26,303.15,285.15,0.0,0.0,302.8,1.0,1.0,2.66,302.8,284.95,299.22,297.19,302.8,303.84,302.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.89,0.0,281.29,288.37,297.52,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18133200.0,303.78,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.53,303.83,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.41,303.38,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,303.25,303.15,285.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,284.95,299.15,297.03,302.78,303.83,302.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.91,0.0,281.29,288.37,297.39,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18133500.0,303.77,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.53,303.82,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.41,303.37,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,303.24,303.15,285.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,299.07,296.86,302.75,303.81,302.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,0.0,0.0,13478.89,0.0,281.29,288.37,297.24,297.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18133800.0,303.76,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.53,303.81,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.41,303.36,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,303.23,303.15,285.15,0.0,0.0,302.72,1.0,1.0,2.66,302.72,284.95,298.98,296.68,302.72,303.8,302.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.37,410.0,0.0,0.0,13478.85,0.0,281.29,288.37,297.09,297.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18134100.0,303.74,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.53,303.79,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.41,303.35,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,303.22,303.15,285.15,0.0,0.0,302.69,1.0,1.0,2.66,302.69,284.95,298.9,296.49,302.69,303.78,302.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.38,410.0,0.0,0.0,13478.8,0.0,281.29,288.37,296.92,296.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18134400.0,303.72,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.53,303.78,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.41,303.33,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,303.2,303.15,285.15,0.0,0.0,302.66,1.0,1.0,2.66,302.66,284.95,298.82,296.31,302.66,303.76,302.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.4,410.0,0.0,0.0,13478.73,0.0,281.29,288.37,296.76,296.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18134700.0,303.71,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.53,303.76,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.41,303.32,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,303.18,303.15,285.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,284.95,298.73,296.13,302.62,303.75,302.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.42,410.0,0.0,0.0,13478.65,0.0,281.29,288.37,296.58,296.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18135000.0,303.69,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.53,303.74,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.41,303.3,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,303.16,303.15,285.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,284.95,298.65,295.96,302.59,303.73,302.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.43,410.0,0.0,0.0,13478.58,0.0,281.29,288.37,296.41,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18135300.0,303.67,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.53,303.73,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.41,303.29,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,302.56,1.0,1.0,2.66,302.56,284.95,298.57,295.79,302.56,303.71,302.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.45,410.0,0.0,0.0,13478.5,0.0,281.29,288.37,296.24,296.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18135600.0,303.65,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.53,303.71,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.41,303.27,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,302.53,1.0,1.0,2.66,302.53,284.95,298.48,295.64,302.53,303.69,302.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,0.0,0.0,13478.43,0.0,281.29,288.37,296.08,296.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18135900.0,303.63,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.53,303.69,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,303.94,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.41,303.26,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,302.5,1.0,0.99,2.66,302.5,284.95,298.4,295.51,302.49,303.67,302.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.37,0.0,281.29,288.37,295.92,295.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18136200.0,303.61,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.53,303.68,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,303.92,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.41,303.24,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,302.47,1.0,0.99,2.66,302.47,284.95,298.32,295.4,302.46,303.66,302.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.32,0.0,281.29,288.37,295.78,295.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18136500.0,303.6,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.53,303.66,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.56,303.9,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.41,303.23,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.56,303.09,303.15,285.15,0.0,0.0,302.43,1.0,0.99,2.66,302.43,284.95,298.23,295.31,302.43,303.64,302.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.28,0.0,281.29,288.37,295.65,295.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18136800.0,303.58,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.53,303.64,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.41,303.21,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,303.07,303.15,285.15,0.0,0.0,302.4,1.0,0.98,2.66,302.4,284.95,298.15,295.25,302.4,303.62,302.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,281.29,288.37,295.54,295.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18137100.0,303.56,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.53,303.63,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.06,303.15,285.15,0.0,0.0,302.37,1.0,0.98,2.66,302.37,284.95,298.07,295.21,302.36,303.6,302.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,281.29,288.37,295.44,295.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18137400.0,303.54,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.53,303.61,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.41,303.18,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.56,303.04,303.15,285.15,0.0,0.0,302.33,1.0,0.98,2.66,302.33,284.95,297.98,295.17,302.33,303.58,302.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,281.29,288.38,295.37,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18137700.0,303.53,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.53,303.6,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.41,303.17,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,303.03,303.15,285.15,0.0,0.0,302.3,1.0,0.97,2.66,302.3,284.95,297.9,295.14,302.3,303.57,302.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,281.29,288.38,295.3,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18138000.0,303.51,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.53,303.58,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.41,303.15,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,303.01,303.15,285.15,0.0,0.0,302.27,1.0,0.96,2.66,302.27,284.95,297.82,295.12,302.26,303.55,302.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.26,0.0,281.29,288.38,295.25,295.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18138300.0,303.49,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.53,303.56,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.41,303.14,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,303.0,303.15,285.15,0.0,0.0,302.24,1.0,0.96,2.66,302.24,284.95,297.73,295.1,302.23,303.53,302.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.28,0.0,281.29,288.38,295.21,295.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18138600.0,303.47,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.53,303.55,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.41,303.12,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,302.99,303.15,285.15,0.0,0.0,302.2,1.0,0.95,2.66,302.2,284.95,297.65,295.08,302.2,303.51,302.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.32,0.0,281.29,288.38,295.17,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18138900.0,303.46,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.53,303.53,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.41,303.11,303.15,285.15,0.0,0.0,302.17,1.0,0.99,0.56,302.97,303.15,285.15,0.0,0.0,302.17,1.0,0.94,2.66,302.17,284.95,297.57,295.06,302.17,303.49,302.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.3,0.0,281.29,288.38,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18139200.0,303.44,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.53,303.51,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.41,303.09,303.15,285.15,0.0,0.0,302.14,1.0,0.99,0.56,302.96,303.15,285.15,0.0,0.0,302.14,1.0,0.94,2.66,302.14,284.95,297.48,295.04,302.13,303.48,302.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.3,0.0,281.29,288.38,295.11,295.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18139500.0,303.42,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.53,303.5,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.41,303.08,303.15,285.15,0.0,0.0,302.11,1.0,0.99,0.56,302.95,303.15,285.15,0.0,0.0,302.11,1.0,0.93,2.66,302.11,284.95,297.4,295.03,302.1,303.46,302.11,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.3,0.0,281.29,288.38,295.09,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18139800.0,303.4,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.53,303.48,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.56,303.7,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.41,303.06,303.15,285.15,0.0,0.0,302.07,1.0,0.98,0.56,302.93,303.15,285.15,0.0,0.0,302.07,1.0,0.92,2.66,302.07,284.95,297.32,295.02,302.07,303.44,302.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.29,0.0,281.29,288.38,295.07,295.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18140100.0,303.39,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.53,303.47,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.41,303.05,303.15,285.15,0.0,0.0,302.04,1.0,0.98,0.56,302.92,303.15,285.15,0.0,0.0,302.04,1.0,0.91,2.66,302.04,284.95,297.23,295.0,302.04,303.42,302.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.28,0.0,281.29,288.38,295.05,295.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18140400.0,303.37,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.53,303.45,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.41,303.04,303.15,285.15,0.0,0.0,302.01,1.0,0.97,0.56,302.91,303.15,285.15,0.0,0.0,302.01,1.0,0.9,2.66,302.01,284.95,297.15,294.99,302.0,303.4,302.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,281.29,288.38,295.04,295.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18140700.0,303.35,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.53,303.43,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.41,303.02,303.15,285.15,0.0,0.0,301.98,1.0,0.97,0.56,302.89,303.15,285.15,0.0,0.0,301.98,1.0,0.89,2.66,301.98,284.95,297.06,294.97,301.97,303.39,301.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.23,0.0,281.29,288.38,295.02,295.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18141000.0,303.34,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.53,303.42,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.41,303.01,303.15,285.15,0.0,0.0,301.94,1.0,0.96,0.56,302.88,303.15,285.15,0.0,0.0,301.94,1.0,0.88,2.66,301.94,284.95,296.97,294.95,301.94,303.37,301.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.19,0.0,281.29,288.38,295.0,295.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18141300.0,303.32,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.53,303.4,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.41,302.99,303.15,285.15,0.0,0.0,301.91,1.0,0.95,0.56,302.87,303.15,285.15,0.0,0.0,301.91,1.0,0.87,2.66,301.91,284.95,296.88,294.93,301.9,303.35,301.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.29,288.38,294.98,294.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18141600.0,303.3,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.53,303.38,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.41,302.97,303.15,285.15,0.0,0.0,301.87,1.0,0.95,0.56,302.85,303.15,285.15,0.0,0.0,301.87,1.0,0.86,2.66,301.87,284.95,296.78,294.91,301.86,303.33,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.98,0.0,281.29,288.38,294.97,294.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18141900.0,303.28,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.53,303.37,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.41,302.96,303.15,285.15,0.0,0.0,301.83,1.0,0.94,0.56,302.84,303.15,285.15,0.0,0.0,301.83,1.0,0.85,2.66,301.83,284.95,296.68,294.89,301.83,303.31,301.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.94,0.0,281.29,288.38,294.95,294.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18142200.0,303.26,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.53,303.35,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.56,303.55,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.41,302.94,303.15,285.15,0.0,0.0,301.8,1.0,0.93,0.56,302.82,303.15,285.15,0.0,0.0,301.8,1.0,0.84,2.66,301.8,284.95,296.59,294.87,301.79,303.29,301.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.92,0.0,281.29,288.38,294.93,294.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18142500.0,303.24,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.53,303.33,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.56,303.53,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.41,302.93,303.15,285.15,0.0,0.0,301.76,1.0,0.92,0.56,302.81,303.15,285.15,0.0,0.0,301.76,1.0,0.83,2.66,301.76,284.95,296.5,294.85,301.76,303.27,301.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,281.28,288.39,294.91,294.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18142800.0,303.23,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.53,303.32,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.41,302.91,303.15,285.15,0.0,0.0,301.73,1.0,0.91,0.56,302.8,303.15,285.15,0.0,0.0,301.73,1.0,0.81,2.66,301.73,284.95,296.41,294.84,301.72,303.26,301.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.28,288.39,294.89,294.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18143100.0,303.21,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.53,303.3,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,303.5,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.41,302.89,303.15,285.15,0.0,0.0,301.7,1.0,0.9,0.56,302.78,303.15,285.15,0.0,0.0,301.7,1.0,0.8,2.66,301.7,284.95,296.33,294.82,301.69,303.24,301.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.28,288.39,294.87,294.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18143400.0,303.19,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.53,303.28,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.56,303.48,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.41,302.88,303.15,285.15,0.0,0.0,301.67,1.0,0.89,0.56,302.77,303.15,285.15,0.0,0.0,301.67,1.0,0.79,2.66,301.67,284.95,296.26,294.81,301.66,303.22,301.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.28,288.39,294.85,294.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18143700.0,303.17,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.53,303.27,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.41,302.86,303.15,285.15,0.0,0.0,301.64,1.0,0.88,0.56,302.76,303.15,285.15,0.0,0.0,301.64,1.0,0.77,2.66,301.64,284.95,296.2,294.8,301.63,303.2,301.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.28,288.39,294.84,294.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18144000.0,303.16,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.53,303.25,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.41,302.85,303.15,285.15,0.0,0.0,301.61,1.0,0.87,0.56,302.75,303.15,285.15,0.0,0.0,301.61,1.0,0.76,2.66,301.61,284.95,296.15,294.8,301.61,303.18,301.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.28,288.39,294.83,294.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18144300.0,303.14,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.53,303.24,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.41,302.84,303.15,285.15,0.0,0.0,301.59,1.0,0.86,0.56,302.74,303.15,285.15,0.0,0.0,301.59,1.0,0.74,2.66,301.59,284.95,296.11,294.81,301.59,303.17,301.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.28,288.39,294.82,294.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18144600.0,303.13,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.53,303.23,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.41,302.82,303.15,285.15,0.0,0.0,301.58,1.0,0.85,0.56,302.73,303.15,285.15,0.0,0.0,301.58,1.0,0.73,2.66,301.58,284.95,296.09,294.82,301.57,303.15,301.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.28,288.39,294.82,294.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18144900.0,303.12,303.15,285.15,0.0,0.0,301.56,1.0,0.99,0.53,303.21,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.41,302.81,303.15,285.15,0.0,0.0,301.56,1.0,0.84,0.56,302.72,303.15,285.15,0.0,0.0,301.56,1.0,0.71,2.66,301.56,284.95,296.08,294.83,301.56,303.14,301.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.28,288.39,294.82,294.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18145200.0,303.11,303.15,285.15,0.0,0.0,301.55,1.0,0.99,0.53,303.2,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.41,302.8,303.15,285.15,0.0,0.0,301.55,1.0,0.82,0.56,302.71,303.15,285.15,0.0,0.0,301.55,1.0,0.7,2.66,301.55,284.95,296.08,294.85,301.55,303.13,301.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.28,288.39,294.83,294.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18145500.0,303.09,303.15,285.15,0.0,0.0,301.54,1.0,0.99,0.53,303.19,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.41,302.8,303.15,285.15,0.0,0.0,301.54,1.0,0.81,0.56,302.71,303.15,285.15,0.0,0.0,301.54,1.0,0.68,2.66,301.54,284.95,296.08,294.87,301.54,303.12,301.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.28,288.39,294.84,294.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18145800.0,303.09,303.15,285.15,0.0,0.0,301.54,1.0,0.99,0.53,303.18,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.56,303.37,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.41,302.79,303.15,285.15,0.0,0.0,301.54,1.0,0.8,0.56,302.7,303.15,285.15,0.0,0.0,301.54,1.0,0.67,2.66,301.54,284.95,296.09,294.89,301.54,303.11,301.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.28,288.39,294.85,294.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18146100.0,303.08,303.15,285.15,0.0,0.0,301.53,1.0,0.98,0.53,303.17,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.41,302.78,303.15,285.15,0.0,0.0,301.53,1.0,0.79,0.56,302.69,303.15,285.15,0.0,0.0,301.53,1.0,0.65,2.66,301.53,284.95,296.1,294.91,301.53,303.1,301.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.28,288.39,294.87,294.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18146400.0,303.07,303.15,285.15,0.0,0.0,301.53,1.0,0.98,0.53,303.17,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.41,302.77,303.15,285.15,0.0,0.0,301.53,1.0,0.77,0.56,302.69,303.15,285.15,0.0,0.0,301.53,1.0,0.64,2.66,301.53,284.95,296.11,294.94,301.53,303.09,301.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.86,0.0,281.28,288.39,294.89,294.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18146700.0,303.06,303.15,285.15,0.0,0.0,301.52,1.0,0.98,0.53,303.16,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.41,302.77,303.15,285.15,0.0,0.0,301.52,1.0,0.76,0.56,302.69,303.15,285.15,0.0,0.0,301.52,1.0,0.62,2.66,301.52,284.95,296.13,294.97,301.52,303.08,301.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,281.28,288.39,294.91,294.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18147000.0,303.05,303.15,285.15,0.0,0.0,301.52,1.0,0.97,0.53,303.15,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.41,302.76,303.15,285.15,0.0,0.0,301.52,1.0,0.75,0.56,302.68,303.15,285.15,0.0,0.0,301.52,1.0,0.6,2.66,301.52,284.95,296.14,295.0,301.52,303.07,301.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,281.28,288.39,294.93,294.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18147300.0,303.04,303.15,285.15,0.0,0.0,301.51,1.0,0.97,0.54,303.14,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.42,302.75,303.15,285.15,0.0,0.0,301.51,1.0,0.73,0.56,302.68,303.15,285.15,0.0,0.0,301.51,1.0,0.59,2.64,301.51,284.95,296.15,295.03,301.51,303.06,301.51,1.0,1.0,0.0,0.0,1.0,1.0,5.68,0.0,5.68,-1.27,1.0,0.0,0.0,296.66,410.0,0.0,0.0,13473.04,0.0,281.28,288.39,294.96,294.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18147600.0,303.03,303.15,285.15,0.0,0.0,301.51,1.0,0.96,0.55,303.13,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.58,303.3,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.43,302.74,303.15,285.15,0.0,0.0,301.51,1.0,0.72,0.58,302.68,303.15,285.15,0.0,0.0,301.51,0.98,0.57,2.57,301.51,284.95,296.15,295.05,301.51,303.05,301.51,1.0,1.0,0.0,0.0,1.0,1.0,5.67,0.0,5.67,-1.27,1.0,0.0,0.0,301.01,410.0,0.0,0.0,13453.56,0.0,281.28,288.4,294.98,294.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18147900.0,303.02,303.15,285.15,0.0,0.0,301.5,1.0,0.96,0.57,303.12,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.6,303.29,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.44,302.73,303.15,285.15,0.0,0.0,301.5,1.0,0.7,0.6,302.68,303.15,285.15,0.0,0.0,301.5,0.97,0.56,2.5,301.5,284.95,296.15,295.08,301.5,303.04,301.5,1.0,1.0,0.0,0.0,1.0,1.0,5.66,0.0,5.66,-1.27,1.0,0.0,0.0,305.4,410.0,0.0,0.0,13433.69,0.0,281.28,288.4,295.01,295.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18148200.0,303.0,303.15,285.15,0.0,0.0,301.49,1.0,0.95,0.58,303.11,303.15,285.15,0.0,0.0,301.49,1.0,0.99,0.61,303.28,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.45,302.72,303.15,285.15,0.0,0.0,301.49,1.0,0.69,0.61,302.68,303.15,285.15,0.0,0.0,301.49,0.95,0.54,2.44,301.49,284.95,296.15,295.12,301.49,303.04,301.49,1.0,1.0,0.0,0.0,1.0,1.0,5.65,0.0,5.65,-1.27,1.0,0.0,0.0,309.86,410.0,0.0,0.0,13413.34,0.0,281.28,288.4,295.04,295.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18148500.0,302.99,303.15,285.15,0.0,0.0,301.49,1.0,0.94,0.6,303.09,303.15,285.15,0.0,0.0,301.49,1.0,0.99,0.63,303.27,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.47,302.7,303.15,285.15,0.0,0.0,301.49,1.0,0.67,0.63,302.68,303.15,285.15,0.0,0.0,301.49,0.93,0.52,2.37,301.49,284.95,296.15,295.16,301.49,303.03,301.49,1.0,1.0,0.0,0.0,1.0,1.0,5.64,0.0,5.64,-1.26,1.0,0.0,0.0,314.4,410.0,0.0,0.0,13392.54,0.0,281.28,288.4,295.07,295.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18148800.0,302.98,303.15,285.15,0.0,0.0,301.48,1.0,0.94,0.62,303.08,303.15,285.15,0.0,0.0,301.48,1.0,0.99,0.65,303.25,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.48,302.69,303.15,285.15,0.0,0.0,301.48,0.99,0.65,0.62,302.68,303.15,285.15,0.0,0.0,301.48,0.9,0.51,2.3,301.48,284.95,296.15,295.2,301.48,303.02,301.48,1.0,1.0,0.0,0.0,1.0,1.0,5.63,0.0,5.63,-1.26,1.0,0.0,0.0,321.2,410.0,0.0,0.0,13360.92,0.0,281.28,288.4,295.1,295.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18149100.0,302.96,303.15,285.15,0.0,0.0,301.48,1.0,0.93,0.64,303.07,303.15,285.15,0.0,0.0,301.48,1.0,0.98,0.68,303.24,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.5,302.69,303.15,285.15,0.0,0.0,301.48,0.97,0.64,0.61,302.69,303.15,285.15,0.0,0.0,301.48,0.88,0.49,2.24,301.48,284.95,296.15,295.24,301.47,303.01,301.48,1.0,1.0,0.0,0.0,1.0,1.0,5.61,0.0,5.61,-1.26,1.0,0.0,0.0,328.66,410.0,0.0,0.0,13325.9,0.0,281.28,288.4,295.14,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18149400.0,302.94,303.15,285.15,0.0,0.0,301.47,1.0,0.92,0.67,303.05,303.15,285.15,0.0,0.0,301.47,1.0,0.98,0.7,303.22,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.52,302.69,303.15,285.15,0.0,0.0,301.47,0.95,0.62,0.59,302.69,303.15,285.15,0.0,0.0,301.47,0.87,0.48,2.17,301.47,284.95,296.15,295.28,301.47,303.0,301.47,1.0,1.0,0.0,0.0,1.0,1.0,5.59,0.0,5.59,-1.25,1.0,0.0,0.0,336.28,410.0,0.0,0.0,13289.68,0.0,281.28,288.4,295.18,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18149700.0,302.93,303.15,285.15,0.0,0.0,301.46,1.0,0.91,0.69,303.04,303.15,285.15,0.0,0.0,301.46,1.0,0.97,0.73,303.21,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.54,302.69,303.15,285.15,0.0,0.0,301.46,0.93,0.61,0.58,302.69,303.15,285.15,0.0,0.0,301.46,0.85,0.46,2.1,301.46,284.95,296.15,295.32,301.46,302.99,301.46,1.0,1.0,0.0,0.0,1.0,1.0,5.57,0.0,5.57,-1.25,1.0,0.0,0.0,344.07,410.0,0.0,0.0,13252.25,0.0,281.28,288.4,295.21,295.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18150000.0,302.91,303.15,285.15,0.0,0.0,301.45,1.0,0.9,0.71,303.02,303.15,285.15,0.0,0.0,301.45,1.0,0.97,0.75,303.19,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.55,302.69,303.15,285.15,0.0,0.0,301.45,0.91,0.59,0.56,302.69,303.15,285.15,0.0,0.0,301.45,0.83,0.45,2.04,301.45,284.95,296.15,295.35,301.45,302.98,301.45,1.0,1.0,0.0,0.0,1.0,1.0,5.55,0.0,5.55,-1.24,1.0,0.0,0.0,351.99,410.0,0.0,0.0,13213.62,0.0,281.28,288.4,295.25,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18150300.0,302.89,303.15,285.15,0.0,0.0,301.45,1.0,0.89,0.73,303.0,303.15,285.15,0.0,0.0,301.45,1.0,0.96,0.77,303.18,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.57,302.69,303.15,285.15,0.0,0.0,301.45,0.89,0.58,0.55,302.69,303.15,285.15,0.0,0.0,301.45,0.81,0.43,1.97,301.45,284.95,296.15,295.38,301.45,302.97,301.45,1.0,1.0,0.0,0.0,1.0,1.0,5.53,0.0,5.53,-1.24,1.0,0.0,0.0,360.06,410.0,0.0,0.0,13173.84,0.0,281.28,288.4,295.29,295.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18150600.0,302.88,303.15,285.15,0.0,0.0,301.44,1.0,0.88,0.76,302.99,303.15,285.15,0.0,0.0,301.44,1.0,0.95,0.8,303.16,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.59,302.69,303.15,285.15,0.0,0.0,301.44,0.88,0.56,0.54,302.7,303.15,285.15,0.0,0.0,301.44,0.8,0.42,1.91,301.44,284.95,296.15,295.4,301.44,302.96,301.44,1.0,1.0,0.0,0.0,1.0,1.0,5.51,0.0,5.51,-1.23,1.0,0.0,0.0,368.26,410.0,0.0,0.0,13132.9,0.0,281.28,288.4,295.32,295.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18150900.0,302.86,303.15,285.15,0.0,0.0,301.43,1.0,0.87,0.78,302.97,303.15,285.15,0.0,0.0,301.43,1.0,0.95,0.82,303.15,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.6,302.69,303.15,285.15,0.0,0.0,301.43,0.86,0.55,0.52,302.7,303.15,285.15,0.0,0.0,301.43,0.78,0.4,1.85,301.43,284.95,296.15,295.42,301.43,302.95,301.43,1.0,1.0,0.0,0.0,1.0,1.0,5.49,0.0,5.49,-1.23,1.0,0.0,0.0,376.57,410.0,0.0,0.0,13090.85,0.0,281.28,288.4,295.35,295.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18151200.0,302.85,303.15,285.15,0.0,0.0,301.42,0.99,0.86,0.77,302.96,303.15,285.15,0.0,0.0,301.42,1.0,0.94,0.85,303.13,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.63,302.69,303.15,285.15,0.0,0.0,301.42,0.84,0.53,0.51,302.7,303.15,285.15,0.0,0.0,301.42,0.76,0.39,1.78,301.42,284.95,296.15,295.42,301.42,302.94,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.46,0.0,5.46,-1.22,1.0,0.0,0.0,388.47,410.0,0.0,0.0,13029.78,0.0,281.28,288.4,295.37,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18151500.0,302.84,303.15,285.15,0.0,0.0,301.42,0.98,0.85,0.77,302.94,303.15,285.15,0.0,0.0,301.42,1.0,0.93,0.88,303.12,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.65,302.69,303.15,285.15,0.0,0.0,301.42,0.82,0.52,0.5,302.71,303.15,285.15,0.0,0.0,301.42,0.74,0.37,1.72,301.42,284.95,296.15,295.42,301.42,302.94,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.43,0.0,5.43,-1.22,1.0,0.0,0.0,401.9,410.0,0.0,0.0,12959.5,0.0,281.28,288.4,295.39,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18151800.0,302.84,303.15,285.15,0.0,0.0,301.41,0.96,0.84,0.76,302.93,303.15,285.15,0.0,0.0,301.41,0.99,0.92,0.87,303.09,303.15,285.15,0.0,0.0,301.41,1.0,0.99,0.68,302.69,303.15,285.15,0.0,0.0,301.41,0.81,0.5,0.48,302.71,303.15,285.15,0.0,0.0,301.41,0.73,0.36,1.66,301.41,284.95,296.15,295.42,301.41,302.93,301.41,1.0,1.0,0.0,0.0,1.0,1.0,5.36,0.0,5.36,-1.2,1.0,0.0,0.0,416.73,410.0,0.0,0.0,12685.74,0.0,281.28,288.4,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18152100.0,302.84,303.15,285.15,0.0,0.0,301.41,0.94,0.83,0.75,302.92,303.15,285.15,0.0,0.0,301.41,0.98,0.91,0.87,303.08,303.15,285.15,0.0,0.0,301.41,1.0,0.99,0.69,302.69,303.15,285.15,0.0,0.0,301.41,0.79,0.49,0.47,302.71,303.15,285.15,0.0,0.0,301.41,0.71,0.35,1.6,301.41,284.95,296.15,295.42,301.41,302.92,301.41,1.0,0.98,0.0,0.0,1.0,1.0,5.26,0.0,5.26,-1.18,1.0,0.0,0.0,420.9,410.0,0.09,0.0,12157.4,0.0,281.28,288.4,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18152400.0,302.84,303.15,285.15,0.0,0.0,301.41,0.93,0.82,0.74,302.92,303.15,285.15,0.0,0.0,301.41,0.97,0.91,0.86,303.08,303.15,285.15,0.0,0.0,301.41,0.99,0.98,0.69,302.69,303.15,285.15,0.0,0.0,301.41,0.78,0.47,0.45,302.72,303.15,285.15,0.0,0.0,301.41,0.7,0.33,1.54,301.41,284.95,296.15,295.42,301.41,302.93,301.41,1.0,0.97,0.0,0.0,1.0,1.0,5.15,0.0,5.15,-1.15,1.0,0.0,0.0,421.82,410.0,1.73,0.0,11561.02,0.0,281.28,288.4,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18152700.0,302.84,303.15,285.15,0.0,0.0,301.41,0.92,0.81,0.73,302.92,303.15,285.15,0.0,0.0,301.41,0.96,0.9,0.85,303.07,303.15,285.15,0.0,0.0,301.41,0.99,0.98,0.69,302.69,303.15,285.15,0.0,0.0,301.41,0.77,0.45,0.44,302.72,303.15,285.15,0.0,0.0,301.41,0.68,0.32,1.48,301.41,284.95,296.15,295.42,301.41,302.93,301.41,1.0,0.95,0.0,0.0,1.0,1.0,5.04,0.0,5.04,-1.13,1.0,0.0,0.0,421.67,410.0,2.43,0.0,10987.66,0.0,281.28,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18153000.0,302.84,303.15,285.15,0.0,0.0,301.41,0.92,0.8,0.72,302.92,303.15,285.15,0.0,0.0,301.41,0.95,0.89,0.85,303.07,303.15,285.15,0.0,0.0,301.41,0.98,0.98,0.69,302.7,303.15,285.15,0.0,0.0,301.41,0.76,0.44,0.43,302.73,303.15,285.15,0.0,0.0,301.41,0.67,0.31,1.42,301.41,284.95,296.15,295.42,301.41,302.93,301.41,1.0,0.94,0.0,0.0,1.0,1.0,4.93,0.0,4.93,-1.1,1.0,0.0,0.0,421.42,410.0,2.67,0.0,10443.37,0.0,281.28,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18153300.0,302.84,303.15,285.15,0.0,0.0,301.41,0.91,0.79,0.71,302.92,303.15,285.15,0.0,0.0,301.41,0.95,0.88,0.84,303.07,303.15,285.15,0.0,0.0,301.41,0.98,0.98,0.68,302.7,303.15,285.15,0.0,0.0,301.41,0.74,0.43,0.41,302.74,303.15,285.15,0.0,0.0,301.41,0.66,0.29,1.36,301.41,284.95,296.15,295.42,301.41,302.93,301.41,1.0,0.93,0.0,0.0,1.0,1.0,4.82,0.0,4.82,-1.08,1.0,0.0,0.0,421.16,410.0,2.75,0.0,9927.07,0.0,281.28,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18153600.0,302.84,303.15,285.15,0.0,0.0,301.42,0.9,0.78,0.7,302.92,303.15,285.15,0.0,0.0,301.42,0.94,0.88,0.83,303.07,303.15,285.15,0.0,0.0,301.42,0.97,0.97,0.68,302.71,303.15,285.15,0.0,0.0,301.42,0.73,0.41,0.4,302.75,303.15,285.15,0.0,0.0,301.42,0.65,0.28,1.31,301.42,284.95,296.15,295.42,301.42,302.93,301.42,1.0,0.91,0.0,0.0,1.0,1.0,4.72,0.0,4.72,-1.06,1.0,0.0,0.0,420.9,410.0,2.77,0.0,9437.14,0.0,281.28,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18153900.0,302.84,303.15,285.15,0.0,0.0,301.42,0.89,0.77,0.7,302.92,303.15,285.15,0.0,0.0,301.42,0.93,0.87,0.83,303.06,303.15,285.15,0.0,0.0,301.42,0.97,0.97,0.68,302.71,303.15,285.15,0.0,0.0,301.42,0.72,0.4,0.39,302.76,303.15,285.15,0.0,0.0,301.42,0.64,0.27,1.25,301.42,284.95,296.15,295.42,301.42,302.94,301.42,1.0,0.9,0.0,0.0,1.0,1.0,4.62,0.0,4.62,-1.03,1.0,0.0,0.0,420.65,410.0,2.57,0.0,8972.25,0.0,281.28,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18154200.0,302.84,303.15,285.15,0.0,0.0,301.42,0.89,0.76,0.69,302.92,303.15,285.15,0.0,0.0,301.42,0.93,0.86,0.82,303.06,303.15,285.15,0.0,0.0,301.42,0.97,0.97,0.68,302.71,303.15,285.15,0.0,0.0,301.42,0.71,0.38,0.37,302.76,303.15,285.15,0.0,0.0,301.42,0.63,0.25,1.2,301.42,284.95,296.15,295.42,301.42,302.94,301.42,1.0,0.89,0.0,0.0,1.0,1.0,4.51,0.0,4.51,-1.01,1.0,0.0,0.0,420.4,410.0,1.77,0.0,8531.25,0.0,281.28,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18154500.0,302.84,303.15,285.15,0.0,0.0,301.42,0.88,0.75,0.68,302.92,303.15,285.15,0.0,0.0,301.42,0.92,0.85,0.81,303.06,303.15,285.15,0.0,0.0,301.42,0.96,0.96,0.68,302.72,303.15,285.15,0.0,0.0,301.42,0.7,0.37,0.36,302.77,303.15,285.15,0.0,0.0,301.42,0.61,0.24,1.15,301.42,284.95,296.15,295.42,301.42,302.94,301.42,1.0,0.88,0.0,0.0,1.0,1.0,4.42,0.0,4.42,-0.99,1.0,0.0,0.0,420.15,410.0,1.64,0.0,8112.91,0.0,281.28,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
