time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154800.0,302.84,303.15,285.15,0.0,0.0,301.42,0.87,0.74,0.67,302.91,303.15,285.15,0.0,0.0,301.42,0.91,0.84,0.8,303.06,303.15,285.15,0.0,0.0,301.42,0.96,0.96,0.67,302.73,303.15,285.15,0.0,0.0,301.42,0.69,0.35,0.35,302.78,303.15,285.15,0.0,0.0,301.42,0.6,0.23,1.1,301.42,284.95,296.15,295.42,301.42,302.94,301.42,1.0,0.86,0.0,0.0,1.0,1.0,4.32,0.0,4.32,-0.97,1.0,0.0,0.0,419.9,410.0,1.58,0.0,7716.13,0.0,281.28,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18155100.0,302.84,303.15,285.15,0.0,0.0,301.42,0.87,0.73,0.66,302.91,303.15,285.15,0.0,0.0,301.42,0.91,0.84,0.8,303.06,303.15,285.15,0.0,0.0,301.42,0.95,0.96,0.67,302.73,303.15,285.15,0.0,0.0,301.42,0.68,0.34,0.34,302.79,303.15,285.15,0.0,0.0,301.42,0.59,0.22,1.05,301.42,284.95,296.15,295.42,301.42,302.94,301.42,1.0,0.85,0.0,0.0,1.0,1.0,4.22,0.0,4.22,-0.94,1.0,0.0,0.0,419.66,410.0,1.52,0.0,7339.87,0.0,281.28,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18155400.0,302.85,303.15,285.15,0.0,0.0,301.42,0.86,0.72,0.65,302.91,303.15,285.15,0.0,0.0,301.42,0.9,0.83,0.79,303.05,303.15,285.15,0.0,0.0,301.42,0.95,0.95,0.67,302.74,303.15,285.15,0.0,0.0,301.42,0.67,0.33,0.32,302.8,303.15,285.15,0.0,0.0,301.42,0.58,0.21,1.0,301.42,284.95,296.15,295.42,301.42,302.94,301.42,1.0,0.84,0.0,0.0,1.0,1.0,4.13,0.0,4.13,-0.92,1.0,0.0,0.0,419.41,410.0,1.46,0.0,6983.15,0.0,281.28,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18155700.0,302.85,303.15,285.15,0.0,0.0,301.42,0.85,0.71,0.64,302.91,303.15,285.15,0.0,0.0,301.42,0.9,0.82,0.78,303.05,303.15,285.15,0.0,0.0,301.42,0.95,0.95,0.67,302.74,303.15,285.15,0.0,0.0,301.42,0.66,0.32,0.31,302.81,303.15,285.15,0.0,0.0,301.42,0.56,0.2,0.95,301.42,284.95,296.15,295.42,301.42,302.94,301.42,1.0,0.83,0.0,0.0,1.0,1.0,4.03,0.0,4.03,-0.9,1.0,0.0,0.0,419.17,410.0,1.4,0.0,6645.05,0.0,281.28,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18156000.0,302.85,303.15,285.15,0.0,0.0,301.42,0.85,0.7,0.63,302.91,303.15,285.15,0.0,0.0,301.42,0.89,0.81,0.78,303.05,303.15,285.15,0.0,0.0,301.42,0.94,0.95,0.67,302.75,303.15,285.15,0.0,0.0,301.42,0.65,0.3,0.3,302.81,303.15,285.15,0.0,0.0,301.42,0.55,0.19,0.9,301.42,284.95,296.15,295.42,301.42,302.94,301.42,1.0,0.82,0.0,0.0,1.0,1.0,3.94,0.0,3.94,-0.88,1.0,0.0,0.0,418.93,410.0,1.34,0.0,6324.62,0.0,281.28,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18156300.0,302.85,303.15,285.15,0.0,0.0,301.42,0.84,0.69,0.63,302.91,303.15,285.15,0.0,0.0,301.42,0.89,0.8,0.77,303.05,303.15,285.15,0.0,0.0,301.42,0.94,0.94,0.66,302.75,303.15,285.15,0.0,0.0,301.42,0.64,0.29,0.29,302.82,303.15,285.15,0.0,0.0,301.42,0.54,0.18,0.86,301.42,284.95,296.15,295.42,301.42,302.94,301.42,1.0,0.81,0.0,0.0,1.0,1.0,3.85,0.0,3.85,-0.86,1.0,0.0,0.0,418.69,410.0,1.28,0.0,6020.98,0.0,281.28,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18156600.0,302.85,303.15,285.15,0.0,0.0,301.42,0.84,0.68,0.62,302.91,303.15,285.15,0.0,0.0,301.42,0.88,0.8,0.76,303.05,303.15,285.15,0.0,0.0,301.42,0.94,0.94,0.66,302.76,303.15,285.15,0.0,0.0,301.42,0.63,0.28,0.28,302.83,303.15,285.15,0.0,0.0,301.42,0.53,0.17,0.82,301.42,284.95,296.15,295.42,301.42,302.94,301.42,1.0,0.8,0.0,0.0,1.0,1.0,3.76,0.0,3.76,-0.84,1.0,0.0,0.0,418.46,410.0,1.23,0.0,5733.26,0.0,281.27,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18156900.0,302.85,303.15,285.15,0.0,0.0,301.42,0.83,0.67,0.61,302.91,303.15,285.15,0.0,0.0,301.42,0.88,0.79,0.75,303.05,303.15,285.15,0.0,0.0,301.42,0.93,0.94,0.66,302.76,303.15,285.15,0.0,0.0,301.42,0.62,0.26,0.26,302.84,303.15,285.15,0.0,0.0,301.42,0.51,0.16,0.77,301.42,284.95,296.15,295.42,301.42,302.93,301.42,1.0,0.79,0.0,0.0,1.0,1.0,3.67,0.0,3.67,-0.82,1.0,0.0,0.0,418.23,410.0,1.21,0.0,5460.67,0.0,281.27,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18157200.0,302.85,303.15,285.15,0.0,0.0,301.42,0.83,0.66,0.6,302.91,303.15,285.15,0.0,0.0,301.42,0.87,0.78,0.75,303.04,303.15,285.15,0.0,0.0,301.42,0.93,0.93,0.66,302.77,303.15,285.15,0.0,0.0,301.42,0.61,0.25,0.25,302.85,303.15,285.15,0.0,0.0,301.42,0.5,0.15,0.73,301.42,284.95,296.15,295.42,301.42,302.93,301.42,1.0,0.78,0.0,0.0,1.0,1.0,3.59,0.0,3.59,-0.8,1.0,0.0,0.0,418.0,410.0,1.2,0.0,5202.42,0.0,281.27,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18157500.0,302.85,303.15,285.15,0.0,0.0,301.42,0.82,0.65,0.59,302.91,303.15,285.15,0.0,0.0,301.42,0.87,0.77,0.74,303.04,303.15,285.15,0.0,0.0,301.42,0.93,0.93,0.65,302.78,303.15,285.15,0.0,0.0,301.42,0.6,0.24,0.24,302.86,303.15,285.15,0.0,0.0,301.42,0.49,0.14,0.69,301.42,284.95,296.15,295.42,301.42,302.93,301.42,1.0,0.77,0.0,0.0,1.0,1.0,3.5,0.0,3.5,-0.78,1.0,0.0,0.0,417.78,410.0,1.22,0.0,4957.77,0.0,281.27,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18157800.0,302.85,303.15,285.15,0.0,0.0,301.42,0.82,0.64,0.58,302.91,303.15,285.15,0.0,0.0,301.42,0.86,0.76,0.73,303.04,303.15,285.15,0.0,0.0,301.42,0.92,0.93,0.65,302.78,303.15,285.15,0.0,0.0,301.42,0.59,0.23,0.23,302.86,303.15,285.15,0.0,0.0,301.42,0.48,0.13,0.65,301.42,284.95,296.15,295.42,301.42,302.93,301.42,1.0,0.76,0.0,0.0,1.0,1.0,3.42,0.0,3.42,-0.76,1.0,0.0,0.0,417.56,410.0,1.28,0.0,4726.01,0.0,281.27,288.41,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18158100.0,302.85,303.15,285.15,0.0,0.0,301.42,0.81,0.62,0.57,302.91,303.15,285.15,0.0,0.0,301.42,0.86,0.76,0.72,303.04,303.15,285.15,0.0,0.0,301.42,0.92,0.92,0.65,302.79,303.15,285.15,0.0,0.0,301.42,0.58,0.22,0.22,302.87,303.15,285.15,0.0,0.0,301.42,0.47,0.12,0.61,301.42,284.95,296.15,295.42,301.42,302.93,301.42,1.0,0.75,0.0,0.0,1.0,1.0,3.34,0.0,3.34,-0.75,1.0,0.0,0.0,417.34,410.0,1.36,0.0,4506.47,0.0,281.27,288.42,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18158400.0,302.85,303.15,285.15,0.0,0.0,301.42,0.81,0.61,0.56,302.91,303.15,285.15,0.0,0.0,301.42,0.86,0.75,0.72,303.04,303.15,285.15,0.0,0.0,301.42,0.92,0.92,0.65,302.79,303.15,285.15,0.0,0.0,301.42,0.56,0.21,0.21,302.88,303.15,285.15,0.0,0.0,301.42,0.45,0.11,0.58,301.42,284.95,296.15,295.42,301.42,302.93,301.42,1.0,0.74,0.0,0.0,1.0,1.0,3.26,0.0,3.26,-0.73,1.0,0.0,0.0,417.14,410.0,1.46,0.0,4298.48,0.0,281.27,288.42,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18158700.0,302.85,303.15,285.15,0.0,0.0,301.42,0.8,0.6,0.55,302.9,303.15,285.15,0.0,0.0,301.42,0.85,0.74,0.71,303.03,303.15,285.15,0.0,0.0,301.42,0.91,0.91,0.64,302.8,303.15,285.15,0.0,0.0,301.42,0.55,0.19,0.2,302.89,303.15,285.15,0.0,0.0,301.42,0.43,0.11,0.54,301.42,284.95,296.15,295.42,301.41,302.93,301.42,1.0,0.73,0.0,0.0,1.0,1.0,3.18,0.0,3.18,-0.71,1.0,0.0,0.0,416.93,410.0,1.11,0.0,4101.42,0.0,281.27,288.42,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18159000.0,302.85,303.15,285.15,0.0,0.0,301.41,0.8,0.59,0.55,302.9,303.15,285.15,0.0,0.0,301.41,0.85,0.73,0.7,303.03,303.15,285.15,0.0,0.0,301.41,0.91,0.91,0.64,302.8,303.15,285.15,0.0,0.0,301.41,0.54,0.18,0.19,302.9,303.15,285.15,0.0,0.0,301.41,0.42,0.1,0.51,301.41,284.95,296.14,295.41,301.41,302.93,301.41,1.0,0.72,0.0,0.0,1.0,1.0,3.1,0.0,3.1,-0.69,1.0,0.0,0.0,410.98,398.0,0.6,0.0,3878.68,0.0,281.27,288.42,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18159300.0,302.85,303.15,285.15,0.0,0.0,301.41,0.8,0.58,0.54,302.9,303.15,285.15,0.0,0.0,301.41,0.85,0.72,0.69,303.03,303.15,285.15,0.0,0.0,301.41,0.92,0.91,0.64,302.81,303.15,285.15,0.0,0.0,301.41,0.53,0.17,0.18,302.9,303.15,285.15,0.0,0.0,301.41,0.41,0.09,0.47,301.41,284.95,296.13,295.4,301.41,302.93,301.41,1.0,0.7,0.0,0.0,1.0,1.0,3.02,0.0,3.02,-0.67,1.0,0.0,0.0,386.21,362.0,0.3,0.0,3554.51,0.0,281.27,288.42,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18159600.0,302.85,303.15,285.15,0.0,0.0,301.41,0.81,0.57,0.53,302.9,303.15,285.15,0.0,0.0,301.41,0.86,0.71,0.68,303.03,303.15,285.15,0.0,0.0,301.41,0.93,0.9,0.63,302.81,303.15,285.15,0.0,0.0,301.41,0.53,0.16,0.17,302.91,303.15,285.15,0.0,0.0,301.41,0.4,0.08,0.43,301.41,284.95,296.11,295.39,301.41,302.94,301.41,1.0,0.68,0.0,0.0,1.0,1.0,2.93,0.0,2.93,-0.66,1.0,0.0,0.0,357.43,338.0,0.33,0.0,3226.03,0.0,281.27,288.42,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18159900.0,302.85,303.15,285.15,0.0,0.0,301.41,0.81,0.57,0.52,302.9,303.15,285.15,0.0,0.0,301.41,0.87,0.71,0.67,303.03,303.15,285.15,0.0,0.0,301.41,0.95,0.9,0.63,302.82,303.15,285.15,0.0,0.0,301.41,0.52,0.15,0.15,302.92,303.15,285.15,0.0,0.0,301.41,0.4,0.08,0.39,301.41,284.95,296.1,295.37,301.41,302.94,301.41,1.0,0.65,0.0,0.0,1.0,1.0,2.85,0.0,2.85,-0.64,1.0,0.0,0.0,327.92,302.0,0.54,0.0,2913.1,0.0,281.27,288.42,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18160200.0,302.86,303.15,285.15,0.0,0.0,301.41,0.82,0.56,0.51,302.9,303.15,285.15,0.0,0.0,301.41,0.88,0.7,0.67,303.03,303.15,285.15,0.0,0.0,301.41,0.96,0.89,0.63,302.83,303.15,285.15,0.0,0.0,301.41,0.52,0.14,0.14,302.93,303.15,285.15,0.0,0.0,301.41,0.39,0.07,0.36,301.41,284.95,296.09,295.36,301.41,302.94,301.41,1.0,0.63,0.0,0.0,1.0,1.0,2.77,0.0,2.77,-0.62,1.0,0.0,0.0,298.33,266.0,0.73,0.0,2618.42,0.0,281.27,288.42,295.39,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18160500.0,302.86,303.15,285.15,0.0,0.0,301.41,0.83,0.55,0.5,302.9,303.15,285.15,0.0,0.0,301.41,0.9,0.69,0.66,303.03,303.15,285.15,0.0,0.0,301.41,0.98,0.89,0.62,302.84,303.15,285.15,0.0,0.0,301.41,0.51,0.13,0.13,302.94,303.15,285.15,0.0,0.0,301.41,0.38,0.06,0.33,301.41,284.95,296.08,295.35,301.41,302.95,301.41,1.0,0.6,0.0,0.0,1.0,1.0,2.69,0.0,2.69,-0.6,1.0,0.0,0.0,268.77,242.0,1.41,0.0,2341.6,0.0,281.27,288.42,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18160800.0,302.86,303.15,285.15,0.0,0.0,301.41,0.84,0.54,0.49,302.9,303.15,285.15,0.0,0.0,301.41,0.91,0.68,0.65,303.03,303.15,285.15,0.0,0.0,301.41,1.0,0.88,0.62,302.84,303.15,285.15,0.0,0.0,301.41,0.51,0.12,0.12,302.95,303.15,285.15,0.0,0.0,301.41,0.37,0.06,0.29,301.41,284.95,296.08,295.35,301.41,302.95,301.41,1.0,0.58,0.0,0.0,1.0,1.0,2.61,0.0,2.61,-0.58,1.0,0.0,0.0,239.28,218.0,2.65,0.0,2081.98,0.0,281.27,288.42,295.37,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18161100.0,302.86,303.15,285.15,0.0,0.0,301.41,0.86,0.53,0.48,302.9,303.15,285.15,0.0,0.0,301.41,0.93,0.67,0.64,303.03,303.15,285.15,0.0,0.0,301.41,1.0,0.88,0.59,302.85,303.15,285.15,0.0,0.0,301.41,0.51,0.11,0.11,302.96,303.15,285.15,0.0,0.0,301.41,0.36,0.05,0.26,301.41,284.95,296.08,295.35,301.41,302.95,301.41,1.0,0.55,0.0,0.0,1.0,1.0,2.51,0.0,2.51,-0.56,1.0,0.0,0.0,212.27,182.0,4.07,0.0,1806.98,0.0,281.27,288.42,295.37,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18161400.0,302.87,303.15,285.15,0.0,0.0,301.42,0.87,0.52,0.47,302.9,303.15,285.15,0.0,0.0,301.42,0.95,0.66,0.63,303.05,303.15,285.15,0.0,0.0,301.42,1.0,0.88,0.55,302.86,303.15,285.15,0.0,0.0,301.42,0.5,0.1,0.1,302.96,303.15,285.15,0.0,0.0,301.42,0.35,0.05,0.23,301.42,284.95,296.09,295.37,301.42,302.97,301.42,1.0,0.52,0.0,0.0,1.0,1.0,2.39,0.0,2.39,-0.54,1.0,0.0,0.0,184.42,158.0,6.7,0.0,1527.64,0.0,281.27,288.42,295.37,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18161700.0,302.88,303.15,285.15,0.0,0.0,301.43,0.86,0.51,0.46,302.9,303.15,285.15,0.0,0.0,301.43,0.94,0.66,0.62,303.06,303.15,285.15,0.0,0.0,301.43,1.0,0.88,0.56,302.87,303.15,285.15,0.0,0.0,301.43,0.49,0.09,0.1,302.97,303.15,285.15,0.0,0.0,301.43,0.33,0.04,0.21,301.43,284.95,296.11,295.39,301.43,302.98,301.43,1.0,0.52,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,190.68,197.0,7.78,0.0,1506.65,0.0,281.27,288.42,295.37,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18162000.0,302.88,303.15,285.15,0.0,0.0,301.44,0.85,0.5,0.46,302.91,303.15,285.15,0.0,0.0,301.44,0.92,0.65,0.62,303.05,303.15,285.15,0.0,0.0,301.44,1.0,0.87,0.58,302.88,303.15,285.15,0.0,0.0,301.44,0.46,0.09,0.09,302.98,303.15,285.15,0.0,0.0,301.44,0.3,0.04,0.19,301.44,284.95,296.15,295.42,301.44,302.98,301.44,1.0,0.52,0.0,0.0,1.0,1.0,2.32,0.0,2.32,-0.52,1.0,0.0,0.0,200.59,203.0,7.18,0.0,1511.83,0.0,281.27,288.42,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18162300.0,302.89,303.15,285.15,0.0,0.0,301.45,0.84,0.49,0.45,302.91,303.15,285.15,0.0,0.0,301.45,0.91,0.64,0.61,303.04,303.15,285.15,0.0,0.0,301.45,1.0,0.87,0.6,302.88,303.15,285.15,0.0,0.0,301.45,0.43,0.08,0.08,302.99,303.15,285.15,0.0,0.0,301.45,0.27,0.03,0.17,301.45,284.95,296.2,295.46,301.45,302.98,301.45,1.0,0.52,0.0,0.0,1.0,1.0,2.29,0.0,2.29,-0.52,1.0,0.0,0.0,208.88,212.0,8.77,0.0,1506.17,0.0,281.27,288.42,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18162600.0,302.89,303.15,285.15,0.0,0.0,301.46,0.82,0.49,0.44,302.91,303.15,285.15,0.0,0.0,301.46,0.9,0.63,0.6,303.03,303.15,285.15,0.0,0.0,301.46,1.0,0.86,0.61,302.89,303.15,285.15,0.0,0.0,301.46,0.41,0.07,0.07,303.0,303.15,285.15,0.0,0.0,301.46,0.24,0.03,0.16,301.46,284.95,296.26,295.49,301.47,302.98,301.46,1.0,0.52,0.0,0.0,1.0,1.0,2.26,0.0,2.26,-0.51,1.0,0.0,0.0,217.23,218.0,10.97,0.0,1491.6,0.0,281.27,288.42,295.43,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18162900.0,302.9,303.15,285.15,0.0,0.0,301.48,0.81,0.48,0.44,302.92,303.15,285.15,0.0,0.0,301.48,0.89,0.62,0.6,303.03,303.15,285.15,0.0,0.0,301.48,0.99,0.86,0.6,302.89,303.15,285.15,0.0,0.0,301.48,0.38,0.06,0.07,303.0,303.15,285.15,0.0,0.0,301.47,0.2,0.02,0.14,301.48,284.95,296.33,295.52,301.48,302.99,301.48,1.0,0.52,0.0,0.0,1.0,1.0,2.21,0.0,2.21,-0.5,1.0,0.0,0.0,225.41,227.0,13.18,0.0,1463.01,0.0,281.27,288.42,295.45,295.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18163200.0,302.91,303.15,285.15,0.0,0.0,301.5,0.8,0.47,0.43,302.92,303.15,285.15,0.0,0.0,301.5,0.88,0.62,0.59,303.03,303.15,285.15,0.0,0.0,301.5,0.98,0.86,0.6,302.9,303.15,285.15,0.0,0.0,301.5,0.36,0.05,0.06,303.01,303.15,285.15,0.0,0.0,301.49,0.0,0.02,0.12,301.5,284.95,296.41,295.54,301.51,302.99,301.5,1.0,0.52,0.0,0.0,1.0,1.0,2.16,0.0,2.16,-0.49,1.0,0.0,0.0,232.89,233.0,15.08,0.0,1435.36,0.0,281.27,288.43,295.48,295.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18163500.0,302.92,303.15,285.15,0.0,0.0,301.52,0.8,0.46,0.42,302.93,303.15,285.15,0.0,0.0,301.52,0.87,0.61,0.58,303.04,303.15,285.15,0.0,0.0,301.52,0.98,0.85,0.6,302.91,303.15,285.15,0.0,0.0,301.52,0.33,0.05,0.05,303.02,303.15,285.15,0.0,0.0,301.52,0.0,0.01,0.11,301.52,284.95,296.5,295.56,301.53,303.0,301.52,1.0,0.52,0.0,0.0,1.0,1.0,2.12,0.0,2.12,-0.48,1.0,0.0,0.0,240.19,242.0,16.5,0.0,1410.64,0.0,281.27,288.43,295.5,295.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18163800.0,302.94,303.15,285.15,0.0,0.0,301.54,0.79,0.46,0.42,302.94,303.15,285.15,0.0,0.0,301.54,0.86,0.6,0.58,303.04,303.15,285.15,0.0,0.0,301.54,0.97,0.85,0.6,302.92,303.15,285.15,0.0,0.0,301.54,0.3,0.04,0.05,303.03,303.15,285.15,0.0,0.0,301.54,0.0,0.01,0.09,301.54,284.95,296.59,295.58,301.55,303.01,301.54,1.0,0.53,0.0,0.0,1.0,1.0,2.08,0.0,2.08,-0.47,1.0,0.0,0.0,247.44,248.0,17.53,0.0,1389.4,0.0,281.27,288.43,295.52,295.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18164100.0,302.95,303.15,285.15,0.0,0.0,301.57,0.78,0.45,0.41,302.94,303.15,285.15,0.0,0.0,301.57,0.85,0.6,0.57,303.05,303.15,285.15,0.0,0.0,301.57,0.96,0.85,0.59,302.93,303.15,285.15,0.0,0.0,301.56,0.26,0.03,0.04,303.04,303.15,285.15,0.0,0.0,301.56,0.0,0.0,0.04,301.57,284.95,296.68,295.6,301.58,303.01,301.57,1.0,0.52,0.0,0.0,1.0,1.0,2.0,0.0,2.0,-0.45,1.0,0.0,0.0,256.36,257.0,17.83,0.0,1329.61,0.0,281.27,288.43,295.54,295.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18164400.0,302.96,303.15,285.15,0.0,0.0,301.59,0.78,0.45,0.41,302.95,303.15,285.15,0.0,0.0,301.59,0.85,0.59,0.57,303.05,303.15,285.15,0.0,0.0,301.59,0.97,0.84,0.59,302.94,303.15,285.15,0.0,0.0,301.59,0.23,0.03,0.03,303.05,303.15,285.15,0.0,0.0,301.58,0.0,0.0,0.04,301.59,284.95,296.78,295.62,301.61,303.02,301.59,1.0,0.51,0.0,0.0,1.0,1.0,1.97,0.0,1.97,-0.45,1.0,0.0,0.0,245.29,233.0,19.79,0.0,1264.31,0.0,281.27,288.43,295.57,295.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18164700.0,302.98,303.15,285.15,0.0,0.0,301.62,0.79,0.44,0.4,302.96,303.15,285.15,0.0,0.0,301.62,0.87,0.59,0.56,303.06,303.15,285.15,0.0,0.0,301.62,0.98,0.84,0.59,302.95,303.15,285.15,0.0,0.0,301.62,0.2,0.02,0.03,303.06,303.15,285.15,0.0,0.0,301.61,0.0,0.0,0.04,301.62,284.95,296.88,295.65,301.63,303.03,301.62,1.0,0.49,0.0,0.0,1.0,1.0,1.95,0.0,1.95,-0.44,1.0,0.0,0.0,220.15,197.0,19.5,0.0,1149.81,0.0,281.27,288.43,295.59,295.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18165000.0,303.0,303.15,285.15,0.0,0.0,301.65,0.81,0.44,0.4,302.97,303.15,285.15,0.0,0.0,301.65,0.89,0.58,0.56,303.07,303.15,285.15,0.0,0.0,301.65,1.0,0.84,0.59,302.96,303.15,285.15,0.0,0.0,301.64,0.0,0.02,0.02,303.06,303.15,285.15,0.0,0.0,301.64,0.0,0.0,0.03,301.65,284.95,296.97,295.68,301.66,303.04,301.65,1.0,0.47,0.0,0.0,1.0,1.0,1.91,0.0,1.91,-0.44,1.0,0.0,0.0,192.22,173.0,19.19,0.0,1027.33,0.0,281.27,288.43,295.61,295.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18165300.0,303.01,303.15,285.15,0.0,0.0,301.67,0.83,0.44,0.4,302.98,303.15,285.15,0.0,0.0,301.67,0.91,0.58,0.55,303.09,303.15,285.15,0.0,0.0,301.67,1.0,0.84,0.54,302.98,303.15,285.15,0.0,0.0,301.67,0.0,0.01,0.02,303.07,303.15,285.15,0.0,0.0,301.66,0.0,0.0,0.03,301.67,284.95,297.06,295.72,301.68,303.05,301.67,1.0,0.44,0.0,0.0,1.0,1.0,1.84,0.0,1.84,-0.42,1.0,0.0,0.0,166.2,137.0,18.0,0.0,875.58,0.0,281.27,288.43,295.64,295.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18165600.0,303.03,303.15,285.15,0.0,0.0,301.7,0.85,0.43,0.39,302.99,303.15,285.15,0.0,0.0,301.7,0.93,0.57,0.54,303.13,303.15,285.15,0.0,0.0,301.7,1.0,0.84,0.5,302.99,303.15,285.15,0.0,0.0,301.68,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,301.68,0.0,0.0,0.02,301.7,284.95,297.15,295.77,301.71,303.06,301.7,1.0,0.42,0.0,0.0,1.0,1.0,1.76,0.0,1.76,-0.4,1.0,0.0,0.0,143.4,128.0,18.3,0.0,742.02,0.0,281.27,288.43,295.68,295.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18165900.0,303.05,303.15,285.15,0.0,0.0,301.72,0.85,0.43,0.39,303.0,303.15,285.15,0.0,0.0,301.72,0.94,0.57,0.54,303.15,303.15,285.15,0.0,0.0,301.72,1.0,0.84,0.49,303.01,303.15,285.15,0.0,0.0,301.71,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,301.71,0.0,0.0,0.02,301.72,284.95,297.23,295.83,301.74,303.08,301.72,1.0,0.41,0.0,0.0,1.0,1.0,1.74,0.0,1.74,-0.4,1.0,0.0,0.0,137.82,137.0,20.59,0.0,709.46,0.0,281.27,288.43,295.72,295.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18166200.0,303.07,303.15,285.15,0.0,0.0,301.75,0.85,0.43,0.39,303.01,303.15,285.15,0.0,0.0,301.75,0.93,0.57,0.54,303.17,303.15,285.15,0.0,0.0,301.75,1.0,0.85,0.5,303.02,303.15,285.15,0.0,0.0,301.73,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,301.73,0.0,0.0,0.02,301.75,284.95,297.32,295.9,301.77,303.09,301.75,1.0,0.41,0.0,0.0,1.0,1.0,1.74,0.0,1.74,-0.4,1.0,0.0,0.0,140.07,143.0,20.88,0.0,717.12,0.0,281.27,288.43,295.76,295.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18166500.0,303.1,303.15,285.15,0.0,0.0,301.78,0.84,0.43,0.39,303.03,303.15,285.15,0.0,0.0,301.78,0.92,0.56,0.53,303.17,303.15,285.15,0.0,0.0,301.78,1.0,0.85,0.51,303.03,303.15,285.15,0.0,0.0,301.76,0.0,0.0,0.01,303.1,303.15,285.15,0.0,0.0,301.76,0.0,0.0,0.02,301.78,284.95,297.4,295.98,301.8,303.1,301.78,1.0,0.42,0.0,0.0,1.0,1.0,1.75,0.0,1.75,-0.4,1.0,0.0,0.0,145.44,152.0,20.85,0.0,741.42,0.0,281.27,288.43,295.82,295.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18166800.0,303.12,303.15,285.15,0.0,0.0,301.81,0.84,0.43,0.39,303.04,303.15,285.15,0.0,0.0,301.81,0.91,0.56,0.53,303.17,303.15,285.15,0.0,0.0,301.81,1.0,0.85,0.52,303.04,303.15,285.15,0.0,0.0,301.79,0.0,0.0,0.01,303.11,303.15,285.15,0.0,0.0,301.79,0.0,0.0,0.03,301.81,284.95,297.48,296.07,301.83,303.12,301.81,1.0,0.43,0.0,0.0,1.0,1.0,1.77,0.0,1.77,-0.4,1.0,0.0,0.0,152.1,161.0,21.31,0.0,773.34,0.0,281.27,288.43,295.89,295.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18167100.0,303.15,303.15,285.15,0.0,0.0,301.84,0.83,0.43,0.39,303.05,303.15,285.15,0.0,0.0,301.84,0.9,0.56,0.53,303.18,303.15,285.15,0.0,0.0,301.84,1.0,0.85,0.53,303.05,303.15,285.15,0.0,0.0,301.82,0.0,0.0,0.01,303.11,303.15,285.15,0.0,0.0,301.82,0.0,0.0,0.03,301.84,284.95,297.57,296.16,301.86,303.13,301.84,1.0,0.43,0.0,0.0,1.0,1.0,1.79,0.0,1.79,-0.41,1.0,0.0,0.0,159.28,167.0,22.45,0.0,809.27,0.0,281.27,288.43,295.96,295.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18167400.0,303.17,303.15,285.15,0.0,0.0,301.87,0.83,0.44,0.4,303.06,303.15,285.15,0.0,0.0,301.87,0.9,0.55,0.53,303.18,303.15,285.15,0.0,0.0,301.87,1.0,0.85,0.54,303.06,303.15,285.15,0.0,0.0,301.86,0.0,0.0,0.01,303.12,303.15,285.15,0.0,0.0,301.86,0.0,0.0,0.03,301.87,284.95,297.65,296.26,301.89,303.15,301.87,1.0,0.44,0.0,0.0,1.0,1.0,1.79,0.0,1.79,-0.41,1.0,0.0,0.0,161.99,158.0,23.11,0.0,823.91,0.0,281.27,288.43,296.04,296.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18167700.0,303.2,303.15,285.15,0.0,0.0,301.91,0.84,0.44,0.4,303.08,303.15,285.15,0.0,0.0,301.91,0.91,0.55,0.53,303.2,303.15,285.15,0.0,0.0,301.91,1.0,0.85,0.52,303.07,303.15,285.15,0.0,0.0,301.89,0.0,0.0,0.01,303.13,303.15,285.15,0.0,0.0,301.89,0.0,0.0,0.03,301.91,284.95,297.73,296.35,301.92,303.17,301.91,1.0,0.43,0.0,0.0,1.0,1.0,1.77,0.0,1.77,-0.41,1.0,0.0,0.0,153.61,152.0,23.58,0.0,783.08,0.0,281.27,288.43,296.12,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18168000.0,303.23,303.15,285.15,0.0,0.0,301.94,0.84,0.45,0.4,303.09,303.15,285.15,0.0,0.0,301.94,0.9,0.55,0.53,303.21,303.15,285.15,0.0,0.0,301.94,1.0,0.86,0.52,303.08,303.15,285.15,0.0,0.0,301.92,0.0,0.0,0.01,303.13,303.15,285.15,0.0,0.0,301.92,0.0,0.0,0.03,301.94,284.95,297.82,296.44,301.96,303.19,301.94,1.0,0.43,0.0,0.0,1.0,1.0,1.78,0.0,1.78,-0.41,1.0,0.0,0.0,154.99,158.0,24.29,0.0,793.15,0.0,281.27,288.43,296.21,296.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18168300.0,303.25,303.15,285.15,0.0,0.0,301.97,0.84,0.45,0.41,303.1,303.15,285.15,0.0,0.0,301.97,0.9,0.55,0.53,303.22,303.15,285.15,0.0,0.0,301.97,1.0,0.86,0.53,303.09,303.15,285.15,0.0,0.0,301.95,0.0,0.0,0.01,303.14,303.15,285.15,0.0,0.0,301.95,0.0,0.0,0.03,301.97,284.95,297.9,296.53,301.99,303.2,301.97,1.0,0.44,0.0,0.0,1.0,1.0,1.8,0.0,1.8,-0.41,1.0,0.0,0.0,160.1,167.0,24.22,0.0,823.65,0.0,281.27,288.43,296.3,296.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18168600.0,303.28,303.15,285.15,0.0,0.0,302.01,0.84,0.46,0.42,303.12,303.15,285.15,0.0,0.0,302.01,0.89,0.55,0.53,303.23,303.15,285.15,0.0,0.0,302.01,1.0,0.86,0.54,303.11,303.15,285.15,0.0,0.0,301.99,0.0,0.0,0.01,303.15,303.15,285.15,0.0,0.0,301.99,0.0,0.0,0.03,302.01,284.95,297.98,296.61,302.03,303.22,302.01,1.0,0.44,0.0,0.0,1.0,1.0,1.82,0.0,1.82,-0.42,1.0,0.0,0.0,166.66,173.0,24.1,0.0,863.37,0.0,281.27,288.44,296.39,296.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18168900.0,303.31,303.15,285.15,0.0,0.0,302.04,0.85,0.47,0.42,303.14,303.15,285.15,0.0,0.0,302.04,0.9,0.55,0.53,303.24,303.15,285.15,0.0,0.0,302.04,1.0,0.87,0.54,303.12,303.15,285.15,0.0,0.0,302.02,0.0,0.0,0.01,303.16,303.15,285.15,0.0,0.0,302.02,0.0,0.0,0.03,302.04,284.95,298.07,296.68,302.06,303.24,302.04,1.0,0.44,0.0,0.0,1.0,1.0,1.83,0.0,1.83,-0.42,1.0,0.0,0.0,164.37,167.0,24.71,0.0,858.74,0.0,281.27,288.44,296.47,296.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18169200.0,303.34,303.15,285.15,0.0,0.0,302.08,0.85,0.48,0.43,303.15,303.15,285.15,0.0,0.0,302.08,0.89,0.55,0.53,303.25,303.15,285.15,0.0,0.0,302.08,1.0,0.87,0.55,303.13,303.15,285.15,0.0,0.0,302.06,0.0,0.0,0.01,303.17,303.15,285.15,0.0,0.0,302.06,0.0,0.0,0.03,302.08,284.95,298.15,296.74,302.1,303.26,302.08,1.0,0.45,0.0,0.0,1.0,1.0,1.85,0.0,1.85,-0.42,1.0,0.0,0.0,168.09,173.0,25.75,0.0,887.41,0.0,281.27,288.44,296.55,296.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18169500.0,303.04,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.64,302.94,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.68,303.08,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.5,303.12,297.15,293.15,0.0,0.0,299.79,0.38,0.05,0.05,303.14,297.15,293.15,0.0,0.0,299.79,0.38,0.05,0.25,299.54,284.95,298.23,296.79,298.23,303.09,299.47,1.0,0.52,1.0,1.0,0.0,1.0,2.54,2.54,0.0,1.96,1.0,0.0,0.0,165.2,233.0,0.0,0.0,1656.35,1.0,281.27,288.44,296.62,296.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18169800.0,302.41,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.74,302.41,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.78,302.53,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.57,303.05,297.15,293.15,0.0,0.0,298.51,0.36,0.05,0.05,302.96,297.15,293.15,0.0,0.0,298.51,0.36,0.05,0.26,298.49,284.95,298.32,296.84,298.32,302.96,298.49,1.0,0.59,1.0,1.0,0.0,1.0,2.88,2.87,0.0,2.22,1.0,0.0,0.0,215.69,273.0,0.0,0.0,2415.36,1.0,281.27,288.44,296.68,296.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18170100.0,302.67,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.42,302.57,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.44,302.7,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.33,302.52,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.44,302.41,297.15,293.15,0.0,0.0,298.39,1.0,1.0,2.1,298.39,284.95,298.4,296.89,298.4,302.6,298.39,1.0,0.79,1.0,1.0,0.0,1.0,4.48,4.48,0.0,3.46,1.0,0.0,0.0,185.38,333.0,0.0,0.0,6592.01,1.0,281.27,288.44,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18170400.0,302.51,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.5,302.43,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.52,302.51,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.39,302.24,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.52,302.11,297.15,293.15,0.0,0.0,298.46,1.0,1.0,2.49,298.46,284.95,298.48,296.93,298.48,302.4,298.46,1.0,0.94,1.0,1.0,0.0,1.0,5.31,5.31,0.0,4.11,1.0,0.0,0.0,260.76,373.0,49.0,0.0,11015.44,1.0,281.26,288.44,296.8,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18170700.0,302.39,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.53,302.3,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.41,302.09,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,298.55,1.0,1.0,2.66,298.55,284.95,298.57,296.96,298.57,302.26,298.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,58.72,0.0,13466.46,1.0,281.26,288.44,296.84,296.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18171000.0,302.37,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.53,302.26,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,298.64,1.0,1.0,2.66,298.64,284.95,298.65,296.99,298.65,302.23,298.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,57.19,0.0,13466.47,1.0,281.26,288.44,296.89,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18171300.0,302.4,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.53,302.26,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,298.72,1.0,1.0,2.66,298.72,284.95,298.73,297.02,298.73,302.24,298.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,57.03,0.0,13466.47,1.0,281.26,288.44,296.93,296.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18171600.0,302.43,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.53,302.27,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,298.8,1.0,1.0,2.66,298.8,284.95,298.82,297.03,298.82,302.25,298.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,57.02,0.0,13466.48,1.0,281.26,288.44,296.96,296.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18171900.0,302.47,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.53,302.28,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,298.89,1.0,1.0,2.66,298.89,284.95,298.9,297.05,298.9,302.27,298.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,57.02,0.0,13466.47,1.0,281.26,288.44,296.99,296.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18172200.0,302.51,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.53,302.29,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.41,302.07,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,298.97,1.0,1.0,2.66,298.97,284.95,298.98,297.05,298.98,302.3,298.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,57.03,0.0,13466.47,1.0,281.26,288.44,297.01,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18172500.0,302.55,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.53,302.31,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,299.05,1.0,1.0,2.66,299.05,284.95,299.07,297.04,299.07,302.32,299.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,57.03,0.0,13466.47,1.0,281.26,288.44,297.02,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18172800.0,302.58,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.53,302.33,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,299.14,1.0,1.0,2.66,299.14,284.95,299.15,297.03,299.15,302.35,299.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,57.11,0.0,13466.46,1.0,281.26,288.44,297.02,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18173100.0,302.63,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.53,302.35,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.41,302.13,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,299.25,1.0,1.0,2.66,299.25,284.95,299.27,297.04,299.27,302.38,299.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,83.22,0.0,13466.47,1.0,281.26,288.44,297.03,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18173400.0,302.69,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.53,302.39,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.56,302.43,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.41,302.16,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,299.42,1.0,1.0,2.66,299.42,284.95,299.45,297.1,299.45,302.43,299.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,122.34,0.0,13466.47,1.0,281.26,288.44,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18173700.0,302.76,297.15,293.15,0.0,0.0,299.64,1.0,1.0,0.53,302.44,297.15,293.15,0.0,0.0,299.64,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,299.64,1.0,1.0,0.41,302.22,297.15,293.15,0.0,0.0,299.64,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,299.64,1.0,1.0,2.66,299.64,284.95,299.68,297.21,299.68,302.49,299.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,156.08,0.0,13466.49,1.0,281.26,288.44,297.08,297.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18174000.0,302.85,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.53,302.51,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.41,302.28,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,299.9,1.0,1.0,2.66,299.9,284.95,299.95,297.34,299.95,302.57,299.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,182.36,0.0,13466.51,1.0,281.26,288.44,297.15,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18174300.0,302.95,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.53,302.59,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,300.2,1.0,1.0,2.66,300.2,284.95,300.25,297.5,300.25,302.65,300.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,200.92,0.0,13466.53,1.0,281.26,288.44,297.24,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18174600.0,303.06,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.41,302.44,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,300.51,1.0,1.0,2.66,300.51,284.95,300.57,297.67,300.57,302.75,300.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,211.77,0.0,13466.55,1.0,281.26,288.44,297.36,297.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18174900.0,303.18,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.53,302.78,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.41,302.54,297.15,293.15,0.0,0.0,300.83,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,300.83,1.0,1.0,2.66,300.83,284.95,300.89,297.84,300.89,302.85,300.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,214.86,0.0,13466.58,1.0,281.26,288.45,297.49,297.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18175200.0,303.3,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.53,302.88,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.41,302.63,297.15,293.15,0.0,0.0,301.15,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,301.15,1.0,1.0,2.66,301.15,284.95,301.2,298.0,301.2,302.96,301.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,210.21,0.0,13466.6,1.0,281.26,288.45,297.64,297.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18175500.0,303.41,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.53,302.98,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.41,302.73,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,301.44,1.0,1.0,2.66,301.44,284.95,301.49,298.15,301.49,303.06,301.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,197.81,0.0,13466.63,1.0,281.26,288.45,297.79,297.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18175800.0,303.53,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.53,303.08,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.41,302.84,297.15,293.15,0.0,0.0,301.71,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,301.71,1.0,1.0,2.66,301.71,284.95,301.76,298.26,301.76,303.17,301.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,177.65,0.0,13466.65,1.0,281.26,288.45,297.93,297.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18176100.0,303.64,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.41,302.93,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,302.78,297.15,293.15,0.0,0.0,301.94,1.0,1.0,2.66,301.94,284.95,301.98,298.34,301.98,303.27,301.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,149.78,0.0,13466.66,1.0,281.26,288.45,298.06,298.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18176400.0,303.74,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.53,303.28,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.41,303.02,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,302.12,1.0,1.0,2.66,302.12,284.95,302.15,298.38,302.15,303.36,302.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,114.18,0.0,13466.67,1.0,281.26,288.45,298.16,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18176700.0,303.83,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.41,303.1,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,302.26,1.0,1.0,2.66,302.26,284.95,302.28,298.38,302.28,303.44,302.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,93.23,0.0,13466.65,1.0,281.26,288.45,298.23,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18177000.0,303.9,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.53,303.43,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.41,303.17,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,284.95,302.41,298.37,302.41,303.51,302.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,85.36,0.0,13466.6,1.0,281.26,288.45,298.28,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18177300.0,303.98,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.53,303.5,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,284.95,302.52,298.35,302.52,303.58,302.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,78.99,0.0,13466.54,1.0,281.26,288.45,298.31,298.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18177600.0,304.04,297.15,293.15,0.0,0.0,302.61,1.0,1.0,0.53,303.56,297.15,293.15,0.0,0.0,302.61,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,302.61,1.0,1.0,0.41,303.29,297.15,293.15,0.0,0.0,302.61,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,302.61,1.0,1.0,2.66,302.61,284.95,302.63,298.33,302.63,303.64,302.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,72.79,0.0,13466.5,1.0,281.26,288.45,298.32,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18177900.0,304.1,297.15,293.15,0.0,0.0,302.71,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,302.71,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,302.71,1.0,1.0,0.41,303.34,297.15,293.15,0.0,0.0,302.71,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,302.71,1.0,1.0,2.66,302.71,284.95,302.73,298.3,302.73,303.7,302.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,66.6,0.0,13466.5,1.0,281.26,288.45,298.32,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
