time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178200.0,304.16,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.53,303.68,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.56,303.62,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.41,303.39,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,302.8,1.0,1.0,2.66,302.8,284.95,302.82,298.26,302.82,303.75,302.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,60.42,0.0,13466.55,1.0,281.26,288.45,298.3,298.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18178500.0,304.2,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.53,303.73,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.56,303.66,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.41,303.44,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,302.88,1.0,1.0,2.66,302.88,284.95,302.9,298.22,302.9,303.8,302.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,54.23,0.0,13466.63,1.0,281.26,288.45,298.28,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18178800.0,304.25,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.53,303.78,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.56,303.69,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.41,303.48,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,302.95,1.0,1.0,2.66,302.95,284.95,302.96,298.17,302.96,303.84,302.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,48.05,0.0,13466.71,1.0,281.26,288.45,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18179100.0,304.29,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.53,303.82,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.56,303.73,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.41,303.52,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,303.01,1.0,1.0,2.66,303.01,284.95,303.02,298.12,303.02,303.89,303.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,41.87,0.0,13466.77,1.0,281.26,288.45,298.22,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18179400.0,304.32,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.53,303.86,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.56,303.76,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.41,303.55,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,303.07,1.0,1.0,2.66,303.07,284.95,303.08,298.08,303.08,303.92,303.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,35.72,0.0,13466.81,1.0,281.26,288.45,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18179700.0,304.35,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.53,303.9,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.41,303.59,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,303.11,1.0,1.0,2.66,303.11,284.95,303.12,298.03,303.12,303.96,303.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,29.53,0.0,13466.84,1.0,281.26,288.46,298.14,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18180000.0,304.38,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.53,303.94,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.41,303.61,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,303.14,1.0,1.0,2.66,303.14,284.95,303.15,297.99,303.15,303.99,303.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,23.31,0.0,13466.85,1.0,281.26,288.46,298.09,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18180300.0,304.4,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.53,303.97,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.41,303.64,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,303.17,297.95,303.17,304.02,303.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,12.54,0.0,13466.86,1.0,281.26,288.46,298.05,298.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18180600.0,304.41,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.53,304.0,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,303.85,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.41,303.66,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,284.95,303.17,297.92,303.17,304.04,303.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,0.69,0.0,13466.88,1.0,281.26,288.46,298.01,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18180900.0,304.42,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.02,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,303.67,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.9,303.15,304.05,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,0.0,0.0,13466.92,1.0,281.26,288.46,297.98,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18181200.0,304.43,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.53,304.04,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.41,303.68,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,303.13,1.0,1.0,2.66,303.13,284.95,303.13,297.88,303.13,304.07,303.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.4,410.0,0.0,0.0,13466.96,1.0,281.26,288.46,297.95,297.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18181500.0,304.43,297.15,293.15,0.0,0.0,303.1,1.0,1.0,0.53,304.05,297.15,293.15,0.0,0.0,303.1,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,303.1,1.0,1.0,0.41,303.68,297.15,293.15,0.0,0.0,303.1,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,303.1,1.0,1.0,2.66,303.1,284.95,303.1,297.87,303.1,304.07,303.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,0.0,0.0,13467.0,1.0,281.26,288.46,297.92,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18181800.0,304.43,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.53,304.07,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.41,303.69,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,303.07,1.0,1.0,2.66,303.07,284.95,303.07,297.87,303.07,304.08,303.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,0.0,0.0,13467.04,1.0,281.26,288.46,297.91,297.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18182100.0,304.43,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.53,304.08,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.41,303.69,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,303.05,1.0,1.0,2.66,303.05,284.95,303.04,297.87,303.04,304.08,303.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.38,410.0,0.0,0.0,13467.08,1.0,281.26,288.46,297.89,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18182400.0,304.43,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.53,304.09,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.41,303.69,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,303.03,1.0,1.0,2.66,303.03,284.95,303.03,297.88,303.03,304.09,303.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,0.0,0.0,13467.1,1.0,281.26,288.46,297.89,297.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18182700.0,304.43,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.41,303.7,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,303.02,1.0,1.0,2.66,303.02,284.95,303.02,297.9,303.02,304.1,303.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,0.81,0.0,13467.1,1.0,281.26,288.46,297.89,297.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18183000.0,304.43,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.53,304.13,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.41,303.71,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,284.95,303.04,297.92,303.04,304.1,303.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.38,410.0,13.2,0.0,13467.09,1.0,281.26,288.46,297.9,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18183300.0,304.44,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.53,304.16,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.41,303.72,297.15,293.15,0.0,0.0,303.07,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,303.07,1.0,1.0,2.66,303.07,284.95,303.08,297.95,303.08,304.12,303.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.38,410.0,28.69,0.0,13467.06,1.0,281.26,288.46,297.91,297.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18183600.0,304.45,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,303.93,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.41,303.74,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,303.14,1.0,1.0,2.66,303.14,284.95,303.15,297.99,303.15,304.14,303.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,47.26,0.0,13467.0,1.0,281.26,288.46,297.93,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18183900.0,304.47,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,304.22,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,303.95,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,303.77,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,284.95,303.23,298.02,303.23,304.17,303.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,56.18,0.0,13466.94,1.0,281.26,288.46,297.96,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18184200.0,304.5,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.53,304.27,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.56,303.98,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.41,303.8,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.56,303.58,297.15,293.15,0.0,0.0,303.3,1.0,1.0,2.66,303.3,284.95,303.32,298.06,303.32,304.2,303.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,57.23,0.0,13466.87,1.0,281.26,288.46,297.99,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18184500.0,304.52,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.53,304.31,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.56,304.01,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.41,303.83,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,303.39,1.0,1.0,2.66,303.39,284.95,303.4,298.09,303.4,304.23,303.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,57.36,0.0,13466.81,1.0,281.25,288.47,298.02,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18184800.0,304.54,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.53,304.35,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.56,304.04,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.41,303.87,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,303.47,1.0,1.0,2.66,303.47,284.95,303.48,298.13,303.48,304.26,303.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,57.39,0.0,13466.75,1.0,281.25,288.47,298.05,298.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18185100.0,304.57,297.15,293.15,0.0,0.0,303.55,1.0,1.0,0.53,304.39,297.15,293.15,0.0,0.0,303.55,1.0,1.0,0.56,304.07,297.15,293.15,0.0,0.0,303.55,1.0,1.0,0.41,303.9,297.15,293.15,0.0,0.0,303.55,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,303.55,1.0,1.0,2.66,303.55,284.95,303.57,298.16,303.57,304.29,303.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,57.39,0.0,13466.71,1.0,281.25,288.47,298.08,298.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18185400.0,304.59,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.53,304.44,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.56,304.1,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.41,303.94,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.56,303.7,297.15,293.15,0.0,0.0,303.64,1.0,1.0,2.66,303.64,284.95,303.65,298.19,303.65,304.32,303.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,57.4,0.0,13466.68,1.0,281.25,288.47,298.11,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18185700.0,304.61,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.53,304.48,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.41,303.97,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.56,303.73,297.15,293.15,0.0,0.0,303.72,1.0,1.0,2.66,303.72,284.95,303.73,298.22,303.73,304.35,303.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,57.41,0.0,13466.65,1.0,281.25,288.47,298.15,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18186000.0,304.64,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.53,304.52,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.41,304.01,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.56,303.76,297.15,293.15,0.0,0.0,303.8,1.0,1.0,2.66,303.8,284.95,303.82,298.25,303.82,304.39,303.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,57.42,0.0,13466.64,1.0,281.25,288.47,298.18,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18186300.0,304.66,297.15,293.15,0.0,0.0,303.89,1.0,1.0,0.53,304.56,297.15,293.15,0.0,0.0,303.89,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,303.89,1.0,1.0,0.41,304.04,297.15,293.15,0.0,0.0,303.89,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,303.89,1.0,1.0,2.66,303.89,284.95,303.9,298.28,303.9,304.42,303.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,57.42,0.0,13466.64,1.0,281.25,288.47,298.21,298.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18186600.0,304.63,297.15,293.15,0.0,0.0,303.97,0.96,1.0,0.9,304.55,297.15,293.15,0.0,0.0,303.97,0.96,1.0,0.95,304.21,297.15,293.15,0.0,0.0,303.97,0.96,1.0,0.7,304.05,297.15,293.15,0.0,0.0,303.97,0.96,1.0,0.95,303.84,297.15,293.15,0.0,0.0,303.96,0.31,0.05,0.28,303.97,284.95,303.98,298.31,303.98,304.39,303.97,1.0,0.9,1.0,1.0,0.0,1.0,4.55,4.55,0.0,3.52,1.0,0.0,0.0,451.88,410.0,52.04,0.0,8921.47,1.0,281.25,288.47,298.24,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18186900.0,304.68,297.15,293.15,0.0,0.0,304.05,0.98,1.0,0.9,304.61,297.15,293.15,0.0,0.0,304.05,0.98,1.0,0.95,304.27,297.15,293.15,0.0,0.0,304.05,0.98,1.0,0.7,304.11,297.15,293.15,0.0,0.0,304.05,0.98,1.0,0.95,303.9,297.15,293.15,0.0,0.0,304.04,0.32,0.05,0.28,304.05,284.95,304.07,298.34,304.07,304.45,304.05,1.0,0.89,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,1.0,0.0,0.0,416.52,410.0,56.69,0.0,8586.82,1.0,281.25,288.47,298.27,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18187200.0,304.71,297.15,293.15,0.0,0.0,304.13,0.98,1.0,0.9,304.67,297.15,293.15,0.0,0.0,304.13,0.98,1.0,0.95,304.31,297.15,293.15,0.0,0.0,304.13,0.98,1.0,0.7,304.16,297.15,293.15,0.0,0.0,304.13,0.98,1.0,0.95,303.93,297.15,293.15,0.0,0.0,304.13,0.32,0.05,0.28,304.13,284.95,304.15,298.36,304.15,304.5,304.13,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,411.03,410.0,57.34,0.0,8535.06,1.0,281.25,288.47,298.3,298.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18187500.0,304.73,297.15,293.15,0.0,0.0,304.22,0.98,1.0,0.9,304.7,297.15,293.15,0.0,0.0,304.22,0.98,1.0,0.95,304.34,297.15,293.15,0.0,0.0,304.22,0.98,1.0,0.7,304.2,297.15,293.15,0.0,0.0,304.22,0.98,1.0,0.95,303.95,297.15,293.15,0.0,0.0,304.21,0.32,0.05,0.28,304.21,284.95,304.23,298.38,304.23,304.53,304.22,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.16,410.0,57.43,0.0,8526.89,1.0,281.25,288.47,298.32,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18187800.0,304.76,297.15,293.15,0.0,0.0,304.3,0.98,1.0,0.9,304.74,297.15,293.15,0.0,0.0,304.3,0.98,1.0,0.95,304.37,297.15,293.15,0.0,0.0,304.3,0.98,1.0,0.7,304.24,297.15,293.15,0.0,0.0,304.3,0.98,1.0,0.95,303.97,297.15,293.15,0.0,0.0,304.29,0.32,0.05,0.28,304.3,284.95,304.32,298.4,304.32,304.56,304.3,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.03,410.0,57.45,0.0,8525.61,1.0,281.25,288.47,298.35,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18188100.0,304.77,297.15,293.15,0.0,0.0,304.44,0.92,1.0,0.91,304.76,297.15,293.15,0.0,0.0,304.44,0.92,1.0,0.95,304.39,297.15,293.15,0.0,0.0,304.44,0.92,1.0,0.7,304.26,297.15,293.15,0.0,0.0,304.44,0.74,0.05,0.49,303.97,297.15,293.15,0.0,0.0,304.41,0.3,0.05,0.3,304.44,284.95,304.4,298.42,304.4,304.6,304.43,1.0,0.86,1.0,1.0,0.0,1.0,4.02,4.02,0.0,3.16,1.0,0.0,0.0,510.32,410.0,102.54,0.0,7239.27,1.0,281.25,288.47,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18188400.0,304.81,297.15,293.15,0.0,0.0,304.46,0.94,1.0,0.9,304.81,297.15,293.15,0.0,0.0,304.46,0.94,1.0,0.95,304.44,297.15,293.15,0.0,0.0,304.46,0.94,1.0,0.7,304.26,297.15,293.15,0.0,0.0,304.46,0.3,0.05,0.06,304.01,297.15,293.15,0.0,0.0,304.46,0.3,0.05,0.29,304.46,284.95,304.48,298.43,304.48,304.68,304.46,1.0,0.78,1.0,1.0,0.0,1.0,3.5,3.5,0.0,2.7,1.0,0.0,0.0,441.19,410.0,53.82,0.0,5084.46,1.0,281.25,288.47,298.39,298.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18188700.0,304.85,297.15,293.15,0.0,0.0,304.54,0.95,1.0,0.9,304.86,297.15,293.15,0.0,0.0,304.54,0.95,1.0,0.95,304.49,297.15,293.15,0.0,0.0,304.54,0.95,1.0,0.7,304.29,297.15,293.15,0.0,0.0,304.54,0.31,0.05,0.06,304.04,297.15,293.15,0.0,0.0,304.54,0.31,0.05,0.29,304.54,284.95,304.57,298.44,304.57,304.72,304.54,1.0,0.76,1.0,1.0,0.0,1.0,3.49,3.49,0.0,2.7,1.0,0.0,0.0,415.66,410.0,56.88,0.0,4903.78,1.0,281.25,288.48,298.41,298.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18189000.0,304.89,297.15,293.15,0.0,0.0,304.63,0.95,1.0,0.9,304.9,297.15,293.15,0.0,0.0,304.63,0.95,1.0,0.95,304.53,297.15,293.15,0.0,0.0,304.63,0.95,1.0,0.7,304.32,297.15,293.15,0.0,0.0,304.62,0.31,0.05,0.06,304.07,297.15,293.15,0.0,0.0,304.62,0.31,0.05,0.29,304.63,284.95,304.65,298.45,304.65,304.76,304.63,1.0,0.76,1.0,1.0,0.0,1.0,3.49,3.49,0.0,2.69,1.0,0.0,0.0,411.04,410.0,57.38,0.0,4871.19,1.0,281.25,288.48,298.42,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18189300.0,304.91,297.15,293.15,0.0,0.0,304.71,0.92,1.0,0.91,304.93,297.15,293.15,0.0,0.0,304.71,0.92,1.0,0.95,304.54,297.15,293.15,0.0,0.0,304.7,0.3,0.05,0.05,304.33,297.15,293.15,0.0,0.0,304.7,0.3,0.05,0.06,304.08,297.15,293.15,0.0,0.0,304.7,0.3,0.05,0.3,304.71,284.95,304.73,298.46,304.73,304.82,304.71,1.0,0.7,1.0,1.0,0.0,1.0,2.72,2.72,0.0,2.1,1.0,0.0,0.0,444.55,410.0,52.25,0.0,3216.15,1.0,281.25,288.48,298.43,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18189600.0,304.95,297.15,293.15,0.0,0.0,304.79,0.94,1.0,0.9,304.98,297.15,293.15,0.0,0.0,304.79,0.94,1.0,0.95,304.57,297.15,293.15,0.0,0.0,304.78,0.3,0.05,0.05,304.37,297.15,293.15,0.0,0.0,304.78,0.3,0.05,0.06,304.11,297.15,293.15,0.0,0.0,304.78,0.3,0.05,0.29,304.79,284.95,304.82,298.47,304.82,304.86,304.79,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,416.77,410.0,56.51,0.0,3065.54,1.0,281.25,288.48,298.44,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18189900.0,304.98,297.15,293.15,0.0,0.0,304.87,0.94,1.0,0.9,305.02,297.15,293.15,0.0,0.0,304.87,0.94,1.0,0.95,304.61,297.15,293.15,0.0,0.0,304.87,0.3,0.05,0.05,304.4,297.15,293.15,0.0,0.0,304.87,0.3,0.05,0.06,304.14,297.15,293.15,0.0,0.0,304.87,0.3,0.05,0.29,304.87,284.95,304.9,298.48,304.9,304.89,304.87,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,411.35,410.0,57.32,0.0,3036.29,1.0,281.25,288.48,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18190200.0,305.01,297.15,293.15,0.0,0.0,304.92,0.94,1.0,0.9,305.06,297.15,293.15,0.0,0.0,304.92,0.94,1.0,0.95,304.64,297.15,293.15,0.0,0.0,304.92,0.3,0.05,0.05,304.42,297.15,293.15,0.0,0.0,304.92,0.3,0.05,0.06,304.16,297.15,293.15,0.0,0.0,304.92,0.3,0.05,0.29,304.92,284.95,304.98,298.49,304.94,304.92,304.92,1.0,0.68,0.0,0.0,1.0,1.0,2.71,0.0,2.71,-0.61,1.0,0.0,0.0,410.01,410.0,30.18,0.0,3030.33,1.0,281.25,288.48,298.46,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18190500.0,305.03,297.15,293.15,0.0,0.0,304.96,0.94,1.0,0.9,305.09,297.15,293.15,0.0,0.0,304.96,0.94,1.0,0.95,304.67,297.15,293.15,0.0,0.0,304.96,0.3,0.05,0.05,304.44,297.15,293.15,0.0,0.0,304.96,0.3,0.05,0.06,304.18,297.15,293.15,0.0,0.0,304.96,0.3,0.05,0.29,304.96,284.95,305.07,298.5,304.98,304.95,304.96,1.0,0.68,0.09,0.09,1.0,1.0,2.71,0.02,2.69,-0.6,1.0,0.0,0.0,410.02,410.0,28.04,0.0,3030.22,1.0,281.25,288.48,298.47,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18190800.0,305.05,297.15,293.15,0.0,0.0,305.0,0.94,1.0,0.9,305.12,297.15,293.15,0.0,0.0,305.0,0.94,1.0,0.95,304.71,297.15,293.15,0.0,0.0,305.0,0.3,0.05,0.05,304.47,297.15,293.15,0.0,0.0,305.0,0.3,0.05,0.06,304.2,297.15,293.15,0.0,0.0,305.0,0.3,0.05,0.29,305.0,284.95,305.15,298.52,305.01,304.97,305.0,1.0,0.68,0.1,0.1,1.0,1.0,2.71,0.03,2.68,-0.58,1.0,0.0,0.0,410.01,410.0,27.13,0.0,3030.09,1.0,281.25,288.48,298.49,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18191100.0,305.09,297.15,293.15,0.0,0.0,305.05,0.94,1.0,0.9,305.17,297.15,293.15,0.0,0.0,305.05,0.94,1.0,0.95,304.76,297.15,293.15,0.0,0.0,305.04,0.3,0.05,0.05,304.51,297.15,293.15,0.0,0.0,305.04,0.3,0.05,0.06,304.24,297.15,293.15,0.0,0.0,305.04,0.3,0.05,0.29,305.05,284.95,305.2,298.53,305.06,305.02,305.05,1.0,0.68,0.11,0.11,1.0,1.0,2.71,0.05,2.66,-0.56,1.0,0.0,0.0,410.01,410.0,30.13,0.0,3029.95,1.0,281.25,288.48,298.5,298.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18191400.0,305.12,297.15,293.15,0.0,0.0,305.07,0.94,1.0,0.9,305.2,297.15,293.15,0.0,0.0,305.07,0.94,1.0,0.95,304.8,297.15,293.15,0.0,0.0,305.07,0.3,0.05,0.05,304.54,297.15,293.15,0.0,0.0,305.07,0.3,0.05,0.06,304.27,297.15,293.15,0.0,0.0,305.07,0.3,0.05,0.29,305.07,284.95,305.19,298.54,305.08,305.05,305.07,1.0,0.68,0.12,0.12,1.0,1.0,2.71,0.07,2.64,-0.54,1.0,0.0,0.0,410.01,410.0,17.96,0.0,3029.8,1.0,281.25,288.48,298.51,298.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18191700.0,305.13,297.15,293.15,0.0,0.0,305.08,0.94,1.0,0.9,305.22,297.15,293.15,0.0,0.0,305.08,0.94,1.0,0.95,304.84,297.15,293.15,0.0,0.0,305.08,0.3,0.05,0.05,304.57,297.15,293.15,0.0,0.0,305.08,0.3,0.05,0.06,304.29,297.15,293.15,0.0,0.0,305.08,0.3,0.05,0.29,305.08,284.95,305.13,298.54,305.09,305.07,305.08,1.0,0.68,0.12,0.12,1.0,1.0,2.71,0.1,2.61,-0.51,1.0,0.0,0.0,410.01,410.0,6.41,0.0,3029.64,1.0,281.25,288.48,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18192000.0,305.14,297.15,293.15,0.0,0.0,305.08,0.94,1.0,0.9,305.24,297.15,293.15,0.0,0.0,305.08,0.94,1.0,0.95,304.87,297.15,293.15,0.0,0.0,305.08,0.3,0.05,0.05,304.59,297.15,293.15,0.0,0.0,305.08,0.3,0.05,0.06,304.3,297.15,293.15,0.0,0.0,305.08,0.3,0.05,0.29,305.08,284.95,305.04,298.53,305.08,305.09,305.08,1.0,0.68,0.13,0.13,1.0,1.0,2.71,0.12,2.59,-0.49,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3029.48,1.0,281.25,288.48,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18192300.0,305.15,297.15,293.15,0.0,0.0,305.06,0.94,1.0,0.9,305.26,297.15,293.15,0.0,0.0,305.06,0.94,1.0,0.95,304.9,297.15,293.15,0.0,0.0,305.07,0.3,0.05,0.05,304.6,297.15,293.15,0.0,0.0,305.07,0.3,0.05,0.06,304.32,297.15,293.15,0.0,0.0,305.07,0.3,0.05,0.29,305.07,284.95,304.92,298.51,305.06,305.1,305.06,1.0,0.68,0.14,0.14,1.0,1.0,2.71,0.14,2.57,-0.47,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3029.33,1.0,281.25,288.48,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18192600.0,305.15,297.15,293.15,0.0,0.0,305.04,0.94,1.0,0.9,305.27,297.15,293.15,0.0,0.0,305.04,0.94,1.0,0.95,304.92,297.15,293.15,0.0,0.0,305.04,0.3,0.05,0.05,304.61,297.15,293.15,0.0,0.0,305.04,0.3,0.05,0.06,304.33,297.15,293.15,0.0,0.0,305.04,0.3,0.05,0.29,305.04,284.95,304.77,298.49,305.04,305.11,305.04,1.0,0.68,0.14,0.14,1.0,1.0,2.71,0.16,2.55,-0.45,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3029.2,1.0,281.25,288.49,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18192900.0,305.15,297.15,293.15,0.0,0.0,305.02,0.94,1.0,0.9,305.27,297.15,293.15,0.0,0.0,305.02,0.94,1.0,0.95,304.95,297.15,293.15,0.0,0.0,305.02,0.3,0.05,0.05,304.63,297.15,293.15,0.0,0.0,305.02,0.3,0.05,0.06,304.34,297.15,293.15,0.0,0.0,305.02,0.3,0.05,0.29,305.02,284.95,304.63,298.47,305.01,305.12,305.02,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.18,2.53,-0.43,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3029.08,1.0,281.25,288.49,298.5,298.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18193200.0,305.16,297.15,293.15,0.0,0.0,304.99,0.94,1.0,0.9,305.28,297.15,293.15,0.0,0.0,304.99,0.94,1.0,0.95,304.98,297.15,293.15,0.0,0.0,304.99,0.3,0.05,0.05,304.64,297.15,293.15,0.0,0.0,304.99,0.3,0.05,0.06,304.35,297.15,293.15,0.0,0.0,304.99,0.3,0.05,0.29,304.99,284.95,304.48,298.44,304.98,305.13,304.99,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.19,2.52,-0.42,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3028.98,1.0,281.25,288.49,298.49,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18193500.0,305.16,297.15,293.15,0.0,0.0,304.97,0.94,1.0,0.9,305.29,297.15,293.15,0.0,0.0,304.97,0.94,1.0,0.95,305.0,297.15,293.15,0.0,0.0,304.97,0.3,0.05,0.05,304.65,297.15,293.15,0.0,0.0,304.97,0.3,0.05,0.06,304.36,297.15,293.15,0.0,0.0,304.97,0.3,0.05,0.29,304.97,284.95,304.35,298.42,304.96,305.14,304.97,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.21,2.5,-0.41,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3028.89,1.0,281.25,288.49,298.47,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18193800.0,305.16,297.15,293.15,0.0,0.0,304.95,0.94,1.0,0.9,305.3,297.15,293.15,0.0,0.0,304.95,0.94,1.0,0.95,305.03,297.15,293.15,0.0,0.0,304.95,0.3,0.05,0.05,304.66,297.15,293.15,0.0,0.0,304.95,0.3,0.05,0.06,304.37,297.15,293.15,0.0,0.0,304.95,0.3,0.05,0.29,304.95,284.95,304.25,298.39,304.94,305.14,304.95,1.0,0.68,0.16,0.16,1.0,1.0,2.71,0.22,2.49,-0.39,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3028.82,1.0,281.25,288.49,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18194100.0,305.18,297.15,293.15,0.0,0.0,304.93,0.98,1.0,0.9,305.32,297.15,293.15,0.0,0.0,304.93,0.98,1.0,0.95,305.05,297.15,293.15,0.0,0.0,304.93,0.98,1.0,0.7,304.69,297.15,293.15,0.0,0.0,304.93,0.32,0.05,0.06,304.39,297.15,293.15,0.0,0.0,304.93,0.32,0.05,0.28,304.93,284.95,304.18,298.38,304.93,305.15,304.93,1.0,0.74,0.16,0.16,1.0,1.0,3.46,0.34,3.12,-0.44,1.0,0.0,0.0,355.7,410.0,0.0,0.0,4481.43,1.0,281.25,288.49,298.43,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18194400.0,305.17,297.15,293.15,0.0,0.0,304.93,0.96,1.0,0.9,305.32,297.15,293.15,0.0,0.0,304.93,0.96,1.0,0.95,305.06,297.15,293.15,0.0,0.0,304.93,0.96,1.0,0.7,304.69,297.15,293.15,0.0,0.0,304.93,0.31,0.05,0.06,304.39,297.15,293.15,0.0,0.0,304.93,0.31,0.05,0.28,304.93,284.95,304.15,298.36,304.93,305.15,304.93,1.0,0.76,0.15,0.15,1.0,1.0,3.48,0.29,3.2,-0.5,1.0,0.0,0.0,399.76,410.0,0.0,0.0,4791.12,1.0,281.25,288.49,298.41,298.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18194700.0,305.13,297.15,293.15,0.0,0.0,304.33,1.0,1.0,0.83,305.29,297.15,293.15,0.0,0.0,304.33,1.0,1.0,0.87,305.04,297.15,293.15,0.0,0.0,304.33,1.0,1.0,0.64,304.7,297.15,293.15,0.0,0.0,304.33,1.0,1.0,0.87,304.4,297.15,293.15,0.0,0.0,304.38,0.34,0.05,0.26,304.33,284.95,304.2,298.35,304.2,305.06,304.33,1.0,0.81,1.0,1.0,0.0,1.0,4.17,4.17,0.0,3.22,1.0,0.0,0.0,318.23,410.0,0.0,0.0,6436.52,1.0,281.25,288.49,298.39,298.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18195000.0,305.11,297.15,293.15,0.0,0.0,304.3,1.0,1.0,0.52,305.29,297.15,293.15,0.0,0.0,304.3,1.0,1.0,0.55,305.04,297.15,293.15,0.0,0.0,304.3,1.0,1.0,0.41,304.66,297.15,293.15,0.0,0.0,304.3,1.0,1.0,0.55,304.32,297.15,293.15,0.0,0.0,304.3,1.0,1.0,2.61,304.3,284.95,304.32,298.35,304.32,305.06,304.3,1.0,0.99,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.31,1.0,0.0,0.0,288.03,410.0,15.15,0.0,12802.74,1.0,281.25,288.49,298.38,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18195300.0,305.01,297.15,293.15,0.0,0.0,304.48,0.94,1.0,0.9,305.19,297.15,293.15,0.0,0.0,304.48,0.94,1.0,0.95,304.96,297.15,293.15,0.0,0.0,304.48,0.94,1.0,0.7,304.57,297.15,293.15,0.0,0.0,304.48,0.94,1.0,0.95,304.26,297.15,293.15,0.0,0.0,304.47,0.3,0.05,0.3,304.47,284.95,304.51,298.34,304.51,304.96,304.48,1.0,0.93,1.0,1.0,0.0,1.0,4.57,4.57,0.0,3.54,1.0,0.0,0.0,507.78,410.0,104.75,0.0,9467.15,1.0,281.25,288.49,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18195600.0,305.09,297.15,293.15,0.0,0.0,304.69,0.98,1.0,0.9,305.25,297.15,293.15,0.0,0.0,304.69,0.98,1.0,0.95,305.05,297.15,293.15,0.0,0.0,304.69,0.98,1.0,0.7,304.65,297.15,293.15,0.0,0.0,304.69,0.98,1.0,0.95,304.33,297.15,293.15,0.0,0.0,304.68,0.32,0.05,0.28,304.69,284.95,304.74,298.34,304.74,305.03,304.69,1.0,0.89,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,1.0,0.0,0.0,425.11,410.0,153.15,0.0,8668.0,1.0,281.25,288.49,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18195900.0,305.15,297.15,293.15,0.0,0.0,304.94,0.92,1.0,0.91,305.3,297.15,293.15,0.0,0.0,304.94,0.92,1.0,0.95,305.12,297.15,293.15,0.0,0.0,304.94,0.92,1.0,0.7,304.68,297.15,293.15,0.0,0.0,304.92,0.3,0.05,0.06,304.36,297.15,293.15,0.0,0.0,304.92,0.3,0.05,0.3,304.93,284.95,305.0,298.33,305.0,305.16,304.94,1.0,0.79,1.0,1.0,0.0,1.0,3.51,3.51,0.0,2.72,1.0,0.0,0.0,479.61,410.0,161.83,0.0,5358.5,1.0,281.25,288.49,298.35,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18196200.0,305.25,297.15,293.15,0.0,0.0,305.2,0.95,1.0,0.9,305.39,297.15,293.15,0.0,0.0,305.2,0.95,1.0,0.95,305.22,297.15,293.15,0.0,0.0,305.2,0.95,1.0,0.7,304.74,297.15,293.15,0.0,0.0,305.19,0.31,0.05,0.06,304.43,297.15,293.15,0.0,0.0,305.19,0.31,0.05,0.29,305.2,284.95,305.27,298.31,305.27,305.25,305.2,1.0,0.77,1.0,1.0,0.0,1.0,3.49,3.49,0.0,2.7,1.0,0.0,0.0,422.47,410.0,179.98,0.0,4951.94,1.0,281.25,288.49,298.34,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18196500.0,305.31,297.15,293.15,0.0,0.0,305.34,0.95,1.0,0.9,305.46,297.15,293.15,0.0,0.0,305.34,0.95,1.0,0.95,305.3,297.15,293.15,0.0,0.0,305.34,0.95,1.0,0.7,304.79,297.15,293.15,0.0,0.0,305.33,0.31,0.05,0.06,304.48,297.15,293.15,0.0,0.0,305.33,0.31,0.05,0.29,305.34,284.95,305.54,298.29,305.37,305.32,305.34,1.0,0.76,0.0,0.0,1.0,1.0,3.49,0.0,3.49,-0.79,1.0,0.0,0.0,411.85,410.0,71.26,0.0,4879.62,1.0,281.25,288.49,298.33,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18196800.0,305.36,297.15,293.15,0.0,0.0,305.43,0.95,1.0,0.9,305.5,297.15,293.15,0.0,0.0,305.43,0.95,1.0,0.95,305.36,297.15,293.15,0.0,0.0,305.43,0.95,1.0,0.7,304.83,297.15,293.15,0.0,0.0,305.43,0.31,0.05,0.06,304.51,297.15,293.15,0.0,0.0,305.43,0.31,0.05,0.29,305.43,284.95,305.78,298.27,305.46,305.36,305.43,1.0,0.76,0.11,0.11,1.0,1.0,3.49,0.1,3.39,-0.69,1.0,0.0,0.0,410.43,410.0,62.18,0.0,4868.5,1.0,281.25,288.5,298.31,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18197100.0,305.34,297.15,293.15,0.0,0.0,305.49,0.29,0.05,0.07,305.51,297.15,293.15,0.0,0.0,305.49,0.88,1.0,0.96,305.36,297.15,293.15,0.0,0.0,305.49,0.29,0.05,0.05,304.83,297.15,293.15,0.0,0.0,305.49,0.29,0.05,0.07,304.51,297.15,293.15,0.0,0.0,305.49,0.29,0.05,0.32,305.49,284.95,305.98,298.25,305.5,305.36,305.49,1.0,0.66,0.11,0.11,1.0,1.0,1.76,0.03,1.73,-0.38,1.0,0.0,0.0,540.29,398.0,13.39,0.0,1932.22,1.0,281.25,288.5,298.29,298.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18197400.0,305.37,297.15,293.15,0.0,0.0,305.53,0.3,0.05,0.06,305.55,297.15,293.15,0.0,0.0,305.53,0.92,1.0,0.95,305.41,297.15,293.15,0.0,0.0,305.53,0.3,0.05,0.05,304.87,297.15,293.15,0.0,0.0,305.53,0.3,0.05,0.06,304.55,297.15,293.15,0.0,0.0,305.53,0.3,0.05,0.3,305.53,284.95,306.12,298.23,305.56,305.4,305.53,1.0,0.59,0.13,0.13,1.0,1.0,1.71,0.05,1.65,-0.34,1.0,0.0,0.0,413.34,374.0,34.96,0.0,1484.48,1.0,281.25,288.5,298.27,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18197700.0,305.39,297.15,293.15,0.0,0.0,305.58,0.31,0.05,0.06,305.57,297.15,293.15,0.0,0.0,305.58,0.95,1.0,0.95,305.45,297.15,293.15,0.0,0.0,305.58,0.31,0.05,0.05,304.9,297.15,293.15,0.0,0.0,305.58,0.31,0.05,0.06,304.57,297.15,293.15,0.0,0.0,305.58,0.31,0.05,0.29,305.58,284.95,306.18,298.22,305.6,305.42,305.58,1.0,0.56,0.14,0.14,1.0,1.0,1.69,0.06,1.62,-0.33,1.0,0.0,0.0,364.34,338.0,28.3,0.0,1320.42,1.0,281.25,288.5,298.26,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18198000.0,305.41,297.15,293.15,0.0,0.0,305.6,0.31,0.05,0.06,305.59,297.15,293.15,0.0,0.0,305.6,0.96,1.0,0.95,305.48,297.15,293.15,0.0,0.0,305.6,0.31,0.05,0.04,304.92,297.15,293.15,0.0,0.0,305.6,0.31,0.05,0.06,304.59,297.15,293.15,0.0,0.0,305.6,0.31,0.05,0.28,305.6,284.95,306.15,298.23,305.61,305.45,305.6,1.0,0.54,0.15,0.15,1.0,1.0,1.67,0.08,1.6,-0.31,1.0,0.0,0.0,330.61,314.0,13.19,0.0,1209.51,1.0,281.25,288.5,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18198300.0,305.42,297.15,293.15,0.0,0.0,305.6,0.32,0.05,0.06,305.6,297.15,293.15,0.0,0.0,305.6,0.98,1.0,0.95,305.51,297.15,293.15,0.0,0.0,305.6,0.32,0.05,0.04,304.94,297.15,293.15,0.0,0.0,305.6,0.32,0.05,0.06,304.6,297.15,293.15,0.0,0.0,305.6,0.32,0.05,0.28,305.6,284.95,306.05,298.23,305.6,305.46,305.6,1.0,0.52,0.16,0.16,1.0,1.0,1.66,0.09,1.57,-0.3,1.0,0.0,0.0,300.2,278.0,0.0,0.0,1110.92,1.0,281.25,288.5,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18198600.0,305.43,297.15,293.15,0.0,0.0,305.59,0.33,0.05,0.05,305.61,297.15,293.15,0.0,0.0,305.59,0.99,1.0,0.95,305.54,297.15,293.15,0.0,0.0,305.59,0.33,0.05,0.04,304.96,297.15,293.15,0.0,0.0,305.59,0.33,0.05,0.06,304.62,297.15,293.15,0.0,0.0,305.59,0.33,0.05,0.27,305.59,284.95,305.91,298.2,305.58,305.48,305.59,1.0,0.5,0.16,0.16,1.0,1.0,1.65,0.1,1.55,-0.29,1.0,0.0,0.0,270.59,254.0,0.0,0.0,1016.21,1.0,281.24,288.5,298.23,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18198900.0,305.44,297.15,293.15,0.0,0.0,305.56,0.33,0.05,0.05,305.61,297.15,293.15,0.0,0.0,305.56,1.0,1.0,0.92,305.56,297.15,293.15,0.0,0.0,305.56,0.33,0.05,0.04,304.97,297.15,293.15,0.0,0.0,305.56,0.33,0.05,0.06,304.63,297.15,293.15,0.0,0.0,305.56,0.33,0.05,0.27,305.56,284.95,305.75,298.15,305.55,305.48,305.56,1.0,0.48,0.17,0.17,1.0,1.0,1.61,0.1,1.51,-0.27,1.0,0.0,0.0,243.4,218.0,0.0,0.0,902.44,1.0,281.24,288.5,298.21,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18199200.0,305.44,297.15,293.15,0.0,0.0,305.53,0.34,0.05,0.05,305.61,297.15,293.15,0.0,0.0,305.53,1.0,1.0,0.87,305.59,297.15,293.15,0.0,0.0,305.53,0.34,0.05,0.04,304.97,297.15,293.15,0.0,0.0,305.53,0.34,0.05,0.06,304.64,297.15,293.15,0.0,0.0,305.53,0.34,0.05,0.26,305.53,284.95,305.57,298.09,305.51,305.49,305.53,1.0,0.45,0.18,0.18,1.0,1.0,1.53,0.1,1.43,-0.26,1.0,0.0,0.0,216.04,194.0,0.0,0.0,768.78,1.0,281.24,288.5,298.18,298.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18199500.0,305.46,297.15,293.15,0.0,0.0,305.49,0.37,0.05,0.05,305.61,297.15,293.15,0.0,0.0,305.49,1.0,1.0,0.72,305.61,297.15,293.15,0.0,0.0,305.49,1.0,1.0,0.53,304.99,297.15,293.15,0.0,0.0,305.49,0.37,0.05,0.05,304.65,297.15,293.15,0.0,0.0,305.49,0.37,0.05,0.25,305.49,284.95,305.38,298.02,305.48,305.51,305.49,1.0,0.45,0.19,0.19,1.0,1.0,1.93,0.16,1.77,-0.29,1.0,0.0,0.0,163.07,205.0,0.0,0.0,945.17,1.0,281.24,288.5,298.14,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18199800.0,305.46,297.15,293.15,0.0,0.0,305.45,0.35,0.05,0.05,305.61,297.15,293.15,0.0,0.0,305.45,1.0,1.0,0.81,305.62,297.15,293.15,0.0,0.0,305.45,1.0,1.0,0.6,304.99,297.15,293.15,0.0,0.0,305.45,0.35,0.05,0.05,304.66,297.15,293.15,0.0,0.0,305.45,0.35,0.05,0.26,305.45,284.95,305.17,297.94,305.44,305.51,305.45,1.0,0.5,0.19,0.19,1.0,1.0,2.12,0.18,1.93,-0.3,1.0,0.0,0.0,202.91,245.0,0.0,0.0,1275.05,1.0,281.24,288.5,298.08,298.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18200100.0,305.46,297.15,293.15,0.0,0.0,305.41,0.34,0.05,0.05,305.6,297.15,293.15,0.0,0.0,305.41,1.0,1.0,0.9,305.62,297.15,293.15,0.0,0.0,305.41,1.0,1.0,0.66,305.0,297.15,293.15,0.0,0.0,305.41,0.34,0.05,0.06,304.66,297.15,293.15,0.0,0.0,305.41,0.34,0.05,0.27,305.41,284.95,304.97,297.86,305.39,305.52,305.41,1.0,0.55,0.19,0.19,1.0,1.0,2.32,0.22,2.1,-0.31,1.0,0.0,0.0,249.41,288.0,0.0,0.0,1696.91,1.0,281.24,288.5,298.02,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18200400.0,305.46,297.15,293.15,0.0,0.0,305.37,0.33,0.05,0.05,305.59,297.15,293.15,0.0,0.0,305.36,1.0,1.0,0.94,305.63,297.15,293.15,0.0,0.0,305.36,1.0,1.0,0.7,305.0,297.15,293.15,0.0,0.0,305.37,0.33,0.05,0.06,304.67,297.15,293.15,0.0,0.0,305.37,0.33,0.05,0.27,305.37,284.95,304.77,297.79,305.35,305.52,305.36,1.0,0.58,0.19,0.19,1.0,1.0,2.43,0.24,2.19,-0.31,1.0,0.0,0.0,276.37,297.0,0.0,0.0,1956.86,1.0,281.24,288.5,297.96,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18200700.0,305.45,297.15,293.15,0.0,0.0,305.31,1.0,1.0,0.82,305.59,297.15,293.15,0.0,0.0,305.31,1.0,1.0,0.87,305.64,297.15,293.15,0.0,0.0,305.31,1.0,1.0,0.64,305.02,297.15,293.15,0.0,0.0,305.31,0.34,0.05,0.06,304.68,297.15,293.15,0.0,0.0,305.31,0.34,0.05,0.26,305.31,284.95,304.58,297.73,305.3,305.51,305.31,1.0,0.66,0.2,0.2,1.0,1.0,3.18,0.38,2.8,-0.34,1.0,0.0,0.0,267.1,337.0,0.0,0.0,3291.16,1.0,281.24,288.51,297.89,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18201000.0,305.43,297.15,293.15,0.0,0.0,305.27,0.99,1.0,0.9,305.57,297.15,293.15,0.0,0.0,305.27,0.99,1.0,0.95,305.64,297.15,293.15,0.0,0.0,305.27,0.99,1.0,0.7,305.01,297.15,293.15,0.0,0.0,305.27,0.33,0.05,0.06,304.68,297.15,293.15,0.0,0.0,305.27,0.33,0.05,0.27,305.27,284.95,304.41,297.68,305.26,305.5,305.27,1.0,0.72,0.18,0.18,1.0,1.0,3.45,0.38,3.07,-0.4,1.0,0.0,0.0,328.43,373.0,0.0,0.0,4292.43,1.0,281.24,288.51,297.83,297.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18201300.0,305.37,297.15,293.15,0.0,0.0,304.41,1.0,1.0,0.48,305.52,297.15,293.15,0.0,0.0,304.41,1.0,1.0,0.51,305.61,297.15,293.15,0.0,0.0,304.41,1.0,1.0,0.38,305.01,297.15,293.15,0.0,0.0,304.41,1.0,1.0,0.51,304.68,297.15,293.15,0.0,0.0,304.42,0.93,1.0,1.96,304.41,284.95,304.27,297.65,304.27,305.41,304.4,1.0,0.83,1.0,1.0,0.0,1.0,4.61,4.61,0.0,3.5,1.0,0.0,0.0,205.55,410.0,0.0,0.0,7243.94,1.0,281.24,288.51,297.77,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
