time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201600.0,305.26,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.53,305.43,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.56,305.53,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.41,304.89,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.56,304.51,297.15,293.15,0.0,0.0,304.18,1.0,1.0,2.65,304.18,284.95,304.15,297.65,304.15,305.31,304.18,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.37,1.0,0.0,0.0,295.83,410.0,0.0,0.0,13337.55,1.0,281.24,288.51,297.73,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18201900.0,305.15,297.15,293.15,0.0,0.0,304.07,1.0,1.0,0.53,305.32,297.15,293.15,0.0,0.0,304.07,1.0,1.0,0.56,305.43,297.15,293.15,0.0,0.0,304.07,1.0,1.0,0.41,304.76,297.15,293.15,0.0,0.0,304.07,1.0,1.0,0.56,304.4,297.15,293.15,0.0,0.0,304.07,1.0,1.0,2.66,304.07,284.95,304.06,297.67,304.06,305.2,304.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.33,410.0,0.0,0.0,13467.3,1.0,281.24,288.51,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18202200.0,305.09,297.15,293.15,0.0,0.0,303.99,1.0,1.0,0.53,305.27,297.15,293.15,0.0,0.0,303.99,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,303.99,1.0,1.0,0.41,304.7,297.15,293.15,0.0,0.0,303.99,1.0,1.0,0.56,304.35,297.15,293.15,0.0,0.0,303.99,1.0,1.0,2.66,303.99,284.95,303.97,297.69,303.97,305.15,303.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,0.0,0.0,13467.23,1.0,281.24,288.51,297.7,297.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18202500.0,305.06,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.53,305.24,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.56,305.35,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.41,304.66,297.15,293.15,0.0,0.0,303.91,1.0,1.0,0.56,304.32,297.15,293.15,0.0,0.0,303.91,1.0,1.0,2.66,303.91,284.95,303.9,297.73,303.9,305.11,303.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,0.0,0.0,13467.13,1.0,281.24,288.51,297.71,297.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18202800.0,305.03,297.15,293.15,0.0,0.0,303.84,1.0,1.0,0.53,305.21,297.15,293.15,0.0,0.0,303.84,1.0,1.0,0.56,305.33,297.15,293.15,0.0,0.0,303.84,1.0,1.0,0.41,304.63,297.15,293.15,0.0,0.0,303.84,1.0,1.0,0.56,304.29,297.15,293.15,0.0,0.0,303.84,1.0,1.0,2.66,303.84,284.95,303.82,297.76,303.82,305.09,303.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,0.0,0.0,13467.02,1.0,281.24,288.51,297.72,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18203100.0,305.0,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.53,305.18,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.56,305.31,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.41,304.61,297.15,293.15,0.0,0.0,303.77,1.0,1.0,0.56,304.27,297.15,293.15,0.0,0.0,303.77,1.0,1.0,2.66,303.77,284.95,303.76,297.8,303.76,305.06,303.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,0.0,0.0,13466.9,1.0,281.24,288.51,297.74,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18203400.0,304.98,297.15,293.15,0.0,0.0,303.7,1.0,1.0,0.53,305.16,297.15,293.15,0.0,0.0,303.7,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,303.7,1.0,1.0,0.41,304.58,297.15,293.15,0.0,0.0,303.7,1.0,1.0,0.56,304.25,297.15,293.15,0.0,0.0,303.7,1.0,1.0,2.66,303.7,284.95,303.69,297.84,303.69,305.04,303.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,0.0,0.0,13466.83,1.0,281.24,288.51,297.77,297.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18203700.0,304.95,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.53,305.14,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.56,305.28,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.41,304.56,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.56,304.23,297.15,293.15,0.0,0.0,303.63,1.0,1.0,2.66,303.63,284.95,303.62,297.88,303.62,305.02,303.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,0.0,0.0,13466.66,1.0,281.24,288.51,297.8,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18204000.0,304.93,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.53,305.11,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.56,305.26,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.41,304.54,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,303.56,1.0,1.0,2.66,303.56,284.95,303.54,297.92,303.54,305.0,303.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,0.0,0.0,13466.51,1.0,281.24,288.51,297.84,297.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18204300.0,304.9,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.53,305.09,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.56,305.24,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.41,304.52,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.56,304.19,297.15,293.15,0.0,0.0,303.48,1.0,1.0,2.66,303.47,284.95,303.46,297.95,303.46,304.98,303.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,0.0,0.0,13466.39,1.0,281.24,288.51,297.87,297.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18204600.0,304.87,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.53,305.06,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.56,305.22,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.41,304.49,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,303.39,1.0,1.0,2.66,303.39,284.95,303.37,297.97,303.37,304.95,303.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,0.0,0.0,13466.3,1.0,281.24,288.51,297.9,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18204900.0,304.84,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.53,305.03,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.56,305.2,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.41,304.46,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,303.29,1.0,1.0,2.66,303.28,284.95,303.27,297.99,303.27,304.92,303.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.21,1.0,281.24,288.52,297.93,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18205200.0,304.81,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.53,305.0,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,305.17,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.41,304.43,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,304.11,297.15,293.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,284.95,303.15,297.99,303.15,304.89,303.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.13,1.0,281.24,288.52,297.95,297.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18205500.0,304.77,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.53,304.96,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,305.13,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.41,304.4,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,304.07,297.15,293.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,284.95,303.02,298.01,303.02,304.86,303.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.07,1.0,281.24,288.52,297.96,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18205800.0,304.72,297.15,293.15,0.0,0.0,302.89,1.0,1.0,0.53,304.92,297.15,293.15,0.0,0.0,302.89,1.0,1.0,0.56,305.09,297.15,293.15,0.0,0.0,302.89,1.0,1.0,0.41,304.35,297.15,293.15,0.0,0.0,302.89,1.0,1.0,0.56,304.03,297.15,293.15,0.0,0.0,302.89,1.0,1.0,2.66,302.89,284.95,302.86,298.08,302.86,304.81,302.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.03,1.0,281.24,288.52,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18206100.0,304.66,297.15,293.15,0.0,0.0,302.73,1.0,1.0,0.53,304.87,297.15,293.15,0.0,0.0,302.73,1.0,1.0,0.56,305.04,297.15,293.15,0.0,0.0,302.73,1.0,1.0,0.41,304.3,297.15,293.15,0.0,0.0,302.73,1.0,1.0,0.56,303.97,297.15,293.15,0.0,0.0,302.73,1.0,1.0,2.66,302.73,284.95,302.7,298.18,302.7,304.76,302.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.02,1.0,281.24,288.52,298.04,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18206400.0,304.6,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.53,304.81,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.56,304.99,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.41,304.25,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.56,303.92,297.15,293.15,0.0,0.0,302.55,1.0,1.0,2.66,302.55,284.95,302.52,298.3,302.52,304.7,302.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.04,1.0,281.24,288.52,298.11,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18206700.0,304.53,297.15,293.15,0.0,0.0,302.37,1.0,1.0,0.53,304.75,297.15,293.15,0.0,0.0,302.37,1.0,1.0,0.56,304.93,297.15,293.15,0.0,0.0,302.37,1.0,1.0,0.41,304.19,297.15,293.15,0.0,0.0,302.37,1.0,1.0,0.56,303.85,297.15,293.15,0.0,0.0,302.37,1.0,1.0,2.66,302.37,284.95,302.34,298.43,302.34,304.64,302.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.09,1.0,281.24,288.52,298.2,298.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18207000.0,304.46,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.53,304.69,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.56,304.87,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.41,304.13,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.56,303.78,297.15,293.15,0.0,0.0,302.18,1.0,1.0,2.66,302.18,284.95,302.15,298.57,302.15,304.58,302.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.14,1.0,281.24,288.52,298.3,298.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18207300.0,304.39,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.53,304.62,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.56,304.8,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.41,304.07,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.56,303.7,297.15,293.15,0.0,0.0,302.0,1.0,1.0,2.66,301.99,284.95,301.96,298.7,301.96,304.51,301.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.16,1.0,281.24,288.52,298.42,298.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18207600.0,304.31,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.53,304.56,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.56,304.73,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.41,304.0,297.15,293.15,0.0,0.0,301.81,1.0,1.0,0.56,303.62,297.15,293.15,0.0,0.0,301.81,1.0,1.0,2.66,301.81,284.95,301.78,298.81,301.78,304.43,301.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.13,1.0,281.24,288.52,298.53,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18207900.0,304.24,297.15,293.15,0.0,0.0,301.63,1.0,1.0,0.53,304.49,297.15,293.15,0.0,0.0,301.63,1.0,1.0,0.56,304.65,297.15,293.15,0.0,0.0,301.63,1.0,1.0,0.41,303.93,297.15,293.15,0.0,0.0,301.63,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,301.63,1.0,1.0,2.66,301.63,284.95,301.6,298.89,301.6,304.36,301.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.08,1.0,281.24,288.52,298.64,298.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18208200.0,304.17,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.53,304.42,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.41,303.87,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,301.47,1.0,1.0,2.66,301.47,284.95,301.44,298.95,301.44,304.29,301.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.05,1.0,281.24,288.52,298.74,298.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18208500.0,304.1,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.53,304.36,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,304.52,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.41,303.81,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,301.31,1.0,1.0,2.66,301.31,284.95,301.28,298.96,301.29,304.23,301.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.04,1.0,281.24,288.52,298.82,298.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18208800.0,304.04,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.53,304.3,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.56,304.45,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.41,303.76,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,301.17,1.0,1.0,2.66,301.17,284.95,301.15,298.94,301.15,304.17,301.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.07,1.0,281.24,288.52,298.86,298.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18209100.0,303.98,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.53,304.24,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.56,304.39,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.41,303.7,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,301.05,1.0,1.0,2.66,301.05,284.95,301.03,298.88,301.03,304.11,301.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.09,1.0,281.24,288.52,298.88,298.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18209400.0,303.93,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.41,303.66,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,300.95,1.0,1.0,2.66,300.95,284.95,300.93,298.81,300.93,304.06,300.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.12,1.0,281.24,288.52,298.87,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18209700.0,303.88,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.15,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,303.61,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,284.95,300.85,298.73,300.85,304.01,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,0.0,0.0,13466.35,1.0,281.24,288.52,298.83,298.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18210000.0,303.83,297.15,293.15,0.0,0.0,300.78,1.0,1.0,0.53,304.1,297.15,293.15,0.0,0.0,300.78,1.0,1.0,0.56,304.23,297.15,293.15,0.0,0.0,300.78,1.0,1.0,0.41,303.57,297.15,293.15,0.0,0.0,300.78,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,300.78,1.0,1.0,2.66,300.78,284.95,300.77,298.65,300.77,303.97,300.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,0.0,0.0,13466.4,1.0,281.24,288.53,298.78,298.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18210300.0,303.79,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.53,304.06,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.56,304.19,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.41,303.53,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,300.71,1.0,1.0,2.66,300.71,284.95,300.7,298.56,300.7,303.92,300.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,0.0,0.0,13466.39,1.0,281.24,288.53,298.72,298.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18210600.0,303.75,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.53,304.02,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.41,303.49,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,300.64,1.0,1.0,2.66,300.64,284.95,300.63,298.47,300.63,303.88,300.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,0.0,0.0,13466.77,1.0,281.24,288.53,298.65,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18210900.0,303.71,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.53,303.99,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,304.09,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.41,303.46,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,300.57,1.0,1.0,2.66,300.57,284.95,300.56,298.38,300.56,303.84,300.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,0.0,0.0,13466.5,1.0,281.24,288.53,298.57,298.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18211200.0,303.67,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.53,303.95,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,304.05,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.41,303.42,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,300.51,1.0,1.0,2.66,300.51,284.95,300.5,298.29,300.5,303.8,300.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.38,410.0,0.0,0.0,13467.07,1.0,281.24,288.53,298.49,298.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18211500.0,303.63,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.53,303.91,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,304.01,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.41,303.39,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,300.44,1.0,1.0,2.66,300.44,284.95,300.42,298.2,300.42,303.76,300.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,0.0,0.0,13466.8,1.0,281.24,288.53,298.41,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18211800.0,303.59,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.53,303.87,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.41,303.35,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,300.36,1.0,1.0,2.66,300.36,284.95,300.34,298.12,300.34,303.72,300.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.4,410.0,0.0,0.0,13467.0,1.0,281.24,288.53,298.32,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18212100.0,303.55,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.53,303.83,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.56,303.92,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.41,303.31,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,300.27,1.0,1.0,2.66,300.27,284.95,300.25,298.05,300.25,303.68,300.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.31,410.0,0.0,0.0,13467.37,1.0,281.24,288.53,298.24,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18212400.0,303.5,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.53,303.79,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,300.17,1.0,1.0,2.66,300.17,284.95,300.15,297.98,300.15,303.63,300.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,0.0,0.0,13467.58,1.0,281.24,288.53,298.17,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18212700.0,303.8,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.53,304.01,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.41,303.5,303.15,285.15,0.0,0.0,302.74,1.0,0.98,0.56,303.12,303.15,285.15,0.0,0.0,302.74,1.0,0.93,2.66,302.74,284.95,300.03,297.91,303.01,303.88,302.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.22,410.0,1386.0,0.0,13479.47,0.0,281.23,288.53,298.09,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18213000.0,304.08,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.53,304.26,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,303.14,1.0,0.97,2.66,303.14,284.95,299.88,297.83,303.19,304.15,303.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.29,410.0,250.77,0.0,13479.22,0.0,281.23,288.53,298.02,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18213300.0,304.2,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.53,304.37,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.56,304.48,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.41,303.88,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,303.23,1.0,1.0,2.66,303.23,284.95,299.71,297.73,303.24,304.27,303.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.42,410.0,55.82,0.0,13478.65,0.0,281.23,288.53,297.94,297.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18213600.0,304.25,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.53,304.42,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.41,303.93,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,284.95,299.53,297.63,303.24,304.32,303.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.37,410.0,4.6,0.0,13478.86,0.0,281.23,288.53,297.85,297.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18213900.0,304.27,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.53,304.44,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.41,303.95,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.56,303.7,303.15,285.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,284.95,299.34,297.51,303.22,304.34,303.22,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.31,0.0,281.23,288.53,297.76,297.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18214200.0,304.27,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.53,304.44,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.41,303.95,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,299.15,297.4,303.17,304.33,303.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.31,0.0,281.23,288.53,297.66,297.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18214500.0,304.25,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.53,304.42,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.41,303.94,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.56,303.7,303.15,285.15,0.0,0.0,303.13,1.0,1.0,2.66,303.13,284.95,298.96,297.27,303.12,304.32,303.13,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.03,0.0,281.23,288.53,297.55,297.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18214800.0,304.23,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.53,304.41,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.41,303.92,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,303.07,1.0,1.0,2.66,303.07,284.95,298.77,297.15,303.06,304.3,303.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.97,0.0,281.23,288.53,297.44,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18215100.0,304.21,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.53,304.38,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.41,303.9,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,303.02,1.0,1.0,2.66,303.02,284.95,298.59,297.04,303.01,304.28,303.02,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,281.23,288.54,297.33,297.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18215400.0,304.19,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.53,304.36,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,304.47,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.41,303.88,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,302.96,1.0,1.0,2.66,302.96,284.95,298.42,296.93,302.95,304.26,302.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.23,288.54,297.21,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18215700.0,304.16,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.53,304.34,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.56,304.44,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.41,303.86,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,302.91,1.0,1.0,2.66,302.91,284.95,298.27,296.83,302.9,304.23,302.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.54,297.11,297.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18216000.0,304.14,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.53,304.31,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,304.41,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.41,303.84,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,302.86,1.0,1.0,2.66,302.86,284.95,298.15,296.74,302.85,304.21,302.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.54,297.0,297.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18216300.0,304.11,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.53,304.29,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.41,303.82,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,302.82,1.0,1.0,2.66,302.82,284.95,298.06,296.68,302.81,304.18,302.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.54,296.91,296.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18216600.0,304.09,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.53,304.27,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.41,303.8,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,303.55,303.15,285.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,284.95,298.02,296.64,302.79,304.16,302.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.54,296.83,296.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18216900.0,304.08,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.53,304.26,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,303.53,303.15,285.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,284.95,298.01,296.64,302.77,304.15,302.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.54,296.77,296.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18217200.0,304.07,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.53,304.24,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.41,303.78,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,284.95,298.03,296.65,302.77,304.14,302.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.86,0.0,281.23,288.54,296.73,296.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18217500.0,304.06,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.53,304.23,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,284.95,298.06,296.67,302.77,304.13,302.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,1.64,0.0,13477.88,0.0,281.23,288.54,296.71,296.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18217800.0,304.05,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.53,304.23,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,284.95,298.11,296.7,302.77,304.12,302.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,4.28,0.0,13477.9,0.0,281.23,288.54,296.7,296.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18218100.0,304.04,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.53,304.22,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,284.95,298.16,296.73,302.78,304.11,302.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,5.32,0.0,13477.98,0.0,281.23,288.54,296.71,296.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18218400.0,304.04,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.53,304.21,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,284.95,298.2,296.76,302.78,304.11,302.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,5.02,0.0,13477.98,0.0,281.23,288.54,296.72,296.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18218700.0,304.03,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.53,304.21,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,304.29,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.41,303.75,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,284.95,298.23,296.79,302.79,304.1,302.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,2.86,0.0,13478.02,0.0,281.23,288.54,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18219000.0,304.03,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.53,304.2,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,304.29,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.41,303.75,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,284.95,298.23,296.79,302.78,304.09,302.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,281.23,288.54,296.76,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18219300.0,304.02,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.53,304.19,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,304.28,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.41,303.74,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,303.5,303.15,285.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,284.95,298.21,296.78,302.77,304.09,302.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.15,0.0,281.23,288.54,296.77,296.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18219600.0,304.01,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.53,304.18,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.27,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.41,303.74,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,303.5,303.15,285.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,298.15,296.74,302.75,304.08,302.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.15,0.0,281.23,288.54,296.76,296.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18219900.0,304.0,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.53,304.17,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,304.25,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.41,303.73,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,303.49,303.15,285.15,0.0,0.0,302.72,1.0,1.0,2.66,302.72,284.95,298.04,296.67,302.72,304.06,302.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.08,0.0,281.23,288.55,296.75,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18220200.0,303.98,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.53,304.16,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.56,304.23,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.41,303.71,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.56,303.47,303.15,285.15,0.0,0.0,302.68,1.0,1.0,2.66,302.68,284.95,297.89,296.57,302.67,304.05,302.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.0,0.0,281.23,288.55,296.7,296.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18220500.0,303.96,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.53,304.14,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.41,303.69,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,297.7,296.45,302.61,304.03,302.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.97,0.0,281.23,288.55,296.64,296.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18220800.0,303.93,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.53,304.11,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.56,304.19,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.41,303.67,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,302.56,1.0,1.0,2.66,302.56,284.95,297.48,296.31,302.55,304.0,302.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.97,0.0,281.23,288.55,296.56,296.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18221100.0,303.91,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.53,304.09,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.41,303.65,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,302.49,1.0,1.0,2.66,302.49,284.95,297.26,296.16,302.47,303.98,302.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.93,0.0,281.23,288.55,296.45,296.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18221400.0,303.88,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.53,304.06,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.41,303.62,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,302.41,1.0,1.0,2.66,302.41,284.95,297.02,296.01,302.4,303.95,302.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,281.23,288.55,296.34,296.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18221700.0,303.85,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.53,304.04,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.41,303.6,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,302.34,1.0,1.0,2.66,302.34,284.95,296.8,295.86,302.33,303.92,302.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,281.23,288.55,296.21,296.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18222000.0,303.82,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.53,304.01,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.41,303.57,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,302.27,1.0,1.0,2.66,302.27,284.95,296.59,295.72,302.26,303.9,302.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.86,0.0,281.23,288.55,296.08,296.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18222300.0,303.79,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.53,303.98,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.41,303.55,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,302.21,1.0,1.0,2.66,302.21,284.95,296.42,295.6,302.2,303.87,302.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.55,295.95,295.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18222600.0,303.77,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.41,303.52,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,303.29,303.15,285.15,0.0,0.0,302.16,1.0,1.0,2.66,302.16,284.95,296.27,295.51,302.15,303.84,302.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.55,295.83,295.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18222900.0,303.74,303.15,285.15,0.0,0.0,302.12,1.0,1.0,0.53,303.94,303.15,285.15,0.0,0.0,302.12,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,302.12,1.0,1.0,0.41,303.5,303.15,285.15,0.0,0.0,302.12,1.0,1.0,0.56,303.27,303.15,285.15,0.0,0.0,302.12,1.0,1.0,2.66,302.12,284.95,296.18,295.45,302.11,303.82,302.12,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.55,295.72,295.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18223200.0,303.72,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.53,303.92,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.56,303.25,303.15,285.15,0.0,0.0,302.09,1.0,1.0,2.66,302.09,284.95,296.15,295.42,302.09,303.8,302.09,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.55,295.63,295.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18223500.0,303.71,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.53,303.9,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.41,303.47,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.24,303.15,285.15,0.0,0.0,302.08,1.0,1.0,2.66,302.08,284.95,296.15,295.42,302.08,303.79,302.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.55,295.57,295.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18223800.0,303.7,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.53,303.89,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.56,303.95,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.41,303.46,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.56,303.23,303.15,285.15,0.0,0.0,302.07,1.0,1.0,2.66,302.07,284.95,296.15,295.42,302.07,303.78,302.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.55,295.53,295.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18224100.0,303.68,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.53,303.88,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.56,303.94,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.41,303.45,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.56,303.23,303.15,285.15,0.0,0.0,302.06,1.0,1.0,2.66,302.06,284.95,296.15,295.42,302.06,303.76,302.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.55,295.5,295.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18224400.0,303.67,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.53,303.87,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.56,303.93,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.41,303.44,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.56,303.22,303.15,285.15,0.0,0.0,302.05,1.0,1.0,2.66,302.05,284.95,296.15,295.42,302.05,303.75,302.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.55,295.47,295.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18224700.0,303.66,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.53,303.86,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.56,303.91,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.41,303.44,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.56,303.21,303.15,285.15,0.0,0.0,302.04,1.0,1.0,2.66,302.04,284.95,296.15,295.42,302.04,303.74,302.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.56,295.46,295.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18225000.0,303.65,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.53,303.85,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,303.9,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.41,303.43,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,303.21,303.15,285.15,0.0,0.0,302.03,1.0,1.0,2.66,302.03,284.95,296.15,295.42,302.03,303.73,302.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.56,295.45,295.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
