time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225300.0,303.64,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.53,303.84,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,303.89,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.41,303.42,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,303.2,303.15,285.15,0.0,0.0,302.03,1.0,1.0,2.66,302.03,284.95,296.15,295.42,302.02,303.72,302.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.56,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18225600.0,303.63,303.15,285.15,0.0,0.0,302.02,1.0,1.0,0.53,303.83,303.15,285.15,0.0,0.0,302.02,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.02,1.0,1.0,0.41,303.41,303.15,285.15,0.0,0.0,302.02,1.0,1.0,0.56,303.19,303.15,285.15,0.0,0.0,302.02,1.0,1.0,2.66,302.02,284.95,296.15,295.42,302.02,303.71,302.02,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.56,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18225900.0,303.62,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.53,303.82,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.41,303.4,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.56,303.19,303.15,285.15,0.0,0.0,302.01,1.0,1.0,2.66,302.01,284.95,296.15,295.42,302.01,303.69,302.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.56,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18226200.0,303.61,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.53,303.81,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.56,303.86,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.41,303.39,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.56,303.18,303.15,285.15,0.0,0.0,302.0,1.0,1.0,2.66,302.0,284.95,296.15,295.42,302.0,303.68,302.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.56,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18226500.0,303.6,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.53,303.8,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.41,303.38,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.56,303.18,303.15,285.15,0.0,0.0,301.99,1.0,1.0,2.66,301.99,284.95,296.15,295.42,301.99,303.67,301.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.23,288.56,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18226800.0,303.59,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.53,303.79,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.41,303.38,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,303.17,303.15,285.15,0.0,0.0,301.98,1.0,1.0,2.66,301.98,284.95,296.15,295.42,301.98,303.66,301.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.22,288.56,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18227100.0,303.58,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.53,303.78,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.41,303.37,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.56,303.16,303.15,285.15,0.0,0.0,301.97,1.0,1.0,2.66,301.97,284.95,296.15,295.42,301.97,303.65,301.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.22,288.56,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18227400.0,303.57,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.53,303.77,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.41,303.36,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.16,303.15,285.15,0.0,0.0,301.96,1.0,1.0,2.66,301.96,284.95,296.15,295.42,301.96,303.64,301.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.22,288.56,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18227700.0,303.56,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.53,303.76,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.41,303.35,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,301.96,1.0,1.0,2.66,301.96,284.95,296.15,295.42,301.95,303.63,301.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.22,288.56,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18228000.0,303.55,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.53,303.75,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.41,303.34,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,301.95,1.0,1.0,2.66,301.95,284.95,296.15,295.42,301.95,303.62,301.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.86,0.0,281.22,288.56,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18228300.0,303.54,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.53,303.74,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.41,303.34,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.94,1.0,1.0,2.66,301.94,284.95,296.15,295.42,301.94,303.61,301.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,281.22,288.56,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18228600.0,303.53,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.53,303.73,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.41,303.33,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.93,1.0,1.0,2.66,301.93,284.95,296.15,295.42,301.93,303.59,301.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.89,0.0,281.22,288.56,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18228900.0,303.52,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.53,303.72,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.41,303.32,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.92,1.0,1.0,2.66,301.92,284.95,296.15,295.42,301.92,303.58,301.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.93,0.0,281.22,288.56,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18229200.0,303.51,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.53,303.71,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.41,303.31,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,301.91,1.0,1.0,2.66,301.91,284.95,296.15,295.42,301.91,303.57,301.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.0,0.0,281.22,288.56,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18229500.0,303.5,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.53,303.7,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.41,303.3,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,301.9,1.0,0.99,2.66,301.9,284.95,296.15,295.42,301.9,303.56,301.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.01,0.0,281.22,288.56,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18229800.0,303.49,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.53,303.69,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,303.73,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.41,303.29,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,303.11,303.15,285.15,0.0,0.0,301.89,1.0,0.99,2.66,301.89,284.95,296.15,295.42,301.89,303.55,301.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.99,0.0,281.22,288.57,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18230100.0,303.48,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.53,303.68,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.41,303.29,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,303.11,303.15,285.15,0.0,0.0,301.89,1.0,0.99,2.66,301.89,284.95,296.15,295.42,301.88,303.54,301.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.03,0.0,281.22,288.57,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18230400.0,303.47,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.53,303.67,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.41,303.28,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,301.88,1.0,0.99,2.66,301.88,284.95,296.15,295.42,301.88,303.53,301.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.09,0.0,281.22,288.57,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18230700.0,303.47,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.53,303.66,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,303.7,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.41,303.27,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,301.87,1.0,0.99,2.66,301.87,284.95,296.15,295.42,301.87,303.52,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.09,0.0,281.22,288.57,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18231000.0,303.46,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.53,303.65,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.41,303.26,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,303.09,303.15,285.15,0.0,0.0,301.86,1.0,0.98,2.66,301.86,284.95,296.15,295.42,301.86,303.51,301.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.04,0.0,281.22,288.57,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18231300.0,303.45,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.53,303.64,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.41,303.26,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.56,303.09,303.15,285.15,0.0,0.0,301.85,1.0,0.98,2.66,301.85,284.95,296.15,295.42,301.85,303.5,301.85,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.99,0.0,281.22,288.57,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18231600.0,303.44,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.53,303.63,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.41,303.25,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.56,303.08,303.15,285.15,0.0,0.0,301.85,1.0,0.98,2.66,301.85,284.95,296.15,295.42,301.84,303.49,301.85,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.01,0.0,281.22,288.57,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18231900.0,303.43,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.53,303.62,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.41,303.24,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.56,303.08,303.15,285.15,0.0,0.0,301.84,1.0,0.98,2.66,301.84,284.95,296.15,295.42,301.84,303.48,301.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.97,0.0,281.22,288.57,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18232200.0,303.42,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.53,303.61,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.41,303.23,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.56,303.07,303.15,285.15,0.0,0.0,301.83,1.0,0.97,2.66,301.83,284.95,296.15,295.42,301.83,303.47,301.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.89,0.0,281.22,288.57,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18232500.0,303.41,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.53,303.6,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.41,303.22,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.56,303.07,303.15,285.15,0.0,0.0,301.82,1.0,0.97,2.66,301.82,284.95,296.15,295.42,301.82,303.46,301.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,281.22,288.57,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18232800.0,303.4,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.53,303.59,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.41,303.22,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.56,303.06,303.15,285.15,0.0,0.0,301.81,1.0,0.97,2.66,301.81,284.95,296.15,295.42,301.81,303.45,301.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.86,0.0,281.22,288.57,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18233100.0,303.39,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.53,303.58,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.56,303.62,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.41,303.21,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.56,303.06,303.15,285.15,0.0,0.0,301.81,1.0,0.96,2.66,301.81,284.95,296.15,295.42,301.81,303.44,301.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.22,288.57,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18233400.0,303.38,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.53,303.57,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.56,303.05,303.15,285.15,0.0,0.0,301.8,1.0,0.96,2.66,301.8,284.95,296.15,295.42,301.8,303.43,301.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.22,288.57,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18233700.0,303.37,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.53,303.56,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.56,303.6,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.56,303.05,303.15,285.15,0.0,0.0,301.79,1.0,0.95,2.66,301.79,284.95,296.15,295.42,301.79,303.42,301.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.22,288.57,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18234000.0,303.36,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.53,303.55,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.41,303.18,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.56,303.04,303.15,285.15,0.0,0.0,301.78,1.0,0.95,2.66,301.78,284.95,296.15,295.42,301.78,303.4,301.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.22,288.57,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18234300.0,303.35,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.53,303.54,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.56,303.58,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.41,303.17,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.56,303.03,303.15,285.15,0.0,0.0,301.77,1.0,0.95,2.66,301.77,284.95,296.15,295.42,301.77,303.39,301.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.22,288.57,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18234600.0,303.34,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.53,303.54,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.41,303.17,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.56,303.03,303.15,285.15,0.0,0.0,301.77,1.0,0.94,2.66,301.77,284.95,296.15,295.42,301.76,303.38,301.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.22,288.57,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18234900.0,303.33,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.53,303.53,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.56,303.56,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.41,303.16,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.56,303.02,303.15,285.15,0.0,0.0,301.76,1.0,0.94,2.66,301.76,284.95,296.15,295.42,301.76,303.37,301.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.22,288.57,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18235200.0,303.33,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.53,303.52,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.56,303.55,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.41,303.15,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.56,303.02,303.15,285.15,0.0,0.0,301.75,1.0,0.93,2.66,301.75,284.95,296.15,295.42,301.75,303.37,301.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18235500.0,303.32,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.53,303.51,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.56,303.54,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.41,303.15,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.56,303.01,303.15,285.15,0.0,0.0,301.75,1.0,0.93,2.66,301.75,284.95,296.15,295.42,301.74,303.36,301.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.89,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18235800.0,303.31,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.53,303.5,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.56,303.53,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.41,303.14,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.56,303.01,303.15,285.15,0.0,0.0,301.74,1.0,0.92,2.66,301.74,284.95,296.15,295.42,301.74,303.35,301.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.91,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18236100.0,303.3,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.53,303.5,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.41,303.13,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,303.01,303.15,285.15,0.0,0.0,301.73,1.0,0.92,2.66,301.73,284.95,296.15,295.42,301.73,303.34,301.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.92,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18236400.0,303.3,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.53,303.49,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.41,303.13,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,303.0,303.15,285.15,0.0,0.0,301.73,1.0,0.91,2.66,301.73,284.95,296.15,295.42,301.73,303.33,301.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.01,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18236700.0,303.29,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.53,303.48,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.41,303.12,303.15,285.15,0.0,0.0,301.72,1.0,0.99,0.56,303.0,303.15,285.15,0.0,0.0,301.72,1.0,0.91,2.66,301.72,284.95,296.15,295.42,301.72,303.33,301.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.08,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18237000.0,303.28,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.53,303.47,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.56,303.5,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.41,303.12,303.15,285.15,0.0,0.0,301.71,1.0,0.99,0.56,302.99,303.15,285.15,0.0,0.0,301.71,1.0,0.9,2.66,301.71,284.95,296.15,295.42,301.71,303.32,301.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18237300.0,303.28,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.53,303.47,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.56,303.49,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.41,303.11,303.15,285.15,0.0,0.0,301.71,1.0,0.99,0.56,302.99,303.15,285.15,0.0,0.0,301.71,1.0,0.9,2.66,301.71,284.95,296.15,295.42,301.71,303.31,301.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18237600.0,303.27,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.53,303.46,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,303.49,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.41,303.11,303.15,285.15,0.0,0.0,301.7,1.0,0.99,0.56,302.98,303.15,285.15,0.0,0.0,301.7,1.0,0.89,2.66,301.7,284.95,296.15,295.42,301.7,303.31,301.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18237900.0,303.26,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.53,303.45,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,303.48,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.41,303.1,303.15,285.15,0.0,0.0,301.7,1.0,0.99,0.56,302.98,303.15,285.15,0.0,0.0,301.7,1.0,0.88,2.66,301.7,284.95,296.15,295.42,301.7,303.3,301.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18238200.0,303.25,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.53,303.45,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.56,303.47,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.41,303.1,303.15,285.15,0.0,0.0,301.69,1.0,0.99,0.56,302.98,303.15,285.15,0.0,0.0,301.69,1.0,0.88,2.66,301.69,284.95,296.15,295.42,301.69,303.29,301.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.08,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18238500.0,303.25,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.53,303.44,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.41,303.09,303.15,285.15,0.0,0.0,301.69,1.0,0.98,0.56,302.97,303.15,285.15,0.0,0.0,301.69,1.0,0.87,2.66,301.69,284.95,296.15,295.42,301.69,303.28,301.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.01,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18238800.0,303.24,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.53,303.43,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.41,303.09,303.15,285.15,0.0,0.0,301.68,1.0,0.98,0.56,302.97,303.15,285.15,0.0,0.0,301.68,1.0,0.86,2.66,301.68,284.95,296.15,295.42,301.68,303.28,301.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.93,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18239100.0,303.23,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.53,303.43,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.56,303.45,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.41,303.08,303.15,285.15,0.0,0.0,301.68,1.0,0.98,0.56,302.96,303.15,285.15,0.0,0.0,301.68,1.0,0.86,2.66,301.68,284.95,296.15,295.42,301.67,303.27,301.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.92,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18239400.0,303.23,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.53,303.42,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.41,303.07,303.15,285.15,0.0,0.0,301.67,1.0,0.97,0.56,302.96,303.15,285.15,0.0,0.0,301.67,1.0,0.85,2.66,301.67,284.95,296.15,295.42,301.67,303.26,301.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.9,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18239700.0,303.22,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.53,303.41,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.41,303.07,303.15,285.15,0.0,0.0,301.66,1.0,0.97,0.56,302.96,303.15,285.15,0.0,0.0,301.66,1.0,0.84,2.66,301.66,284.95,296.15,295.42,301.66,303.25,301.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18240000.0,303.21,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.53,303.41,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.41,303.06,303.15,285.15,0.0,0.0,301.66,1.0,0.97,0.56,302.95,303.15,285.15,0.0,0.0,301.66,1.0,0.84,2.66,301.66,284.95,296.15,295.42,301.66,303.25,301.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.22,288.58,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18240300.0,303.21,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.53,303.4,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.41,303.06,303.15,285.15,0.0,0.0,301.65,1.0,0.96,0.56,302.95,303.15,285.15,0.0,0.0,301.65,1.0,0.83,2.66,301.65,284.95,296.15,295.42,301.65,303.24,301.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.22,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18240600.0,303.2,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.53,303.39,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.41,303.05,303.15,285.15,0.0,0.0,301.65,1.0,0.96,0.56,302.94,303.15,285.15,0.0,0.0,301.65,1.0,0.82,2.66,301.65,284.95,296.15,295.42,301.65,303.23,301.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.22,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18240900.0,303.19,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.53,303.39,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.41,303.05,303.15,285.15,0.0,0.0,301.64,1.0,0.96,0.56,302.94,303.15,285.15,0.0,0.0,301.64,1.0,0.82,2.66,301.64,284.95,296.15,295.42,301.64,303.23,301.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18241200.0,303.19,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.53,303.38,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.41,303.04,303.15,285.15,0.0,0.0,301.64,1.0,0.95,0.56,302.94,303.15,285.15,0.0,0.0,301.64,1.0,0.81,2.66,301.64,284.95,296.15,295.42,301.64,303.22,301.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18241500.0,303.18,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.53,303.37,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.41,303.04,303.15,285.15,0.0,0.0,301.63,1.0,0.95,0.56,302.93,303.15,285.15,0.0,0.0,301.63,1.0,0.8,2.66,301.63,284.95,296.15,295.42,301.63,303.21,301.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18241800.0,303.17,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.53,303.36,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.41,303.03,303.15,285.15,0.0,0.0,301.63,1.0,0.94,0.56,302.93,303.15,285.15,0.0,0.0,301.63,1.0,0.79,2.66,301.63,284.95,296.15,295.42,301.62,303.2,301.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18242100.0,303.16,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.53,303.36,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.56,303.37,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.41,303.02,303.15,285.15,0.0,0.0,301.62,1.0,0.94,0.56,302.92,303.15,285.15,0.0,0.0,301.62,1.0,0.78,2.66,301.62,284.95,296.15,295.42,301.62,303.2,301.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18242400.0,303.16,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.53,303.35,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.41,303.02,303.15,285.15,0.0,0.0,301.61,1.0,0.93,0.56,302.92,303.15,285.15,0.0,0.0,301.61,1.0,0.78,2.66,301.61,284.95,296.15,295.42,301.61,303.19,301.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18242700.0,303.15,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.53,303.34,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.41,303.01,303.15,285.15,0.0,0.0,301.61,1.0,0.93,0.56,302.91,303.15,285.15,0.0,0.0,301.61,1.0,0.77,2.66,301.61,284.95,296.15,295.42,301.6,303.18,301.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18243000.0,303.14,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.53,303.33,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.41,303.0,303.15,285.15,0.0,0.0,301.6,1.0,0.92,0.56,302.91,303.15,285.15,0.0,0.0,301.6,1.0,0.76,2.66,301.6,284.95,296.15,295.42,301.6,303.17,301.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18243300.0,303.13,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.53,303.32,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.41,302.99,303.15,285.15,0.0,0.0,301.59,1.0,0.92,0.56,302.9,303.15,285.15,0.0,0.0,301.59,1.0,0.75,2.66,301.59,284.95,296.15,295.42,301.59,303.16,301.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18243600.0,303.12,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.53,303.31,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.41,302.98,303.15,285.15,0.0,0.0,301.58,1.0,0.91,0.56,302.9,303.15,285.15,0.0,0.0,301.58,1.0,0.74,2.66,301.58,284.95,296.15,295.42,301.58,303.15,301.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18243900.0,303.11,303.15,285.15,0.0,0.0,301.58,1.0,0.99,0.53,303.3,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.41,302.98,303.15,285.15,0.0,0.0,301.58,1.0,0.9,0.56,302.89,303.15,285.15,0.0,0.0,301.58,1.0,0.73,2.66,301.58,284.95,296.15,295.42,301.58,303.14,301.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18244200.0,303.1,303.15,285.15,0.0,0.0,301.57,1.0,0.99,0.53,303.3,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.41,302.97,303.15,285.15,0.0,0.0,301.57,1.0,0.9,0.56,302.89,303.15,285.15,0.0,0.0,301.57,1.0,0.72,2.66,301.57,284.95,296.15,295.42,301.57,303.13,301.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18244500.0,303.09,303.15,285.15,0.0,0.0,301.56,1.0,0.99,0.53,303.29,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.41,302.96,303.15,285.15,0.0,0.0,301.56,1.0,0.89,0.56,302.88,303.15,285.15,0.0,0.0,301.56,1.0,0.71,2.66,301.56,284.95,296.15,295.42,301.56,303.12,301.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18244800.0,303.09,303.15,285.15,0.0,0.0,301.56,1.0,0.99,0.53,303.28,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.56,303.29,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.41,302.95,303.15,285.15,0.0,0.0,301.56,1.0,0.88,0.56,302.88,303.15,285.15,0.0,0.0,301.56,1.0,0.71,2.66,301.56,284.95,296.15,295.42,301.56,303.11,301.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18245100.0,303.08,303.15,285.15,0.0,0.0,301.55,1.0,0.98,0.53,303.27,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.41,302.94,303.15,285.15,0.0,0.0,301.55,1.0,0.88,0.56,302.87,303.15,285.15,0.0,0.0,301.55,1.0,0.7,2.66,301.55,284.95,296.13,295.42,301.54,303.11,301.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18245400.0,303.07,303.15,285.15,0.0,0.0,301.53,1.0,0.98,0.53,303.26,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.56,303.27,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.41,302.94,303.15,285.15,0.0,0.0,301.53,1.0,0.87,0.56,302.87,303.15,285.15,0.0,0.0,301.53,1.0,0.69,2.66,301.53,284.95,296.08,295.39,301.52,303.1,301.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.59,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18245700.0,303.05,303.15,285.15,0.0,0.0,301.5,1.0,0.97,0.53,303.25,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.56,303.26,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.41,302.92,303.15,285.15,0.0,0.0,301.5,1.0,0.86,0.56,302.86,303.15,285.15,0.0,0.0,301.5,1.0,0.68,2.66,301.5,284.95,295.99,295.36,301.5,303.08,301.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.6,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18246000.0,303.04,303.15,285.15,0.0,0.0,301.47,1.0,0.97,0.53,303.23,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.56,303.25,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.41,302.91,303.15,285.15,0.0,0.0,301.47,1.0,0.85,0.56,302.85,303.15,285.15,0.0,0.0,301.47,1.0,0.66,2.66,301.47,284.95,295.89,295.32,301.46,303.07,301.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.6,295.39,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18246300.0,303.02,303.15,285.15,0.0,0.0,301.43,1.0,0.96,0.53,303.22,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.56,303.23,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.41,302.9,303.15,285.15,0.0,0.0,301.43,1.0,0.84,0.56,302.84,303.15,285.15,0.0,0.0,301.43,1.0,0.65,2.66,301.43,284.95,295.77,295.28,301.42,303.05,301.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.6,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18246600.0,303.0,303.15,285.15,0.0,0.0,301.39,1.0,0.96,0.53,303.2,303.15,285.15,0.0,0.0,301.39,1.0,1.0,0.56,303.21,303.15,285.15,0.0,0.0,301.39,1.0,1.0,0.41,302.88,303.15,285.15,0.0,0.0,301.39,1.0,0.83,0.56,302.82,303.15,285.15,0.0,0.0,301.39,1.0,0.64,2.66,301.39,284.95,295.65,295.24,301.38,303.04,301.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.6,295.33,295.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18246900.0,302.99,303.15,285.15,0.0,0.0,301.35,1.0,0.95,0.53,303.18,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.56,303.2,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.41,302.86,303.15,285.15,0.0,0.0,301.35,1.0,0.82,0.56,302.81,303.15,285.15,0.0,0.0,301.35,1.0,0.63,2.66,301.35,284.95,295.53,295.19,301.34,303.02,301.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.6,295.29,295.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18247200.0,302.97,303.15,285.15,0.0,0.0,301.31,1.0,0.94,0.53,303.17,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.56,303.18,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.41,302.84,303.15,285.15,0.0,0.0,301.31,1.0,0.81,0.56,302.8,303.15,285.15,0.0,0.0,301.31,1.0,0.62,2.66,301.31,284.95,295.41,295.16,301.3,303.0,301.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.6,295.26,295.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18247500.0,302.95,303.15,285.15,0.0,0.0,301.27,1.0,0.93,0.53,303.15,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.56,303.16,303.15,285.15,0.0,0.0,301.27,1.0,1.0,0.41,302.83,303.15,285.15,0.0,0.0,301.27,1.0,0.8,0.56,302.78,303.15,285.15,0.0,0.0,301.27,1.0,0.6,2.66,301.27,284.95,295.31,295.13,301.26,302.98,301.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.21,288.6,295.22,295.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18247800.0,302.93,303.15,285.15,0.0,0.0,301.24,1.0,0.93,0.54,303.13,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.42,302.81,303.15,285.15,0.0,0.0,301.24,1.0,0.78,0.56,302.77,303.15,285.15,0.0,0.0,301.24,1.0,0.59,2.65,301.24,284.95,295.22,295.12,301.23,302.97,301.24,1.0,1.0,0.0,0.0,1.0,1.0,5.68,0.0,5.68,-1.27,1.0,0.0,0.0,296.4,410.0,0.0,0.0,13474.05,0.0,281.21,288.6,295.19,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18248100.0,302.91,303.15,285.15,0.0,0.0,301.21,1.0,0.92,0.55,303.11,303.15,285.15,0.0,0.0,301.21,1.0,0.99,0.58,303.12,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.43,302.79,303.15,285.15,0.0,0.0,301.21,1.0,0.77,0.58,302.76,303.15,285.15,0.0,0.0,301.21,0.99,0.57,2.59,301.21,284.95,295.17,295.12,301.21,302.95,301.21,1.0,1.0,0.0,0.0,1.0,1.0,5.67,0.0,5.67,-1.27,1.0,0.0,0.0,300.14,410.0,0.0,0.0,13457.46,0.0,281.21,288.6,295.17,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18248400.0,302.89,303.15,285.15,0.0,0.0,301.19,1.0,0.9,0.56,303.09,303.15,285.15,0.0,0.0,301.19,1.0,0.99,0.59,303.1,303.15,285.15,0.0,0.0,301.19,1.0,0.99,0.44,302.77,303.15,285.15,0.0,0.0,301.19,1.0,0.76,0.59,302.76,303.15,285.15,0.0,0.0,301.19,0.97,0.56,2.53,301.19,284.95,295.15,295.15,301.19,302.93,301.19,1.0,1.0,0.0,0.0,1.0,1.0,5.67,0.0,5.67,-1.27,1.0,0.0,0.0,303.89,410.0,0.0,0.0,13440.52,0.0,281.21,288.6,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18248700.0,302.87,303.15,285.15,0.0,0.0,301.19,1.0,0.89,0.58,303.08,303.15,285.15,0.0,0.0,301.19,1.0,0.99,0.61,303.09,303.15,285.15,0.0,0.0,301.19,1.0,0.99,0.45,302.75,303.15,285.15,0.0,0.0,301.19,1.0,0.74,0.61,302.76,303.15,285.15,0.0,0.0,301.19,0.96,0.55,2.47,301.19,284.95,295.16,295.16,301.18,302.92,301.19,1.0,1.0,0.0,0.0,1.0,1.0,5.66,0.0,5.66,-1.27,1.0,0.0,0.0,307.65,410.0,0.0,0.0,13423.44,0.0,281.21,288.6,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
