time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18249000.0,302.86,303.15,285.15,0.0,0.0,301.18,1.0,0.88,0.59,303.07,303.15,285.15,0.0,0.0,301.18,1.0,0.98,0.62,303.08,303.15,285.15,0.0,0.0,301.18,1.0,0.99,0.46,302.73,303.15,285.15,0.0,0.0,301.18,1.0,0.72,0.62,302.76,303.15,285.15,0.0,0.0,301.18,0.94,0.54,2.41,301.18,284.95,295.19,295.19,301.18,302.91,301.18,1.0,1.0,0.0,0.0,1.0,1.0,5.65,0.0,5.65,-1.26,1.0,0.0,0.0,311.4,410.0,1.31,0.0,13406.27,0.0,281.21,288.6,295.17,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18249300.0,302.84,303.15,285.15,0.0,0.0,301.19,1.0,0.87,0.6,303.06,303.15,285.15,0.0,0.0,301.19,1.0,0.98,0.63,303.07,303.15,285.15,0.0,0.0,301.19,1.0,0.98,0.47,302.72,303.15,285.15,0.0,0.0,301.19,1.0,0.71,0.63,302.76,303.15,285.15,0.0,0.0,301.19,0.92,0.52,2.36,301.19,284.95,295.24,295.24,301.19,302.91,301.19,1.0,1.0,0.0,0.0,1.0,1.0,5.64,0.0,5.64,-1.26,1.0,0.0,0.0,315.14,410.0,5.29,0.0,13389.05,0.0,281.21,288.6,295.18,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18249600.0,302.84,303.15,285.15,0.0,0.0,301.2,1.0,0.86,0.61,303.05,303.15,285.15,0.0,0.0,301.2,1.0,0.98,0.65,303.06,303.15,285.15,0.0,0.0,301.2,1.0,0.98,0.48,302.71,303.15,285.15,0.0,0.0,301.2,1.0,0.69,0.65,302.77,303.15,285.15,0.0,0.0,301.2,0.91,0.51,2.3,301.2,284.95,295.3,295.3,301.2,302.9,301.2,1.0,1.0,0.0,0.0,1.0,1.0,5.63,0.0,5.63,-1.26,1.0,0.0,0.0,318.86,410.0,8.83,0.0,13371.83,0.0,281.21,288.6,295.21,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18249900.0,302.83,303.15,285.15,0.0,0.0,301.21,1.0,0.85,0.63,303.04,303.15,285.15,0.0,0.0,301.21,1.0,0.97,0.66,303.05,303.15,285.15,0.0,0.0,301.21,1.0,0.98,0.49,302.7,303.15,285.15,0.0,0.0,301.21,0.99,0.68,0.64,302.77,303.15,285.15,0.0,0.0,301.21,0.89,0.5,2.25,301.21,284.95,295.37,295.37,301.22,302.9,301.21,1.0,1.0,0.0,0.0,1.0,1.0,5.62,0.0,5.62,-1.26,1.0,0.0,0.0,323.78,410.0,12.15,0.0,13348.85,0.0,281.21,288.6,295.25,295.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18250200.0,302.82,303.15,285.15,0.0,0.0,301.23,1.0,0.84,0.65,303.03,303.15,285.15,0.0,0.0,301.23,1.0,0.97,0.68,303.05,303.15,285.15,0.0,0.0,301.23,1.0,0.97,0.5,302.71,303.15,285.15,0.0,0.0,301.23,0.98,0.66,0.63,302.78,303.15,285.15,0.0,0.0,301.23,0.88,0.49,2.2,301.23,284.95,295.46,295.46,301.24,302.9,301.23,1.0,1.0,0.0,0.0,1.0,1.0,5.61,0.0,5.61,-1.25,1.0,0.0,0.0,329.74,410.0,14.33,0.0,13320.81,0.0,281.21,288.6,295.3,295.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18250500.0,302.82,303.15,285.15,0.0,0.0,301.26,1.0,0.83,0.66,303.03,303.15,285.15,0.0,0.0,301.26,1.0,0.96,0.7,303.04,303.15,285.15,0.0,0.0,301.26,1.0,0.97,0.52,302.72,303.15,285.15,0.0,0.0,301.26,0.97,0.65,0.62,302.79,303.15,285.15,0.0,0.0,301.26,0.86,0.47,2.15,301.26,284.95,295.56,295.56,301.26,302.9,301.26,1.0,1.0,0.0,0.0,1.0,1.0,5.59,0.0,5.59,-1.25,1.0,0.0,0.0,335.61,410.0,16.62,0.0,13292.93,0.0,281.21,288.6,295.37,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18250800.0,302.81,303.15,285.15,0.0,0.0,301.28,1.0,0.81,0.68,303.02,303.15,285.15,0.0,0.0,301.28,1.0,0.96,0.72,303.04,303.15,285.15,0.0,0.0,301.28,1.0,0.96,0.53,302.73,303.15,285.15,0.0,0.0,301.28,0.95,0.64,0.61,302.8,303.15,285.15,0.0,0.0,301.28,0.85,0.46,2.1,301.28,284.95,295.67,295.67,301.29,302.91,301.28,1.0,1.0,0.0,0.0,1.0,1.0,5.58,0.0,5.58,-1.25,1.0,0.0,0.0,341.37,410.0,18.75,0.0,13265.29,0.0,281.21,288.6,295.45,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18251100.0,302.81,303.15,285.15,0.0,0.0,301.31,1.0,0.8,0.7,303.02,303.15,285.15,0.0,0.0,301.31,1.0,0.95,0.73,303.04,303.15,285.15,0.0,0.0,301.31,1.0,0.96,0.54,302.74,303.15,285.15,0.0,0.0,301.31,0.94,0.63,0.59,302.81,303.15,285.15,0.0,0.0,301.31,0.84,0.45,2.06,301.31,284.95,295.78,295.78,301.31,302.91,301.31,1.0,1.0,0.0,0.0,1.0,1.0,5.56,0.0,5.56,-1.25,1.0,0.0,0.0,347.0,410.0,20.61,0.0,13238.03,0.0,281.21,288.61,295.53,295.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18251400.0,302.82,303.15,285.15,0.0,0.0,301.34,1.0,0.79,0.71,303.02,303.15,285.15,0.0,0.0,301.34,1.0,0.95,0.75,303.04,303.15,285.15,0.0,0.0,301.34,1.0,0.96,0.55,302.76,303.15,285.15,0.0,0.0,301.34,0.92,0.61,0.58,302.82,303.15,285.15,0.0,0.0,301.34,0.83,0.44,2.01,301.34,284.95,295.9,295.9,301.34,302.92,301.34,1.0,1.0,0.0,0.0,1.0,1.0,5.55,0.0,5.55,-1.24,1.0,0.0,0.0,352.62,410.0,22.25,0.0,13210.55,0.0,281.21,288.61,295.63,295.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18251700.0,302.83,303.15,285.15,0.0,0.0,301.37,0.99,0.78,0.71,303.02,303.15,285.15,0.0,0.0,301.37,1.0,0.94,0.77,303.04,303.15,285.15,0.0,0.0,301.37,1.0,0.95,0.57,302.78,303.15,285.15,0.0,0.0,301.37,0.9,0.6,0.57,302.83,303.15,285.15,0.0,0.0,301.37,0.81,0.43,1.97,301.37,284.95,296.03,296.03,301.38,302.92,301.37,1.0,1.0,0.0,0.0,1.0,1.0,5.53,0.0,5.53,-1.24,1.0,0.0,0.0,360.9,410.0,23.81,0.0,13169.65,0.0,281.21,288.61,295.74,295.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18252000.0,302.86,303.15,285.15,0.0,0.0,301.41,0.98,0.78,0.7,303.02,303.15,285.15,0.0,0.0,301.41,1.0,0.94,0.8,303.04,303.15,285.15,0.0,0.0,301.41,1.0,0.95,0.59,302.79,303.15,285.15,0.0,0.0,301.41,0.89,0.59,0.56,302.84,303.15,285.15,0.0,0.0,301.41,0.8,0.42,1.93,301.41,284.95,296.15,296.15,301.41,302.93,301.41,1.0,1.0,0.0,0.0,1.0,1.0,5.51,0.0,5.51,-1.23,1.0,0.0,0.0,368.95,410.0,24.97,0.0,13129.45,0.0,281.21,288.61,295.85,295.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18252300.0,302.89,303.15,285.15,0.0,0.0,301.45,0.97,0.77,0.69,303.02,303.15,285.15,0.0,0.0,301.45,1.0,0.94,0.82,303.04,303.15,285.15,0.0,0.0,301.45,1.0,0.95,0.6,302.81,303.15,285.15,0.0,0.0,301.45,0.88,0.58,0.56,302.86,303.15,285.15,0.0,0.0,301.45,0.79,0.42,1.9,301.45,284.95,296.29,296.24,301.45,302.94,301.45,1.0,1.0,0.0,0.0,1.0,1.0,5.49,0.0,5.49,-1.23,1.0,0.0,0.0,376.57,410.0,28.32,0.0,13090.85,0.0,281.21,288.61,295.96,295.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18252600.0,302.92,303.15,285.15,0.0,0.0,301.49,0.96,0.77,0.69,303.02,303.15,285.15,0.0,0.0,301.49,1.0,0.93,0.84,303.04,303.15,285.15,0.0,0.0,301.49,1.0,0.94,0.62,302.83,303.15,285.15,0.0,0.0,301.49,0.87,0.57,0.55,302.87,303.15,285.15,0.0,0.0,301.49,0.78,0.41,1.86,301.49,284.95,296.45,296.32,301.5,302.96,301.49,1.0,1.0,0.0,0.0,1.0,1.0,5.47,0.0,5.47,-1.23,1.0,0.0,0.0,383.67,410.0,33.06,0.0,13054.57,0.0,281.21,288.61,296.06,296.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18252900.0,302.96,303.15,285.15,0.0,0.0,301.54,0.95,0.76,0.69,303.03,303.15,285.15,0.0,0.0,301.54,1.0,0.93,0.85,303.05,303.15,285.15,0.0,0.0,301.54,1.0,0.94,0.63,302.85,303.15,285.15,0.0,0.0,301.54,0.86,0.57,0.54,302.88,303.15,285.15,0.0,0.0,301.54,0.77,0.4,1.83,301.54,284.95,296.63,296.38,301.55,302.98,301.54,1.0,1.0,0.0,0.0,1.0,1.0,5.46,0.0,5.46,-1.22,1.0,0.0,0.0,390.16,410.0,37.19,0.0,13021.03,0.0,281.21,288.61,296.15,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18253200.0,303.0,303.15,285.15,0.0,0.0,301.6,0.94,0.76,0.69,303.04,303.15,285.15,0.0,0.0,301.6,1.0,0.93,0.87,303.06,303.15,285.15,0.0,0.0,301.6,1.0,0.94,0.64,302.88,303.15,285.15,0.0,0.0,301.6,0.85,0.56,0.53,302.9,303.15,285.15,0.0,0.0,301.6,0.76,0.39,1.8,301.6,284.95,296.82,296.44,301.61,303.0,301.6,1.0,1.0,0.0,0.0,1.0,1.0,5.44,0.0,5.44,-1.22,1.0,0.0,0.0,396.0,410.0,40.44,0.0,12990.55,0.0,281.21,288.61,296.23,296.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18253500.0,303.04,303.15,285.15,0.0,0.0,301.66,0.94,0.76,0.69,303.06,303.15,285.15,0.0,0.0,301.66,1.0,0.92,0.87,303.08,303.15,285.15,0.0,0.0,301.66,1.0,0.94,0.65,302.9,303.15,285.15,0.0,0.0,301.66,0.84,0.55,0.53,302.92,303.15,285.15,0.0,0.0,301.66,0.75,0.39,1.77,301.66,284.95,297.01,296.49,301.67,303.02,301.66,1.0,1.0,0.0,0.0,1.0,1.0,5.43,0.0,5.43,-1.21,1.0,0.0,0.0,403.33,410.0,42.81,0.0,12951.94,0.0,281.21,288.61,296.31,296.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18253800.0,303.08,303.15,285.15,0.0,0.0,301.73,0.93,0.76,0.69,303.08,303.15,285.15,0.0,0.0,301.73,0.99,0.92,0.87,303.09,303.15,285.15,0.0,0.0,301.73,0.99,0.94,0.65,302.93,303.15,285.15,0.0,0.0,301.73,0.83,0.55,0.52,302.93,303.15,285.15,0.0,0.0,301.73,0.74,0.38,1.75,301.73,284.95,297.21,296.53,301.74,303.04,301.73,1.0,1.0,0.0,0.0,1.0,1.0,5.39,0.0,5.39,-1.21,1.0,0.0,0.0,412.36,410.0,44.62,0.0,12844.5,0.0,281.21,288.61,296.37,296.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18254100.0,303.12,303.15,285.15,0.0,0.0,301.79,0.93,0.76,0.69,303.1,303.15,285.15,0.0,0.0,301.79,0.99,0.92,0.87,303.12,303.15,285.15,0.0,0.0,301.79,0.99,0.94,0.65,302.95,303.15,285.15,0.0,0.0,301.79,0.83,0.54,0.52,302.95,303.15,285.15,0.0,0.0,301.79,0.74,0.38,1.72,301.79,284.95,297.41,296.56,301.81,303.07,301.79,1.0,0.99,0.0,0.0,1.0,1.0,5.36,0.0,5.36,-1.2,1.0,0.0,0.0,412.92,410.0,46.02,0.0,12684.66,0.0,281.21,288.61,296.43,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18254400.0,303.17,303.15,285.15,0.0,0.0,301.86,0.93,0.77,0.69,303.12,303.15,285.15,0.0,0.0,301.86,0.99,0.92,0.87,303.14,303.15,285.15,0.0,0.0,301.86,0.99,0.94,0.66,302.98,303.15,285.15,0.0,0.0,301.86,0.83,0.54,0.52,302.97,303.15,285.15,0.0,0.0,301.86,0.73,0.37,1.71,301.86,284.95,297.59,296.59,301.87,303.11,301.86,1.0,0.99,0.0,0.0,1.0,1.0,5.34,0.0,5.34,-1.2,1.0,0.0,0.0,412.22,410.0,45.84,0.0,12559.57,0.0,281.21,288.61,296.47,296.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18254700.0,303.21,303.15,285.15,0.0,0.0,301.92,0.93,0.77,0.7,303.14,303.15,285.15,0.0,0.0,301.92,0.99,0.93,0.88,303.16,303.15,285.15,0.0,0.0,301.92,0.99,0.94,0.66,303.0,303.15,285.15,0.0,0.0,301.92,0.82,0.54,0.51,302.99,303.15,285.15,0.0,0.0,301.92,0.73,0.37,1.69,301.92,284.95,297.77,296.62,301.94,303.14,301.92,1.0,0.99,0.0,0.0,1.0,1.0,5.33,0.0,5.33,-1.19,1.0,0.0,0.0,411.43,410.0,44.08,0.0,12476.66,0.0,281.21,288.61,296.52,296.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18255000.0,303.26,303.15,285.15,0.0,0.0,301.98,0.93,0.78,0.7,303.17,303.15,285.15,0.0,0.0,301.98,0.99,0.93,0.88,303.18,303.15,285.15,0.0,0.0,301.98,0.99,0.94,0.66,303.03,303.15,285.15,0.0,0.0,301.98,0.82,0.53,0.51,303.01,303.15,285.15,0.0,0.0,301.98,0.73,0.36,1.67,301.98,284.95,297.92,296.66,302.0,303.17,301.98,1.0,0.99,0.0,0.0,1.0,1.0,5.32,0.0,5.32,-1.19,1.0,0.0,0.0,410.69,410.0,41.12,0.0,12433.33,0.0,281.21,288.61,296.56,296.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18255300.0,303.3,303.15,285.15,0.0,0.0,302.04,0.94,0.79,0.71,303.19,303.15,285.15,0.0,0.0,302.04,0.99,0.93,0.88,303.2,303.15,285.15,0.0,0.0,302.04,0.99,0.95,0.66,303.05,303.15,285.15,0.0,0.0,302.04,0.82,0.53,0.51,303.03,303.15,285.15,0.0,0.0,302.04,0.73,0.36,1.66,302.04,284.95,298.05,296.69,302.05,303.2,302.04,1.0,0.99,0.0,0.0,1.0,1.0,5.32,0.0,5.32,-1.19,1.0,0.0,0.0,410.02,410.0,37.05,0.0,12425.4,0.0,281.2,288.61,296.59,296.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18255600.0,303.35,303.15,285.15,0.0,0.0,302.09,0.94,0.8,0.72,303.21,303.15,285.15,0.0,0.0,302.09,0.99,0.93,0.88,303.22,303.15,285.15,0.0,0.0,302.09,1.0,0.95,0.66,303.07,303.15,285.15,0.0,0.0,302.09,0.82,0.53,0.51,303.04,303.15,285.15,0.0,0.0,302.09,0.73,0.36,1.65,302.09,284.95,298.15,296.74,302.09,303.23,302.09,1.0,0.99,0.0,0.0,1.0,1.0,5.33,0.0,5.33,-1.19,1.0,0.0,0.0,409.43,410.0,31.9,0.0,12448.87,0.0,281.2,288.61,296.63,296.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18255900.0,303.12,297.15,293.15,0.0,0.0,298.81,1.0,1.0,0.53,303.06,297.15,293.15,0.0,0.0,298.81,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,298.81,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,298.81,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,298.81,1.0,1.0,2.66,298.8,284.95,298.21,296.8,298.21,302.98,298.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,0.0,0.0,13465.73,1.0,281.2,288.61,296.68,296.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18256200.0,302.66,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.53,302.64,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,298.3,1.0,1.0,2.66,298.3,284.95,298.24,296.86,298.24,302.54,298.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,0.0,0.0,13465.77,1.0,281.2,288.61,296.73,296.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18256500.0,302.55,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.53,302.49,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.56,302.45,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.41,302.24,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,298.26,1.0,1.0,2.66,298.25,284.95,298.25,296.92,298.25,302.41,298.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,0.0,0.0,13465.77,1.0,281.2,288.62,296.78,296.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18256800.0,302.53,297.15,293.15,0.0,0.0,298.23,1.0,1.0,0.53,302.44,297.15,293.15,0.0,0.0,298.23,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,298.23,1.0,1.0,0.41,302.19,297.15,293.15,0.0,0.0,298.23,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,298.23,1.0,1.0,2.66,298.23,284.95,298.23,296.99,298.23,302.37,298.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,0.0,0.0,13465.77,1.0,281.2,288.62,296.84,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18257100.0,302.53,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.53,302.42,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.41,302.17,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,298.21,1.0,1.0,2.66,298.21,284.95,298.2,297.05,298.2,302.36,298.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,0.0,0.0,13465.79,1.0,281.2,288.62,296.9,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18257400.0,302.53,297.15,293.15,0.0,0.0,298.17,1.0,1.0,0.53,302.4,297.15,293.15,0.0,0.0,298.17,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,298.17,1.0,1.0,0.41,302.15,297.15,293.15,0.0,0.0,298.17,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,298.17,1.0,1.0,2.66,298.17,284.95,298.16,297.12,298.16,302.35,298.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,0.0,0.0,13465.83,1.0,281.2,288.62,296.96,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18257700.0,302.54,297.15,293.15,0.0,0.0,298.13,1.0,1.0,0.53,302.38,297.15,293.15,0.0,0.0,298.13,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,298.13,1.0,1.0,0.41,302.13,297.15,293.15,0.0,0.0,298.13,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,298.13,1.0,1.0,2.66,298.13,284.95,298.12,297.18,298.12,302.34,298.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.65,410.0,0.0,0.0,13465.83,1.0,281.2,288.62,297.02,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18258000.0,302.54,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.53,302.37,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.41,302.12,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,298.09,1.0,1.0,2.66,298.09,284.95,298.09,297.23,298.09,302.33,298.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.65,410.0,0.0,0.0,13465.86,1.0,281.2,288.62,297.08,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18258300.0,302.55,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.53,302.36,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,298.07,1.0,1.0,2.66,298.07,284.95,298.07,297.29,298.07,302.33,298.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,0.0,0.0,13465.94,1.0,281.2,288.62,297.14,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18258600.0,302.56,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.53,302.35,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.41,302.09,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,298.07,1.0,1.0,2.66,298.07,284.95,298.07,297.33,298.07,302.33,298.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.81,0.0,13466.01,1.0,281.2,288.62,297.2,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18258900.0,302.58,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.53,302.34,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.41,302.09,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,298.09,1.0,1.0,2.66,298.09,284.95,298.09,297.36,298.09,302.33,298.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,18.13,0.0,13466.03,1.0,281.2,288.62,297.25,297.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18259200.0,302.6,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.53,302.34,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.41,302.09,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,298.14,1.0,1.0,2.66,298.14,284.95,298.15,297.39,298.15,302.34,298.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,39.88,0.0,13466.04,1.0,281.2,288.62,297.29,297.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18259500.0,302.64,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.53,302.36,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.41,302.11,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,298.21,1.0,1.0,2.66,298.21,284.95,298.23,297.41,298.23,302.36,298.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,50.74,0.0,13466.05,1.0,281.2,288.62,297.33,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18259800.0,302.68,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.53,302.38,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.41,302.13,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,298.29,1.0,1.0,2.66,298.29,284.95,298.3,297.43,298.3,302.39,298.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,52.44,0.0,13466.04,1.0,281.2,288.62,297.36,297.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18260100.0,302.72,297.15,293.15,0.0,0.0,298.37,1.0,1.0,0.53,302.41,297.15,293.15,0.0,0.0,298.37,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,298.37,1.0,1.0,0.41,302.15,297.15,293.15,0.0,0.0,298.37,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,298.37,1.0,1.0,2.66,298.37,284.95,298.38,297.46,298.38,302.43,298.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,53.19,0.0,13466.02,1.0,281.2,288.62,297.39,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18260400.0,302.76,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.53,302.43,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.41,302.18,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,298.45,1.0,1.0,2.66,298.45,284.95,298.46,297.48,298.46,302.46,298.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,53.93,0.0,13465.99,1.0,281.2,288.62,297.41,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18260700.0,302.81,297.15,293.15,0.0,0.0,298.53,1.0,1.0,0.53,302.46,297.15,293.15,0.0,0.0,298.53,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,298.53,1.0,1.0,0.41,302.2,297.15,293.15,0.0,0.0,298.53,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,298.53,1.0,1.0,2.66,298.53,284.95,298.54,297.5,298.54,302.5,298.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,54.78,0.0,13465.97,1.0,281.2,288.62,297.44,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18261000.0,302.85,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.53,302.49,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.41,302.23,297.15,293.15,0.0,0.0,298.61,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,298.61,1.0,1.0,2.66,298.61,284.95,298.62,297.53,298.62,302.53,298.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,55.74,0.0,13465.95,1.0,281.2,288.62,297.46,297.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18261300.0,302.9,297.15,293.15,0.0,0.0,298.69,1.0,1.0,0.53,302.53,297.15,293.15,0.0,0.0,298.69,1.0,1.0,0.56,302.43,297.15,293.15,0.0,0.0,298.69,1.0,1.0,0.41,302.26,297.15,293.15,0.0,0.0,298.69,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,298.69,1.0,1.0,2.66,298.69,284.95,298.7,297.55,298.7,302.57,298.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,56.82,0.0,13465.94,1.0,281.2,288.62,297.49,297.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18261600.0,302.94,297.15,293.15,0.0,0.0,298.77,1.0,1.0,0.53,302.56,297.15,293.15,0.0,0.0,298.77,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,298.77,1.0,1.0,0.41,302.29,297.15,293.15,0.0,0.0,298.77,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,298.77,1.0,1.0,2.66,298.77,284.95,298.79,297.58,298.79,302.61,298.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,58.04,0.0,13465.93,1.0,281.2,288.62,297.52,297.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18261900.0,302.99,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.53,302.6,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.41,302.32,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,298.86,1.0,1.0,2.66,298.86,284.95,298.88,297.61,298.88,302.65,298.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,59.36,0.0,13465.93,1.0,281.2,288.62,297.54,297.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18262200.0,303.04,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.53,302.64,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.56,302.13,297.15,293.15,0.0,0.0,298.95,1.0,1.0,2.66,298.95,284.95,298.96,297.64,298.96,302.69,298.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,60.82,0.0,13465.93,1.0,281.2,288.62,297.57,297.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18262500.0,303.09,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.41,302.39,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,299.04,1.0,1.0,2.66,299.04,284.95,299.06,297.67,299.06,302.73,299.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,62.39,0.0,13465.94,1.0,281.2,288.62,297.6,297.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18262800.0,303.13,297.15,293.15,0.0,0.0,299.13,1.0,1.0,0.53,302.72,297.15,293.15,0.0,0.0,299.13,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,299.13,1.0,1.0,0.41,302.43,297.15,293.15,0.0,0.0,299.13,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,299.13,1.0,1.0,2.66,299.13,284.95,299.15,297.71,299.15,302.78,299.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,64.11,0.0,13465.96,1.0,281.2,288.62,297.63,297.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18263100.0,303.18,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.53,302.76,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.41,302.46,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,299.23,1.0,1.0,2.66,299.23,284.95,299.25,297.75,299.25,302.82,299.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,65.56,0.0,13465.98,1.0,281.2,288.62,297.66,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18263400.0,303.22,297.15,293.15,0.0,0.0,299.33,1.0,1.0,0.53,302.8,297.15,293.15,0.0,0.0,299.33,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,299.33,1.0,1.0,0.41,302.49,297.15,293.15,0.0,0.0,299.33,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,299.33,1.0,1.0,2.66,299.33,284.95,299.34,297.79,299.34,302.85,299.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,66.64,0.0,13466.01,1.0,281.2,288.62,297.7,297.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18263700.0,303.26,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.53,302.84,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.41,302.52,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,299.43,1.0,1.0,2.66,299.43,284.95,299.44,297.82,299.44,302.89,299.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,67.53,0.0,13466.03,1.0,281.2,288.62,297.73,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18264000.0,303.3,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,299.53,1.0,1.0,2.66,299.53,284.95,299.54,297.86,299.54,302.92,299.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,68.26,0.0,13466.06,1.0,281.2,288.63,297.77,297.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18264300.0,303.34,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.53,302.91,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.41,302.58,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,299.63,1.0,1.0,2.66,299.63,284.95,299.64,297.9,299.64,302.96,299.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,68.8,0.0,13466.1,1.0,281.2,288.63,297.81,297.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18264600.0,303.37,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.53,302.95,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.41,302.61,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,299.73,1.0,1.0,2.66,299.73,284.95,299.75,297.94,299.74,302.99,299.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,69.16,0.0,13466.13,1.0,281.2,288.63,297.85,297.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18264900.0,303.41,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.53,302.99,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.41,302.64,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,299.83,1.0,1.0,2.66,299.83,284.95,299.85,297.98,299.85,303.03,299.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,69.35,0.0,13466.17,1.0,281.2,288.63,297.89,297.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18265200.0,303.45,297.15,293.15,0.0,0.0,299.93,1.0,1.0,0.53,303.03,297.15,293.15,0.0,0.0,299.93,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,299.93,1.0,1.0,0.41,302.68,297.15,293.15,0.0,0.0,299.93,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,299.93,1.0,1.0,2.66,299.93,284.95,299.95,298.02,299.95,303.06,299.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,69.36,0.0,13466.21,1.0,281.2,288.63,297.93,297.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18265500.0,303.48,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.41,302.71,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,300.03,1.0,1.0,2.66,300.03,284.95,300.05,298.06,300.05,303.1,300.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,69.19,0.0,13466.25,1.0,281.2,288.63,297.97,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18265800.0,303.52,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.53,303.12,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.41,302.74,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,300.13,1.0,1.0,2.66,300.13,284.95,300.15,298.1,300.15,303.13,300.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,68.84,0.0,13466.29,1.0,281.2,288.63,298.01,298.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18266100.0,303.55,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,300.23,1.0,1.0,2.66,300.23,284.95,300.25,298.14,300.25,303.17,300.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,68.3,0.0,13466.34,1.0,281.2,288.63,298.05,298.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18266400.0,303.58,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.53,303.2,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.41,302.8,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,300.33,1.0,1.0,2.66,300.33,284.95,300.35,298.17,300.35,303.2,300.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,67.58,0.0,13466.39,1.0,281.2,288.63,298.08,298.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18266700.0,303.62,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.53,303.24,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,300.43,1.0,1.0,2.66,300.43,284.95,300.44,298.2,300.44,303.24,300.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,64.58,0.0,13466.44,1.0,281.2,288.63,298.12,298.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18267000.0,303.65,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.53,303.28,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,303.0,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,300.52,1.0,1.0,2.66,300.52,284.95,300.53,298.23,300.53,303.27,300.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,60.28,0.0,13466.5,1.0,281.2,288.63,298.15,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18267300.0,303.67,297.15,293.15,0.0,0.0,300.6,1.0,1.0,0.53,303.32,297.15,293.15,0.0,0.0,300.6,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,300.6,1.0,1.0,0.41,302.89,297.15,293.15,0.0,0.0,300.6,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,300.6,1.0,1.0,2.66,300.6,284.95,300.61,298.25,300.61,303.3,300.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,56.12,0.0,13466.56,1.0,281.2,288.63,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18267600.0,303.7,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.53,303.35,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.41,302.92,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,300.68,1.0,1.0,2.66,300.68,284.95,300.69,298.26,300.69,303.33,300.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,52.26,0.0,13466.62,1.0,281.2,288.63,298.21,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18267900.0,303.72,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.53,303.39,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,300.75,1.0,1.0,2.66,300.75,284.95,300.76,298.27,300.76,303.36,300.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,48.74,0.0,13466.68,1.0,281.2,288.63,298.23,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18268200.0,303.74,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.53,303.43,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.41,302.97,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,300.82,1.0,1.0,2.66,300.82,284.95,300.83,298.27,300.83,303.38,300.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,45.55,0.0,13466.75,1.0,281.2,288.63,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18268500.0,303.76,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.53,303.46,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,300.88,1.0,1.0,2.66,300.88,284.95,300.89,298.27,300.89,303.41,300.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,42.69,0.0,13466.82,1.0,281.2,288.63,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18268800.0,303.78,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.53,303.49,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.41,303.02,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,300.94,1.0,1.0,2.66,300.94,284.95,300.95,298.26,300.95,303.43,300.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,40.15,0.0,13466.9,1.0,281.2,288.63,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18269100.0,303.79,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.41,303.04,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,300.99,1.0,1.0,2.66,300.99,284.95,301.0,298.25,301.0,303.45,300.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.4,410.0,37.96,0.0,13466.98,1.0,281.2,288.63,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18269400.0,303.81,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.53,303.55,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,301.04,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,301.04,1.0,1.0,2.66,301.04,284.95,301.05,298.24,301.05,303.47,301.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.38,410.0,36.09,0.0,13467.06,1.0,281.2,288.63,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18269700.0,303.82,297.15,293.15,0.0,0.0,301.09,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,301.09,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,301.09,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,301.09,1.0,1.0,0.56,302.83,297.15,293.15,0.0,0.0,301.09,1.0,1.0,2.66,301.09,284.95,301.1,298.22,301.1,303.49,301.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.36,410.0,34.55,0.0,13467.14,1.0,281.19,288.63,298.24,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18270000.0,303.83,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,301.14,1.0,1.0,2.66,301.14,284.95,301.15,298.21,301.15,303.51,301.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,33.32,0.0,13467.23,1.0,281.19,288.64,298.23,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18270300.0,303.84,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,301.13,1.0,1.0,2.66,301.13,284.95,301.12,298.16,301.12,303.53,301.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.32,410.0,0.0,0.0,13467.33,1.0,281.19,288.64,298.22,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18270600.0,303.82,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,300.98,1.0,1.0,2.66,300.98,284.95,300.95,298.07,300.95,303.52,300.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.44,1.0,281.19,288.64,298.18,298.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18270900.0,303.77,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,300.73,1.0,1.0,2.66,300.73,284.95,300.68,297.95,300.68,303.48,300.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,0.0,0.0,13467.58,1.0,281.19,288.64,298.13,298.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18271200.0,303.7,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.53,303.57,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,300.39,1.0,1.0,2.66,300.39,284.95,300.33,297.79,300.33,303.42,300.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.23,410.0,0.0,0.0,13467.72,1.0,281.19,288.64,298.04,298.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18271500.0,303.6,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.53,303.5,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,299.99,1.0,1.0,2.66,299.99,284.95,299.92,297.62,299.93,303.34,299.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.2,410.0,0.0,0.0,13467.88,1.0,281.19,288.64,297.93,297.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18271800.0,303.49,297.15,293.15,0.0,0.0,299.57,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,299.57,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,299.57,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,299.57,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,299.57,1.0,1.0,2.66,299.57,284.95,299.5,297.43,299.5,303.24,299.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.16,410.0,0.0,0.0,13468.04,1.0,281.19,288.64,297.79,297.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18272100.0,303.38,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.53,303.34,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,299.16,1.0,1.0,2.66,299.16,284.95,299.09,297.24,299.09,303.14,299.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.13,410.0,0.0,0.0,13468.21,1.0,281.19,288.64,297.64,297.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18272400.0,303.27,297.15,293.15,0.0,0.0,298.77,1.0,1.0,0.53,303.26,297.15,293.15,0.0,0.0,298.77,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,298.77,1.0,1.0,0.41,302.68,297.15,293.15,0.0,0.0,298.77,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,298.77,1.0,1.0,2.66,298.77,284.95,298.71,297.06,298.71,303.05,298.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.08,410.0,0.0,0.0,13468.4,1.0,281.19,288.64,297.48,297.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
