time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18272700.0,303.17,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.41,302.6,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,298.45,1.0,1.0,2.66,298.45,284.95,298.4,296.91,298.4,302.96,298.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.06,410.0,0.0,0.0,13468.5,1.0,281.19,288.64,297.31,297.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18273000.0,303.09,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.53,303.12,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.41,302.53,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,298.22,1.0,1.0,2.66,298.22,284.95,298.18,296.79,298.18,302.89,298.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.06,410.0,0.0,0.0,13468.52,1.0,281.19,288.64,297.16,297.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18273300.0,303.03,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.53,303.08,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.41,302.48,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,298.1,1.0,1.0,2.66,298.1,284.95,298.09,296.73,298.09,302.84,298.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.05,410.0,0.0,0.0,13468.56,1.0,281.19,288.64,297.03,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18273600.0,303.0,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.41,302.46,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,298.14,1.0,1.0,2.66,298.14,284.95,298.15,296.74,298.15,302.81,298.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.04,410.0,42.97,0.0,13468.59,1.0,281.19,288.64,296.94,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18273900.0,302.99,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.41,302.46,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,298.29,1.0,1.0,2.66,298.29,284.95,298.32,296.8,298.32,302.81,298.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.04,410.0,108.39,0.0,13468.58,1.0,281.19,288.64,296.89,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18274200.0,303.01,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.53,303.1,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.41,302.49,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,298.49,1.0,1.0,2.66,298.49,284.95,298.52,296.9,298.52,302.84,298.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.06,410.0,137.94,0.0,13468.48,1.0,281.19,288.64,296.88,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18274500.0,303.05,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.53,303.14,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.41,302.53,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,298.72,1.0,1.0,2.66,298.72,284.95,298.76,297.01,298.76,302.88,298.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.1,410.0,159.28,0.0,13468.33,1.0,281.19,288.64,296.9,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18274800.0,303.1,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.41,302.58,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,298.97,1.0,1.0,2.66,298.97,284.95,299.02,297.15,299.02,302.93,298.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.14,410.0,175.6,0.0,13468.14,1.0,281.19,288.64,296.96,296.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18275100.0,303.15,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.53,303.25,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.41,302.63,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,299.25,1.0,1.0,2.66,299.25,284.95,299.3,297.3,299.3,302.98,299.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.19,410.0,187.24,0.0,13467.93,1.0,281.19,288.64,297.05,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18275400.0,303.21,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.53,303.31,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.41,302.7,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,299.54,1.0,1.0,2.66,299.54,284.95,299.59,297.45,299.59,303.05,299.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.23,410.0,194.19,0.0,13467.72,1.0,281.19,288.64,297.16,297.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18275700.0,303.28,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.41,302.76,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,299.83,1.0,1.0,2.66,299.83,284.95,299.88,297.61,299.88,303.11,299.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,196.51,0.0,13467.52,1.0,281.19,288.64,297.29,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18276000.0,303.35,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,300.12,1.0,1.0,2.66,300.12,284.95,300.17,297.76,300.17,303.18,300.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.32,410.0,194.21,0.0,13467.35,1.0,281.19,288.64,297.42,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18276300.0,303.42,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.53,303.51,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.41,302.9,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,300.4,1.0,1.0,2.66,300.4,284.95,300.45,297.9,300.45,303.26,300.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,187.24,0.0,13467.21,1.0,281.19,288.64,297.56,297.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18276600.0,303.49,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.53,303.57,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,300.66,1.0,1.0,2.66,300.66,284.95,300.71,298.03,300.71,303.33,300.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,175.62,0.0,13467.1,1.0,281.19,288.65,297.7,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18276900.0,303.56,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,300.9,1.0,1.0,2.66,300.9,284.95,300.94,298.13,300.94,303.39,300.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,159.37,0.0,13467.03,1.0,281.19,288.65,297.82,297.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18277200.0,303.62,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.53,303.69,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,301.11,1.0,1.0,2.66,301.12,284.95,301.15,298.21,301.15,303.46,301.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,138.47,0.0,13467.0,1.0,281.19,288.65,297.94,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18277500.0,303.7,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.53,303.76,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,303.32,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.41,303.19,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,301.31,1.0,1.0,2.66,301.31,284.95,301.34,298.27,301.34,303.53,301.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,130.46,0.0,13467.01,1.0,281.19,288.65,298.04,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18277800.0,303.76,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.53,303.82,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.41,303.26,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,301.5,1.0,1.0,2.66,301.5,284.95,301.54,298.34,301.53,303.6,301.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.38,410.0,131.91,0.0,13467.06,1.0,281.19,288.65,298.13,298.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18278100.0,303.82,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.53,303.87,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.41,303.32,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,301.7,1.0,1.0,2.66,301.7,284.95,301.73,298.4,301.73,303.65,301.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.36,410.0,132.92,0.0,13467.14,1.0,281.19,288.65,298.21,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18278400.0,303.88,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.53,303.92,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.41,303.38,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,301.89,1.0,1.0,2.66,301.89,284.95,301.93,298.46,301.93,303.71,301.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,132.33,0.0,13467.24,1.0,281.19,288.65,298.29,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18278700.0,303.95,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.53,303.98,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.41,303.45,297.15,293.15,0.0,0.0,302.09,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,302.09,1.0,1.0,2.66,302.09,284.95,302.12,298.52,302.12,303.77,302.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.32,410.0,130.02,0.0,13467.35,1.0,281.19,288.65,298.36,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18279000.0,304.01,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.53,304.03,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,302.27,1.0,1.0,2.66,302.27,284.95,302.31,298.57,302.31,303.84,302.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,125.96,0.0,13467.45,1.0,281.19,288.65,298.42,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18279300.0,304.08,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.53,304.09,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,303.7,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.41,303.58,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,302.45,1.0,1.0,2.66,302.45,284.95,302.48,298.62,302.48,303.9,302.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,120.17,0.0,13467.54,1.0,281.19,288.65,298.48,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18279600.0,304.14,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.53,304.14,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.41,303.64,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,302.65,298.65,302.65,303.96,302.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,112.62,0.0,13467.55,1.0,281.19,288.65,298.54,298.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18279900.0,304.2,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.41,303.71,297.15,293.15,0.0,0.0,302.78,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,284.95,302.8,298.67,302.8,304.02,302.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,103.34,0.0,13467.46,1.0,281.19,288.65,298.58,298.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18280200.0,304.25,297.15,293.15,0.0,0.0,302.91,1.0,1.0,0.53,304.24,297.15,293.15,0.0,0.0,302.91,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,302.91,1.0,1.0,0.41,303.76,297.15,293.15,0.0,0.0,302.91,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,302.91,1.0,1.0,2.66,302.91,284.95,302.94,298.68,302.94,304.07,302.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.31,410.0,92.31,0.0,13467.38,1.0,281.19,288.65,298.61,298.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18280500.0,304.3,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.53,304.29,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.56,303.93,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.41,303.81,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,303.03,1.0,1.0,2.66,303.04,284.95,303.05,298.68,303.05,304.12,303.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.33,410.0,79.54,0.0,13467.3,1.0,281.19,288.65,298.64,298.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18280800.0,304.34,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.53,304.33,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,303.98,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,303.13,1.0,1.0,2.66,303.13,284.95,303.15,298.65,303.15,304.16,303.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,65.04,0.0,13467.23,1.0,281.19,288.65,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18281100.0,304.37,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.53,304.36,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.41,303.9,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,284.95,303.23,298.62,303.23,304.2,303.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.36,410.0,52.42,0.0,13467.17,1.0,281.19,288.65,298.64,298.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18281400.0,304.4,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.53,304.39,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.56,304.05,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.41,303.94,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,303.28,1.0,1.0,2.66,303.28,284.95,303.29,298.58,303.29,304.23,303.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,41.98,0.0,13467.12,1.0,281.19,288.65,298.63,298.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18281700.0,304.42,297.15,293.15,0.0,0.0,303.32,1.0,1.0,0.53,304.41,297.15,293.15,0.0,0.0,303.32,1.0,1.0,0.56,304.08,297.15,293.15,0.0,0.0,303.32,1.0,1.0,0.41,303.96,297.15,293.15,0.0,0.0,303.32,1.0,1.0,0.56,303.66,297.15,293.15,0.0,0.0,303.32,1.0,1.0,2.66,303.32,284.95,303.33,298.54,303.33,304.25,303.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.38,410.0,32.1,0.0,13467.07,1.0,281.19,288.66,298.6,298.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18282000.0,304.44,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.53,304.43,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.56,304.1,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.41,303.99,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,303.36,1.0,1.0,2.66,303.36,284.95,303.36,298.51,303.36,304.27,303.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,22.51,0.0,13467.02,1.0,281.19,288.66,298.58,298.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18282300.0,304.46,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.53,304.44,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.56,304.12,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.41,304.01,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.56,303.69,297.15,293.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,284.95,303.38,298.46,303.38,304.29,303.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.4,410.0,13.23,0.0,13466.98,1.0,281.19,288.66,298.55,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18282600.0,304.47,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.53,304.45,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.56,304.13,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.41,304.02,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.56,303.7,297.15,293.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,284.95,303.38,298.41,303.38,304.3,303.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,4.24,0.0,13466.95,1.0,281.19,288.66,298.51,298.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18282900.0,304.47,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.53,304.46,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.41,304.03,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,284.95,303.37,298.36,303.37,304.31,303.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,0.0,0.0,13466.92,1.0,281.19,288.66,298.47,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18283200.0,304.47,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.53,304.46,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.41,304.04,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.56,303.72,297.15,293.15,0.0,0.0,303.36,1.0,1.0,2.66,303.36,284.95,303.35,298.3,303.35,304.31,303.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,0.0,0.0,13466.9,1.0,281.19,288.66,298.42,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18283500.0,304.47,297.15,293.15,0.0,0.0,303.33,1.0,1.0,0.53,304.46,297.15,293.15,0.0,0.0,303.33,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,303.33,1.0,1.0,0.41,304.04,297.15,293.15,0.0,0.0,303.33,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,303.33,1.0,1.0,2.66,303.32,284.95,303.32,298.24,303.32,304.31,303.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,0.0,0.0,13466.88,1.0,281.19,288.66,298.37,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18283800.0,304.46,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.53,304.46,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.41,304.03,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,303.28,1.0,1.0,2.66,303.28,284.95,303.27,298.16,303.27,304.3,303.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,0.0,0.0,13466.87,1.0,281.19,288.66,298.31,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18284100.0,304.45,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.53,304.45,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.56,304.13,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.41,304.03,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.56,303.7,297.15,293.15,0.0,0.0,303.23,1.0,1.0,2.66,303.23,284.95,303.22,298.08,303.22,304.3,303.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,0.0,0.0,13466.87,1.0,281.18,288.66,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18284400.0,304.44,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.53,304.44,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,304.12,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.41,304.01,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,303.69,297.15,293.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,303.15,297.99,303.15,304.28,303.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,0.0,0.0,13466.86,1.0,281.18,288.66,298.17,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18284700.0,304.42,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.53,304.42,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.56,304.11,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.41,304.0,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,303.09,1.0,1.0,2.66,303.09,284.95,303.08,297.89,303.08,304.27,303.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,0.0,0.0,13466.84,1.0,281.18,288.66,298.1,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18285000.0,304.4,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.53,304.41,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.56,304.09,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.41,303.98,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.56,303.66,297.15,293.15,0.0,0.0,303.02,1.0,1.0,2.66,303.02,284.95,303.0,297.8,303.0,304.25,303.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,0.0,0.0,13466.78,1.0,281.18,288.66,298.01,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18285300.0,304.38,297.15,293.15,0.0,0.0,302.94,1.0,1.0,0.53,304.39,297.15,293.15,0.0,0.0,302.94,1.0,1.0,0.56,304.07,297.15,293.15,0.0,0.0,302.94,1.0,1.0,0.41,303.96,297.15,293.15,0.0,0.0,302.94,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,302.94,1.0,1.0,2.66,302.94,284.95,302.93,297.71,302.93,304.23,302.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,0.0,0.0,13466.7,1.0,281.18,288.66,297.92,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18285600.0,304.36,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.53,304.37,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.56,304.05,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.41,303.95,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.56,303.62,297.15,293.15,0.0,0.0,302.86,1.0,1.0,2.66,302.86,284.95,302.85,297.62,302.85,304.21,302.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,0.0,0.0,13466.61,1.0,281.18,288.66,297.84,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18285900.0,304.33,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.53,304.35,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,304.03,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.41,303.93,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,303.59,297.15,293.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,284.95,302.77,297.54,302.77,304.19,302.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,0.0,0.0,13466.5,1.0,281.18,288.66,297.75,297.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18286200.0,304.31,297.15,293.15,0.0,0.0,302.71,1.0,1.0,0.53,304.33,297.15,293.15,0.0,0.0,302.71,1.0,1.0,0.56,304.01,297.15,293.15,0.0,0.0,302.71,1.0,1.0,0.41,303.9,297.15,293.15,0.0,0.0,302.71,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,302.71,1.0,1.0,2.66,302.71,284.95,302.69,297.46,302.69,304.17,302.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,0.0,0.0,13466.4,1.0,281.18,288.67,297.67,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18286500.0,304.28,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.53,304.31,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,303.99,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,302.61,297.38,302.61,304.14,302.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,0.0,0.0,13466.3,1.0,281.18,288.67,297.59,297.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18286800.0,304.26,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.53,304.28,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.56,303.97,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,284.95,302.52,297.31,302.53,304.12,302.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.22,1.0,281.18,288.67,297.51,297.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18287100.0,304.23,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.53,304.26,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,303.94,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,302.45,1.0,1.0,2.66,302.45,284.95,302.44,297.25,302.44,304.09,302.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.16,1.0,281.18,288.67,297.43,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18287400.0,304.2,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.53,304.23,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.41,303.81,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,284.95,302.34,297.19,302.34,304.06,302.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.11,1.0,281.18,288.67,297.36,297.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18287700.0,304.16,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,302.27,1.0,1.0,2.66,302.27,284.95,302.25,297.14,302.25,304.04,302.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.09,1.0,281.18,288.67,297.3,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18288000.0,304.13,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.53,304.17,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.41,303.76,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,302.17,1.0,1.0,2.66,302.17,284.95,302.15,297.09,302.15,304.0,302.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.09,1.0,281.18,288.67,297.24,297.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18288300.0,304.09,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.53,304.14,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.56,303.82,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.41,303.72,297.15,293.15,0.0,0.0,302.07,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,302.07,1.0,1.0,2.66,302.07,284.95,302.05,297.06,302.05,303.97,302.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.11,1.0,281.18,288.67,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18288600.0,304.05,297.15,293.15,0.0,0.0,301.96,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,301.96,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,301.96,1.0,1.0,0.41,303.69,297.15,293.15,0.0,0.0,301.96,1.0,1.0,0.56,303.32,297.15,293.15,0.0,0.0,301.96,1.0,1.0,2.66,301.96,284.95,301.95,297.03,301.95,303.93,301.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.13,1.0,281.18,288.67,297.14,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18288900.0,304.01,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.53,304.07,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.56,303.75,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.41,303.66,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,301.86,1.0,1.0,2.66,301.86,284.95,301.84,297.01,301.84,303.9,301.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.15,1.0,281.18,288.67,297.1,297.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18289200.0,303.97,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.53,304.04,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.41,303.62,297.15,293.15,0.0,0.0,301.76,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,301.76,1.0,1.0,2.66,301.76,284.95,301.74,296.99,301.74,303.86,301.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.17,1.0,281.18,288.67,297.07,297.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18289500.0,303.93,297.15,293.15,0.0,0.0,301.65,1.0,1.0,0.53,304.0,297.15,293.15,0.0,0.0,301.65,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,301.65,1.0,1.0,0.41,303.59,297.15,293.15,0.0,0.0,301.65,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,301.65,1.0,1.0,2.66,301.65,284.95,301.63,296.99,301.63,303.82,301.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.19,1.0,281.18,288.67,297.04,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18289800.0,303.89,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.53,303.96,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.41,303.56,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.54,1.0,1.0,2.66,301.54,284.95,301.53,296.98,301.53,303.79,301.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.2,1.0,281.18,288.67,297.03,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18290100.0,303.85,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.53,303.93,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.41,303.52,297.15,293.15,0.0,0.0,301.44,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,301.44,1.0,1.0,2.66,301.44,284.95,301.42,296.99,301.42,303.75,301.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.22,1.0,281.18,288.67,297.01,297.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18290400.0,303.81,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.53,303.89,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.41,303.49,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,301.33,1.0,1.0,2.66,301.33,284.95,301.31,296.99,301.31,303.71,301.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.23,1.0,281.18,288.67,297.01,297.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18290700.0,303.77,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.53,303.86,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.41,303.45,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,301.22,1.0,1.0,2.66,301.21,284.95,301.2,297.0,301.2,303.68,301.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,0.0,0.0,13466.24,1.0,281.18,288.67,297.0,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18291000.0,303.73,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.53,303.82,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.41,303.42,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,301.1,1.0,1.0,2.66,301.1,284.95,301.08,297.01,301.08,303.64,301.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.23,1.0,281.18,288.67,297.0,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18291300.0,303.69,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.53,303.79,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.41,303.39,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,300.99,1.0,1.0,2.66,300.99,284.95,300.97,297.02,300.97,303.6,300.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.22,1.0,281.18,288.67,297.01,297.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18291600.0,303.65,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.53,303.75,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.41,303.35,297.15,293.15,0.0,0.0,300.87,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,300.87,1.0,1.0,2.66,300.87,284.95,300.85,297.02,300.85,303.56,300.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.2,1.0,281.18,288.68,297.01,297.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18291900.0,303.6,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.53,303.71,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.41,303.31,297.15,293.15,0.0,0.0,300.75,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,300.75,1.0,1.0,2.66,300.75,284.95,300.73,297.03,300.73,303.52,300.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.19,1.0,281.18,288.68,297.02,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18292200.0,303.56,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.53,303.67,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,300.62,1.0,1.0,2.66,300.62,284.95,300.59,297.04,300.6,303.48,300.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.17,1.0,281.18,288.68,297.02,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18292500.0,303.5,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.41,303.22,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,300.48,1.0,1.0,2.66,300.48,284.95,300.45,297.05,300.46,303.43,300.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.15,1.0,281.18,288.68,297.03,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18292800.0,303.45,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.53,303.57,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.41,303.18,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,300.34,1.0,1.0,2.66,300.33,284.95,300.31,297.06,300.31,303.38,300.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.13,1.0,281.18,288.68,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18293100.0,303.4,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,300.19,1.0,1.0,2.66,300.19,284.95,300.16,297.07,300.16,303.33,300.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.11,1.0,281.18,288.68,297.05,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18293400.0,303.34,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.41,303.08,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,300.04,1.0,1.0,2.66,300.04,284.95,300.01,297.07,300.01,303.27,300.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.09,1.0,281.18,288.68,297.06,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18293700.0,303.28,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,299.88,1.0,1.0,2.66,299.88,284.95,299.86,297.08,299.86,303.22,299.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.08,1.0,281.18,288.68,297.06,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18294000.0,303.22,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,299.73,1.0,1.0,2.66,299.73,284.95,299.71,297.07,299.71,303.17,299.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.06,1.0,281.18,288.68,297.07,297.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18294300.0,303.17,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.53,303.31,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.41,302.93,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,299.59,1.0,1.0,2.66,299.59,284.95,299.56,297.07,299.56,303.11,299.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.06,1.0,281.18,288.68,297.07,297.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18294600.0,303.11,297.15,293.15,0.0,0.0,299.44,1.0,1.0,0.53,303.26,297.15,293.15,0.0,0.0,299.44,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,299.44,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,299.44,1.0,1.0,0.56,302.45,297.15,293.15,0.0,0.0,299.44,1.0,1.0,2.66,299.44,284.95,299.42,297.06,299.42,303.06,299.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.06,1.0,281.18,288.68,297.07,297.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18294900.0,303.05,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.53,303.21,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.41,302.82,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,299.3,1.0,1.0,2.66,299.3,284.95,299.28,297.05,299.28,303.01,299.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.06,1.0,281.18,288.68,297.06,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18295200.0,303.0,297.15,293.15,0.0,0.0,299.17,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,299.17,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,299.17,1.0,1.0,0.41,302.78,297.15,293.15,0.0,0.0,299.17,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,299.17,1.0,1.0,2.66,299.17,284.95,299.15,297.03,299.15,302.95,299.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.07,1.0,281.18,288.68,297.05,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18295500.0,302.95,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.53,303.11,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.41,302.73,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,299.05,1.0,1.0,2.66,299.05,284.95,299.03,297.01,299.03,302.9,299.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.09,1.0,281.18,288.68,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18295800.0,302.9,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.53,303.06,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.41,302.68,297.15,293.15,0.0,0.0,298.95,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,298.95,1.0,1.0,2.66,298.95,284.95,298.93,296.98,298.93,302.86,298.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.11,1.0,281.18,288.68,297.03,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18296100.0,302.85,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.53,303.02,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.41,302.64,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,298.86,1.0,1.0,2.66,298.86,284.95,298.84,296.96,298.84,302.81,298.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.15,1.0,281.18,288.68,297.01,297.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
