time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18296400.0,302.81,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.53,302.98,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.41,302.6,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,298.78,1.0,1.0,2.66,298.78,284.95,298.76,296.94,298.76,302.77,298.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,0.0,0.0,13466.24,1.0,281.18,288.68,296.99,296.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18296700.0,302.76,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.53,302.94,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.41,302.56,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,298.7,1.0,1.0,2.66,298.7,284.95,298.69,296.91,298.69,302.73,298.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,0.0,0.0,13466.45,1.0,281.18,288.68,296.97,296.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18297000.0,302.72,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.53,302.9,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.41,302.53,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,298.63,1.0,1.0,2.66,298.63,284.95,298.62,296.89,298.62,302.7,298.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,0.0,0.0,13466.72,1.0,281.18,288.68,296.95,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18297300.0,302.68,297.15,293.15,0.0,0.0,298.56,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,298.56,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,298.56,1.0,1.0,0.41,302.49,297.15,293.15,0.0,0.0,298.56,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,298.56,1.0,1.0,2.66,298.56,284.95,298.55,296.86,298.55,302.66,298.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,0.0,0.0,13466.94,1.0,281.18,288.68,296.92,296.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18297600.0,302.65,297.15,293.15,0.0,0.0,298.5,1.0,1.0,0.53,302.83,297.15,293.15,0.0,0.0,298.5,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,298.5,1.0,1.0,0.41,302.46,297.15,293.15,0.0,0.0,298.5,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,298.5,1.0,1.0,2.66,298.5,284.95,298.48,296.84,298.48,302.62,298.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,0.0,0.0,13466.89,1.0,281.18,288.68,296.9,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18297900.0,302.61,297.15,293.15,0.0,0.0,298.43,1.0,1.0,0.53,302.79,297.15,293.15,0.0,0.0,298.43,1.0,1.0,0.56,302.45,297.15,293.15,0.0,0.0,298.43,1.0,1.0,0.41,302.42,297.15,293.15,0.0,0.0,298.43,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,298.43,1.0,1.0,2.66,298.43,284.95,298.41,296.81,298.41,302.59,298.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,0.0,0.0,13466.74,1.0,281.18,288.68,296.88,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18298200.0,302.57,297.15,293.15,0.0,0.0,298.35,1.0,1.0,0.53,302.76,297.15,293.15,0.0,0.0,298.35,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,298.35,1.0,1.0,0.41,302.39,297.15,293.15,0.0,0.0,298.35,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,298.35,1.0,1.0,2.66,298.35,284.95,298.34,296.79,298.34,302.55,298.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,0.0,0.0,13466.85,1.0,281.18,288.69,296.85,296.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18298500.0,302.53,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.53,302.72,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.41,302.35,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,298.26,1.0,1.0,2.66,298.26,284.95,298.25,296.76,298.25,302.51,298.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,0.0,0.0,13467.25,1.0,281.17,288.69,296.83,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18298800.0,302.48,297.15,293.15,0.0,0.0,298.17,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,298.17,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,298.17,1.0,1.0,0.41,302.31,297.15,293.15,0.0,0.0,298.17,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,298.17,1.0,1.0,2.66,298.17,284.95,298.15,296.74,298.15,302.47,298.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.42,1.0,281.17,288.69,296.8,296.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18299100.0,302.86,303.15,285.15,0.0,0.0,301.37,1.0,0.9,0.53,302.96,303.15,285.15,0.0,0.0,301.37,1.0,0.91,0.56,302.65,303.15,285.15,0.0,0.0,301.37,1.0,0.87,0.41,302.6,303.15,285.15,0.0,0.0,301.37,1.0,0.87,0.56,302.22,303.15,285.15,0.0,0.0,301.37,1.0,0.82,2.66,301.37,284.95,298.02,296.71,301.72,302.78,301.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.23,410.0,1726.8,0.0,13479.42,0.0,281.17,288.69,296.78,296.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18299400.0,303.19,303.15,285.15,0.0,0.0,301.87,1.0,0.93,0.53,303.27,303.15,285.15,0.0,0.0,301.87,1.0,0.94,0.56,302.98,303.15,285.15,0.0,0.0,301.87,1.0,0.9,0.41,302.92,303.15,285.15,0.0,0.0,301.87,1.0,0.89,0.56,302.58,303.15,285.15,0.0,0.0,301.87,1.0,0.83,2.66,301.87,284.95,297.86,296.67,301.93,303.11,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.3,410.0,308.19,0.0,13479.16,0.0,281.17,288.69,296.75,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18299700.0,303.32,303.15,285.15,0.0,0.0,301.97,1.0,0.94,0.53,303.39,303.15,285.15,0.0,0.0,301.97,1.0,0.96,0.56,303.11,303.15,285.15,0.0,0.0,301.97,1.0,0.91,0.41,303.04,303.15,285.15,0.0,0.0,301.97,1.0,0.89,0.56,302.74,303.15,285.15,0.0,0.0,301.97,1.0,0.83,2.66,301.97,284.95,297.67,296.63,301.98,303.23,301.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.42,410.0,57.84,0.0,13478.64,0.0,281.17,288.69,296.72,296.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18300000.0,303.36,303.15,285.15,0.0,0.0,301.97,1.0,0.96,0.53,303.43,303.15,285.15,0.0,0.0,301.97,1.0,0.97,0.56,303.15,303.15,285.15,0.0,0.0,301.97,1.0,0.91,0.41,303.09,303.15,285.15,0.0,0.0,301.97,1.0,0.9,0.56,302.8,303.15,285.15,0.0,0.0,301.97,1.0,0.83,2.66,301.97,284.95,297.46,296.57,301.96,303.27,301.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.44,410.0,0.0,0.0,13478.55,0.0,281.17,288.69,296.68,296.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18300300.0,303.37,303.15,285.15,0.0,0.0,301.93,1.0,0.96,0.53,303.44,303.15,285.15,0.0,0.0,301.93,1.0,0.98,0.56,303.17,303.15,285.15,0.0,0.0,301.93,1.0,0.91,0.41,303.1,303.15,285.15,0.0,0.0,301.93,1.0,0.9,0.56,302.82,303.15,285.15,0.0,0.0,301.93,1.0,0.82,2.66,301.93,284.95,297.24,296.51,301.92,303.27,301.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.45,410.0,0.0,0.0,13478.51,0.0,281.17,288.69,296.64,296.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18300600.0,303.36,303.15,285.15,0.0,0.0,301.87,1.0,0.97,0.53,303.43,303.15,285.15,0.0,0.0,301.87,1.0,0.99,0.56,303.16,303.15,285.15,0.0,0.0,301.87,1.0,0.91,0.41,303.1,303.15,285.15,0.0,0.0,301.87,1.0,0.89,0.56,302.82,303.15,285.15,0.0,0.0,301.87,1.0,0.81,2.66,301.87,284.95,297.02,296.45,301.86,303.27,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.24,0.0,281.17,288.69,296.59,296.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18300900.0,303.35,303.15,285.15,0.0,0.0,301.82,1.0,0.98,0.53,303.42,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,301.82,1.0,0.91,0.41,303.08,303.15,285.15,0.0,0.0,301.82,1.0,0.89,0.56,302.81,303.15,285.15,0.0,0.0,301.82,1.0,0.79,2.66,301.82,284.95,296.8,296.38,301.81,303.25,301.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.0,0.0,281.17,288.69,296.53,296.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18301200.0,303.33,303.15,285.15,0.0,0.0,301.76,1.0,0.98,0.53,303.4,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.76,1.0,0.91,0.41,303.07,303.15,285.15,0.0,0.0,301.76,1.0,0.89,0.56,302.79,303.15,285.15,0.0,0.0,301.76,1.0,0.78,2.66,301.76,284.95,296.6,296.32,301.75,303.23,301.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.92,0.0,281.17,288.69,296.47,296.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18301500.0,303.31,303.15,285.15,0.0,0.0,301.7,1.0,0.98,0.53,303.39,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,303.11,303.15,285.15,0.0,0.0,301.7,1.0,0.91,0.41,303.05,303.15,285.15,0.0,0.0,301.7,1.0,0.88,0.56,302.78,303.15,285.15,0.0,0.0,301.7,1.0,0.77,2.66,301.7,284.95,296.43,296.26,301.7,303.22,301.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,281.17,288.69,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18301800.0,303.29,303.15,285.15,0.0,0.0,301.66,1.0,0.99,0.53,303.37,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,301.66,1.0,0.9,0.41,303.04,303.15,285.15,0.0,0.0,301.66,1.0,0.88,0.56,302.76,303.15,285.15,0.0,0.0,301.66,1.0,0.75,2.66,301.66,284.95,296.29,296.21,301.65,303.2,301.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.17,288.69,296.36,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18302100.0,303.28,303.15,285.15,0.0,0.0,301.62,1.0,0.99,0.53,303.36,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.56,303.08,303.15,285.15,0.0,0.0,301.62,1.0,0.9,0.41,303.02,303.15,285.15,0.0,0.0,301.62,1.0,0.87,0.56,302.75,303.15,285.15,0.0,0.0,301.62,1.0,0.74,2.66,301.62,284.95,296.19,296.17,301.62,303.18,301.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.17,288.69,296.31,296.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18302400.0,303.26,303.15,285.15,0.0,0.0,301.6,1.0,0.99,0.53,303.34,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.56,303.07,303.15,285.15,0.0,0.0,301.6,1.0,0.9,0.41,303.01,303.15,285.15,0.0,0.0,301.6,1.0,0.87,0.56,302.74,303.15,285.15,0.0,0.0,301.6,1.0,0.72,2.66,301.6,284.95,296.15,296.15,301.6,303.17,301.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.17,288.69,296.26,296.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18302700.0,303.25,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.53,303.33,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.56,303.06,303.15,285.15,0.0,0.0,301.59,1.0,0.89,0.41,303.0,303.15,285.15,0.0,0.0,301.59,1.0,0.86,0.56,302.73,303.15,285.15,0.0,0.0,301.59,1.0,0.71,2.66,301.59,284.95,296.14,296.14,301.59,303.16,301.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.17,288.69,296.23,296.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18303000.0,303.24,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.53,303.32,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.56,303.05,303.15,285.15,0.0,0.0,301.58,1.0,0.89,0.41,303.0,303.15,285.15,0.0,0.0,301.58,1.0,0.85,0.56,302.73,303.15,285.15,0.0,0.0,301.58,1.0,0.69,2.66,301.58,284.95,296.13,296.13,301.58,303.15,301.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.17,288.69,296.2,296.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18303300.0,303.23,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.53,303.32,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.56,303.05,303.15,285.15,0.0,0.0,301.57,1.0,0.88,0.41,302.99,303.15,285.15,0.0,0.0,301.57,1.0,0.85,0.56,302.72,303.15,285.15,0.0,0.0,301.57,1.0,0.68,2.66,301.57,284.95,296.13,296.13,301.57,303.14,301.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.17,288.69,296.18,296.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18303600.0,303.23,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.53,303.31,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.56,303.04,303.15,285.15,0.0,0.0,301.57,1.0,0.88,0.41,302.98,303.15,285.15,0.0,0.0,301.57,1.0,0.84,0.56,302.72,303.15,285.15,0.0,0.0,301.57,1.0,0.67,2.66,301.57,284.95,296.13,296.13,301.56,303.13,301.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.17,288.69,296.16,296.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18303900.0,303.22,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.53,303.3,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.56,303.03,303.15,285.15,0.0,0.0,301.56,1.0,0.87,0.41,302.97,303.15,285.15,0.0,0.0,301.56,1.0,0.84,0.56,302.72,303.15,285.15,0.0,0.0,301.56,1.0,0.65,2.66,301.56,284.95,296.13,296.13,301.56,303.12,301.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.17,288.7,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18304200.0,303.21,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.53,303.29,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.56,303.02,303.15,285.15,0.0,0.0,301.55,1.0,0.87,0.41,302.97,303.15,285.15,0.0,0.0,301.55,1.0,0.83,0.56,302.71,303.15,285.15,0.0,0.0,301.55,1.0,0.64,2.66,301.55,284.95,296.14,296.14,301.55,303.11,301.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.17,288.7,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18304500.0,303.2,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.53,303.28,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.56,303.02,303.15,285.15,0.0,0.0,301.55,1.0,0.86,0.41,302.96,303.15,285.15,0.0,0.0,301.55,1.0,0.82,0.56,302.71,303.15,285.15,0.0,0.0,301.55,1.0,0.62,2.66,301.55,284.95,296.15,296.15,301.55,303.1,301.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.17,288.7,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18304800.0,303.19,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.53,303.27,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.56,303.01,303.15,285.15,0.0,0.0,301.54,1.0,0.86,0.41,302.95,303.15,285.15,0.0,0.0,301.54,1.0,0.81,0.56,302.7,303.15,285.15,0.0,0.0,301.54,1.0,0.61,2.66,301.54,284.95,296.15,296.15,301.54,303.09,301.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.17,288.7,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18305100.0,303.18,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.53,303.26,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.56,303.0,303.15,285.15,0.0,0.0,301.53,1.0,0.85,0.42,302.94,303.15,285.15,0.0,0.0,301.53,1.0,0.81,0.56,302.7,303.15,285.15,0.0,0.0,301.53,1.0,0.59,2.65,301.53,284.95,296.15,296.15,301.53,303.09,301.53,1.0,1.0,0.0,0.0,1.0,1.0,5.68,0.0,5.68,-1.27,1.0,0.0,0.0,295.94,410.0,0.0,0.0,13476.23,0.0,281.17,288.7,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18305400.0,303.17,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.55,303.25,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.58,302.99,303.15,285.15,0.0,0.0,301.53,1.0,0.85,0.43,302.93,303.15,285.15,0.0,0.0,301.53,1.0,0.8,0.58,302.7,303.15,285.15,0.0,0.0,301.53,0.99,0.58,2.59,301.53,284.95,296.16,296.16,301.53,303.08,301.53,1.0,1.0,0.0,0.0,1.0,1.0,5.68,0.0,5.68,-1.27,1.0,0.0,0.0,300.01,410.0,0.0,0.0,13458.07,0.0,281.17,288.7,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18305700.0,303.16,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.56,303.24,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.59,302.98,303.15,285.15,0.0,0.0,301.52,1.0,0.84,0.44,302.92,303.15,285.15,0.0,0.0,301.52,1.0,0.79,0.59,302.7,303.15,285.15,0.0,0.0,301.52,0.97,0.56,2.52,301.52,284.95,296.16,296.16,301.52,303.07,301.52,1.0,1.0,0.0,0.0,1.0,1.0,5.67,0.0,5.67,-1.27,1.0,0.0,0.0,304.17,410.0,0.0,0.0,13439.25,0.0,281.17,288.7,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18306000.0,303.14,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.58,303.23,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.61,302.97,303.15,285.15,0.0,0.0,301.51,1.0,0.83,0.45,302.91,303.15,285.15,0.0,0.0,301.51,1.0,0.78,0.61,302.7,303.15,285.15,0.0,0.0,301.51,0.95,0.55,2.46,301.51,284.95,296.15,296.15,301.51,303.06,301.51,1.0,1.0,0.0,0.0,1.0,1.0,5.66,0.0,5.66,-1.27,1.0,0.0,0.0,308.4,410.0,0.0,0.0,13420.0,0.0,281.17,288.7,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18306300.0,303.13,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.59,303.21,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.62,302.96,303.15,285.15,0.0,0.0,301.51,1.0,0.83,0.46,302.9,303.15,285.15,0.0,0.0,301.51,1.0,0.77,0.62,302.7,303.15,285.15,0.0,0.0,301.51,0.93,0.53,2.39,301.51,284.95,296.14,296.14,301.5,303.05,301.51,1.0,1.0,0.0,0.0,1.0,1.0,5.65,0.0,5.65,-1.26,1.0,0.0,0.0,312.71,410.0,0.0,0.0,13400.25,0.0,281.17,288.7,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18306600.0,303.12,303.15,285.15,0.0,0.0,301.5,1.0,0.99,0.61,303.2,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.64,302.95,303.15,285.15,0.0,0.0,301.5,1.0,0.82,0.47,302.89,303.15,285.15,0.0,0.0,301.5,1.0,0.76,0.64,302.7,303.15,285.15,0.0,0.0,301.5,0.92,0.52,2.33,301.5,284.95,296.14,296.14,301.49,303.04,301.5,1.0,1.0,0.0,0.0,1.0,1.0,5.64,0.0,5.64,-1.26,1.0,0.0,0.0,317.09,410.0,0.0,0.0,13380.03,0.0,281.17,288.7,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18306900.0,303.1,303.15,285.15,0.0,0.0,301.49,1.0,0.99,0.62,303.19,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.65,302.94,303.15,285.15,0.0,0.0,301.49,1.0,0.81,0.48,302.87,303.15,285.15,0.0,0.0,301.49,1.0,0.75,0.65,302.71,303.15,285.15,0.0,0.0,301.49,0.9,0.5,2.27,301.49,284.95,296.13,296.13,301.49,303.03,301.49,1.0,1.0,0.0,0.0,1.0,1.0,5.62,0.0,5.62,-1.26,1.0,0.0,0.0,321.54,410.0,0.0,0.0,13359.33,0.0,281.17,288.7,296.14,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18307200.0,303.09,303.15,285.15,0.0,0.0,301.48,1.0,0.99,0.64,303.18,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.67,302.92,303.15,285.15,0.0,0.0,301.48,1.0,0.8,0.49,302.86,303.15,285.15,0.0,0.0,301.48,1.0,0.74,0.67,302.71,303.15,285.15,0.0,0.0,301.48,0.88,0.49,2.2,301.48,284.95,296.12,296.12,301.48,303.02,301.48,1.0,1.0,0.0,0.0,1.0,1.0,5.61,0.0,5.61,-1.26,1.0,0.0,0.0,326.06,410.0,0.0,0.0,13338.18,0.0,281.17,288.7,296.14,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18307500.0,303.08,303.15,285.15,0.0,0.0,301.47,1.0,0.98,0.65,303.17,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.68,302.91,303.15,285.15,0.0,0.0,301.47,1.0,0.79,0.51,302.85,303.15,285.15,0.0,0.0,301.47,1.0,0.73,0.68,302.71,303.15,285.15,0.0,0.0,301.47,0.87,0.47,2.14,301.47,284.95,296.11,296.11,301.47,303.01,301.47,1.0,1.0,0.0,0.0,1.0,1.0,5.6,0.0,5.6,-1.25,1.0,0.0,0.0,330.63,410.0,0.0,0.0,13316.59,0.0,281.17,288.7,296.13,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18307800.0,303.06,303.15,285.15,0.0,0.0,301.46,1.0,0.98,0.67,303.15,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.7,302.9,303.15,285.15,0.0,0.0,301.46,1.0,0.78,0.52,302.84,303.15,285.15,0.0,0.0,301.46,0.99,0.72,0.68,302.71,303.15,285.15,0.0,0.0,301.46,0.85,0.46,2.07,301.46,284.95,296.11,296.11,301.46,303.0,301.46,1.0,1.0,0.0,0.0,1.0,1.0,5.59,0.0,5.59,-1.25,1.0,0.0,0.0,336.85,410.0,0.0,0.0,13286.96,0.0,281.17,288.7,296.13,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18308100.0,303.05,303.15,285.15,0.0,0.0,301.45,1.0,0.98,0.69,303.14,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.73,302.89,303.15,285.15,0.0,0.0,301.45,1.0,0.77,0.54,302.84,303.15,285.15,0.0,0.0,301.45,0.98,0.71,0.67,302.71,303.15,285.15,0.0,0.0,301.45,0.84,0.44,2.01,301.45,284.95,296.1,296.1,301.45,302.99,301.45,1.0,1.0,0.0,0.0,1.0,1.0,5.57,0.0,5.57,-1.25,1.0,0.0,0.0,343.92,410.0,0.0,0.0,13252.99,0.0,281.17,288.7,296.12,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18308400.0,303.03,303.15,285.15,0.0,0.0,301.44,1.0,0.97,0.71,303.12,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.75,302.88,303.15,285.15,0.0,0.0,301.44,0.99,0.76,0.54,302.83,303.15,285.15,0.0,0.0,301.44,0.96,0.7,0.66,302.71,303.15,285.15,0.0,0.0,301.44,0.82,0.43,1.95,301.44,284.95,296.09,296.09,301.44,302.98,301.44,1.0,1.0,0.0,0.0,1.0,1.0,5.55,0.0,5.55,-1.24,1.0,0.0,0.0,353.16,410.0,0.0,0.0,13207.91,0.0,281.17,288.7,296.11,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18308700.0,303.01,303.15,285.15,0.0,0.0,301.43,1.0,0.96,0.74,303.1,303.15,285.15,0.0,0.0,301.43,1.0,0.99,0.78,302.87,303.15,285.15,0.0,0.0,301.43,0.98,0.75,0.53,302.83,303.15,285.15,0.0,0.0,301.43,0.95,0.69,0.65,302.72,303.15,285.15,0.0,0.0,301.43,0.8,0.41,1.89,301.43,284.95,296.08,296.08,301.43,302.97,301.43,1.0,1.0,0.0,0.0,1.0,1.0,5.52,0.0,5.52,-1.24,1.0,0.0,0.0,363.31,410.0,0.0,0.0,13157.68,0.0,281.17,288.7,296.1,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18309000.0,302.99,303.15,285.15,0.0,0.0,301.42,1.0,0.96,0.77,303.09,303.15,285.15,0.0,0.0,301.42,1.0,0.99,0.81,302.87,303.15,285.15,0.0,0.0,301.42,0.96,0.75,0.52,302.83,303.15,285.15,0.0,0.0,301.42,0.93,0.68,0.64,302.72,303.15,285.15,0.0,0.0,301.42,0.78,0.4,1.83,301.42,284.95,296.07,296.07,301.42,302.96,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.5,0.0,5.5,-1.23,1.0,0.0,0.0,373.65,410.0,0.0,0.0,13105.7,0.0,281.17,288.7,296.1,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18309300.0,302.97,303.15,285.15,0.0,0.0,301.41,1.0,0.95,0.8,303.07,303.15,285.15,0.0,0.0,301.41,1.0,0.98,0.84,302.87,303.15,285.15,0.0,0.0,301.41,0.95,0.74,0.52,302.83,303.15,285.15,0.0,0.0,301.41,0.91,0.66,0.63,302.72,303.15,285.15,0.0,0.0,301.41,0.76,0.39,1.77,301.41,284.95,296.06,296.06,301.41,302.95,301.41,1.0,1.0,0.0,0.0,1.0,1.0,5.47,0.0,5.47,-1.23,1.0,0.0,0.0,384.17,410.0,0.0,0.0,13051.96,0.0,281.17,288.71,296.09,296.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18309600.0,302.95,303.15,285.15,0.0,0.0,301.4,1.0,0.94,0.82,303.05,303.15,285.15,0.0,0.0,301.4,1.0,0.98,0.87,302.87,303.15,285.15,0.0,0.0,301.4,0.93,0.73,0.51,302.82,303.15,285.15,0.0,0.0,301.4,0.9,0.65,0.62,302.73,303.15,285.15,0.0,0.0,301.4,0.75,0.37,1.71,301.4,284.95,296.05,296.05,301.4,302.94,301.4,1.0,1.0,0.0,0.0,1.0,1.0,5.45,0.0,5.45,-1.22,1.0,0.0,0.0,394.87,410.0,0.0,0.0,12996.48,0.0,281.17,288.71,296.08,296.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18309900.0,302.93,303.15,285.15,0.0,0.0,301.39,1.0,0.93,0.84,303.03,303.15,285.15,0.0,0.0,301.39,1.0,0.97,0.9,302.86,303.15,285.15,0.0,0.0,301.39,0.91,0.72,0.5,302.82,303.15,285.15,0.0,0.0,301.39,0.88,0.64,0.61,302.73,303.15,285.15,0.0,0.0,301.39,0.73,0.36,1.65,301.39,284.95,296.04,296.02,301.38,302.93,301.39,1.0,1.0,0.0,0.0,1.0,1.0,5.41,0.0,5.41,-1.21,1.0,0.0,0.0,407.69,410.0,0.0,0.0,12928.82,0.0,281.17,288.71,296.07,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18310200.0,302.92,303.15,285.15,0.0,0.0,301.38,0.98,0.92,0.83,303.01,303.15,285.15,0.0,0.0,301.38,1.0,0.97,0.92,302.86,303.15,285.15,0.0,0.0,301.38,0.9,0.71,0.5,302.82,303.15,285.15,0.0,0.0,301.38,0.86,0.63,0.6,302.73,303.15,285.15,0.0,0.0,301.38,0.71,0.34,1.59,301.38,284.95,296.02,295.97,301.37,302.92,301.38,1.0,0.99,0.0,0.0,1.0,1.0,5.34,0.0,5.34,-1.19,1.0,0.0,0.0,418.31,410.0,0.0,0.0,12592.52,0.0,281.17,288.71,296.04,296.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18310500.0,302.92,303.15,285.15,0.0,0.0,301.37,0.98,0.92,0.82,303.0,303.15,285.15,0.0,0.0,301.37,0.99,0.96,0.91,302.86,303.15,285.15,0.0,0.0,301.37,0.89,0.7,0.49,302.82,303.15,285.15,0.0,0.0,301.37,0.85,0.62,0.59,302.73,303.15,285.15,0.0,0.0,301.37,0.7,0.33,1.53,301.37,284.95,296.0,295.9,301.37,302.91,301.37,1.0,0.98,0.0,0.0,1.0,1.0,5.23,0.0,5.23,-1.17,1.0,0.0,0.0,421.08,410.0,0.0,0.0,12027.32,0.0,281.17,288.71,296.01,296.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18310800.0,302.91,303.15,285.15,0.0,0.0,301.36,0.97,0.91,0.82,303.0,303.15,285.15,0.0,0.0,301.36,0.98,0.96,0.91,302.86,303.15,285.15,0.0,0.0,301.36,0.88,0.69,0.48,302.82,303.15,285.15,0.0,0.0,301.36,0.84,0.61,0.58,302.74,303.15,285.15,0.0,0.0,301.36,0.69,0.32,1.47,301.36,284.95,295.99,295.82,301.36,302.91,301.36,1.0,0.97,0.0,0.0,1.0,1.0,5.13,0.0,5.13,-1.15,1.0,0.0,0.0,421.19,410.0,0.0,0.0,11464.84,0.0,281.17,288.71,295.96,295.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18311100.0,302.91,303.15,285.15,0.0,0.0,301.36,0.96,0.9,0.81,302.99,303.15,285.15,0.0,0.0,301.36,0.98,0.95,0.9,302.85,303.15,285.15,0.0,0.0,301.36,0.87,0.68,0.48,302.82,303.15,285.15,0.0,0.0,301.36,0.84,0.6,0.57,302.74,303.15,285.15,0.0,0.0,301.36,0.67,0.3,1.42,301.36,284.95,295.97,295.72,301.36,302.91,301.36,1.0,0.95,0.0,0.0,1.0,1.0,5.03,0.0,5.03,-1.12,1.0,0.0,0.0,421.01,410.0,0.0,0.0,10926.72,0.0,281.17,288.71,295.9,295.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18311400.0,302.91,303.15,285.15,0.0,0.0,301.35,0.95,0.89,0.8,302.99,303.15,285.15,0.0,0.0,301.35,0.97,0.95,0.9,302.86,303.15,285.15,0.0,0.0,301.35,0.86,0.67,0.47,302.82,303.15,285.15,0.0,0.0,301.35,0.83,0.59,0.56,302.75,303.15,285.15,0.0,0.0,301.35,0.66,0.29,1.36,301.35,284.95,295.95,295.62,301.35,302.91,301.35,1.0,0.94,0.0,0.0,1.0,1.0,4.92,0.0,4.92,-1.1,1.0,0.0,0.0,420.8,410.0,0.0,0.0,10413.36,0.0,281.17,288.71,295.83,295.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18311700.0,302.91,303.15,285.15,0.0,0.0,301.35,0.95,0.88,0.8,302.99,303.15,285.15,0.0,0.0,301.35,0.97,0.94,0.89,302.86,303.15,285.15,0.0,0.0,301.35,0.85,0.66,0.46,302.82,303.15,285.15,0.0,0.0,301.35,0.82,0.58,0.55,302.76,303.15,285.15,0.0,0.0,301.35,0.65,0.28,1.31,301.35,284.95,295.93,295.52,301.35,302.91,301.35,1.0,0.93,0.0,0.0,1.0,1.0,4.82,0.0,4.82,-1.08,1.0,0.0,0.0,420.6,410.0,0.0,0.0,9923.58,0.0,281.17,288.71,295.75,295.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18312000.0,302.91,303.15,285.15,0.0,0.0,301.34,0.94,0.87,0.79,302.98,303.15,285.15,0.0,0.0,301.34,0.96,0.93,0.89,302.86,303.15,285.15,0.0,0.0,301.34,0.85,0.65,0.46,302.82,303.15,285.15,0.0,0.0,301.34,0.81,0.56,0.54,302.76,303.15,285.15,0.0,0.0,301.34,0.64,0.27,1.25,301.34,284.95,295.91,295.42,301.34,302.9,301.34,1.0,0.91,0.0,0.0,1.0,1.0,4.72,0.0,4.72,-1.06,1.0,0.0,0.0,420.4,410.0,0.0,0.0,9456.3,0.0,281.17,288.71,295.66,295.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18312300.0,302.9,303.15,285.15,0.0,0.0,301.34,0.93,0.87,0.78,302.98,303.15,285.15,0.0,0.0,301.34,0.96,0.93,0.88,302.86,303.15,285.15,0.0,0.0,301.34,0.84,0.64,0.45,302.82,303.15,285.15,0.0,0.0,301.34,0.81,0.55,0.53,302.77,303.15,285.15,0.0,0.0,301.34,0.63,0.25,1.2,301.34,284.95,295.9,295.32,301.34,302.9,301.34,1.0,0.9,0.0,0.0,1.0,1.0,4.63,0.0,4.63,-1.03,1.0,0.0,0.0,420.19,410.0,0.0,0.0,9010.75,0.0,281.17,288.71,295.57,295.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18312600.0,302.9,303.15,285.15,0.0,0.0,301.33,0.93,0.86,0.78,302.98,303.15,285.15,0.0,0.0,301.33,0.95,0.92,0.88,302.86,303.15,285.15,0.0,0.0,301.33,0.83,0.63,0.44,302.82,303.15,285.15,0.0,0.0,301.33,0.8,0.54,0.52,302.78,303.15,285.15,0.0,0.0,301.33,0.62,0.24,1.15,301.33,284.95,295.88,295.24,301.33,302.9,301.33,1.0,0.89,0.0,0.0,1.0,1.0,4.53,0.0,4.53,-1.01,1.0,0.0,0.0,419.99,410.0,0.0,0.0,8586.03,0.0,281.17,288.71,295.48,295.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18312900.0,302.9,303.15,285.15,0.0,0.0,301.33,0.92,0.85,0.77,302.98,303.15,285.15,0.0,0.0,301.33,0.95,0.92,0.87,302.86,303.15,285.15,0.0,0.0,301.33,0.83,0.62,0.44,302.82,303.15,285.15,0.0,0.0,301.33,0.79,0.53,0.51,302.79,303.15,285.15,0.0,0.0,301.33,0.61,0.23,1.1,301.33,284.95,295.86,295.17,301.33,302.9,301.33,1.0,0.88,0.0,0.0,1.0,1.0,4.43,0.0,4.43,-0.99,1.0,0.0,0.0,419.77,410.0,0.0,0.0,8181.52,0.0,281.16,288.71,295.4,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18313200.0,302.9,303.15,285.15,0.0,0.0,301.32,0.91,0.84,0.76,302.97,303.15,285.15,0.0,0.0,301.32,0.94,0.91,0.87,302.86,303.15,285.15,0.0,0.0,301.32,0.82,0.61,0.43,302.82,303.15,285.15,0.0,0.0,301.32,0.78,0.52,0.5,302.79,303.15,285.15,0.0,0.0,301.32,0.59,0.22,1.05,301.32,284.95,295.85,295.13,301.32,302.9,301.32,1.0,0.87,0.0,0.0,1.0,1.0,4.34,0.0,4.34,-0.97,1.0,0.0,0.0,419.56,410.0,0.0,0.0,7796.42,0.0,281.16,288.71,295.32,295.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18313500.0,302.9,303.15,285.15,0.0,0.0,301.32,0.91,0.83,0.75,302.97,303.15,285.15,0.0,0.0,301.32,0.94,0.9,0.86,302.86,303.15,285.15,0.0,0.0,301.32,0.82,0.6,0.43,302.82,303.15,285.15,0.0,0.0,301.32,0.77,0.51,0.49,302.8,303.15,285.15,0.0,0.0,301.32,0.58,0.21,1.0,301.32,284.95,295.84,295.11,301.32,302.9,301.32,1.0,0.85,0.0,0.0,1.0,1.0,4.24,0.0,4.24,-0.95,1.0,0.0,0.0,419.34,410.0,0.0,0.0,7430.15,0.0,281.16,288.71,295.26,295.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18313800.0,302.9,303.15,285.15,0.0,0.0,301.32,0.9,0.82,0.75,302.97,303.15,285.15,0.0,0.0,301.32,0.93,0.9,0.86,302.86,303.15,285.15,0.0,0.0,301.32,0.81,0.59,0.42,302.82,303.15,285.15,0.0,0.0,301.32,0.77,0.5,0.48,302.81,303.15,285.15,0.0,0.0,301.32,0.57,0.2,0.95,301.32,284.95,295.83,295.13,301.32,302.9,301.32,1.0,0.84,0.0,0.0,1.0,1.0,4.15,0.0,4.15,-0.93,1.0,0.0,0.0,419.11,410.0,0.0,0.0,7082.05,0.0,281.16,288.71,295.22,295.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18314100.0,302.9,303.15,285.15,0.0,0.0,301.32,0.9,0.82,0.74,302.97,303.15,285.15,0.0,0.0,301.32,0.93,0.89,0.85,302.86,303.15,285.15,0.0,0.0,301.32,0.8,0.58,0.41,302.82,303.15,285.15,0.0,0.0,301.32,0.76,0.49,0.47,302.82,303.15,285.15,0.0,0.0,301.32,0.55,0.19,0.91,301.32,284.95,295.82,295.18,301.31,302.9,301.32,1.0,0.83,0.0,0.0,1.0,1.0,4.06,0.0,4.06,-0.91,1.0,0.0,0.0,418.89,410.0,0.0,0.0,6751.39,0.0,281.16,288.71,295.2,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18314400.0,302.9,303.15,285.15,0.0,0.0,301.31,0.89,0.81,0.73,302.96,303.15,285.15,0.0,0.0,301.31,0.92,0.89,0.84,302.86,303.15,285.15,0.0,0.0,301.31,0.8,0.57,0.41,302.82,303.15,285.15,0.0,0.0,301.31,0.75,0.48,0.46,302.83,303.15,285.15,0.0,0.0,301.31,0.54,0.18,0.86,301.31,284.95,295.81,295.25,301.31,302.9,301.31,1.0,0.82,0.0,0.0,1.0,1.0,3.97,0.0,3.97,-0.89,1.0,0.0,0.0,418.66,410.0,0.37,0.0,6437.45,0.0,281.16,288.71,295.21,295.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18314700.0,302.89,303.15,285.15,0.0,0.0,301.31,0.89,0.8,0.72,302.96,303.15,285.15,0.0,0.0,301.31,0.92,0.88,0.84,302.86,303.15,285.15,0.0,0.0,301.31,0.79,0.56,0.4,302.82,303.15,285.15,0.0,0.0,301.31,0.75,0.47,0.45,302.83,303.15,285.15,0.0,0.0,301.31,0.53,0.17,0.82,301.31,284.95,295.81,295.32,301.31,302.9,301.31,1.0,0.81,0.0,0.0,1.0,1.0,3.89,0.0,3.89,-0.87,1.0,0.0,0.0,418.44,410.0,0.68,0.0,6139.43,0.0,281.16,288.72,295.23,295.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18315000.0,302.89,303.15,285.15,0.0,0.0,301.31,0.88,0.79,0.72,302.96,303.15,285.15,0.0,0.0,301.31,0.91,0.87,0.83,302.86,303.15,285.15,0.0,0.0,301.31,0.79,0.55,0.39,302.82,303.15,285.15,0.0,0.0,301.31,0.74,0.45,0.44,302.84,303.15,285.15,0.0,0.0,301.31,0.52,0.16,0.78,301.31,284.95,295.8,295.41,301.31,302.9,301.31,1.0,0.8,0.0,0.0,1.0,1.0,3.8,0.0,3.8,-0.85,1.0,0.0,0.0,418.22,410.0,0.92,0.0,5856.59,0.0,281.16,288.72,295.28,295.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18315300.0,302.89,303.15,285.15,0.0,0.0,301.31,0.88,0.78,0.71,302.96,303.15,285.15,0.0,0.0,301.31,0.91,0.87,0.83,302.86,303.15,285.15,0.0,0.0,301.31,0.78,0.54,0.39,302.82,303.15,285.15,0.0,0.0,301.31,0.73,0.44,0.43,302.85,303.15,285.15,0.0,0.0,301.31,0.51,0.15,0.74,301.31,284.95,295.79,295.5,301.31,302.9,301.31,1.0,0.79,0.0,0.0,1.0,1.0,3.71,0.0,3.71,-0.83,1.0,0.0,0.0,418.0,410.0,1.1,0.0,5588.21,0.0,281.16,288.72,295.33,295.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18315600.0,302.89,303.15,285.15,0.0,0.0,301.31,0.87,0.77,0.7,302.96,303.15,285.15,0.0,0.0,301.31,0.9,0.86,0.82,302.86,303.15,285.15,0.0,0.0,301.31,0.77,0.53,0.38,302.83,303.15,285.15,0.0,0.0,301.31,0.73,0.43,0.42,302.86,303.15,285.15,0.0,0.0,301.31,0.49,0.14,0.7,301.31,284.95,295.79,295.58,301.31,302.9,301.31,1.0,0.78,0.0,0.0,1.0,1.0,3.63,0.0,3.63,-0.81,1.0,0.0,0.0,417.79,410.0,1.19,0.0,5333.56,0.0,281.16,288.72,295.4,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18315900.0,302.89,303.15,285.15,0.0,0.0,301.31,0.87,0.76,0.69,302.96,303.15,285.15,0.0,0.0,301.31,0.9,0.85,0.81,302.86,303.15,285.15,0.0,0.0,301.31,0.77,0.52,0.37,302.83,303.15,285.15,0.0,0.0,301.31,0.72,0.42,0.41,302.87,303.15,285.15,0.0,0.0,301.31,0.48,0.13,0.66,301.31,284.95,295.78,295.66,301.31,302.9,301.31,1.0,0.77,0.0,0.0,1.0,1.0,3.55,0.0,3.55,-0.79,1.0,0.0,0.0,417.58,410.0,1.19,0.0,5091.91,0.0,281.16,288.72,295.47,295.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18316200.0,302.89,303.15,285.15,0.0,0.0,301.31,0.86,0.75,0.69,302.95,303.15,285.15,0.0,0.0,301.31,0.89,0.85,0.81,302.86,303.15,285.15,0.0,0.0,301.31,0.76,0.51,0.37,302.83,303.15,285.15,0.0,0.0,301.31,0.71,0.41,0.4,302.88,303.15,285.15,0.0,0.0,301.31,0.47,0.12,0.62,301.31,284.95,295.77,295.71,301.31,302.9,301.31,1.0,0.76,0.0,0.0,1.0,1.0,3.47,0.0,3.47,-0.78,1.0,0.0,0.0,417.37,410.0,1.13,0.0,4862.49,0.0,281.16,288.72,295.54,295.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18316500.0,302.88,303.15,285.15,0.0,0.0,301.31,0.86,0.74,0.68,302.95,303.15,285.15,0.0,0.0,301.31,0.89,0.84,0.8,302.86,303.15,285.15,0.0,0.0,301.31,0.76,0.5,0.36,302.83,303.15,285.15,0.0,0.0,301.31,0.71,0.4,0.39,302.89,303.15,285.15,0.0,0.0,301.31,0.46,0.12,0.59,301.31,284.95,295.76,295.75,301.31,302.91,301.31,1.0,0.75,0.0,0.0,1.0,1.0,3.39,0.0,3.39,-0.76,1.0,0.0,0.0,417.17,410.0,1.02,0.0,4644.64,0.0,281.16,288.72,295.6,295.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18316800.0,302.88,303.15,285.15,0.0,0.0,301.31,0.85,0.74,0.67,302.95,303.15,285.15,0.0,0.0,301.31,0.89,0.83,0.8,302.86,303.15,285.15,0.0,0.0,301.31,0.75,0.49,0.35,302.83,303.15,285.15,0.0,0.0,301.31,0.7,0.39,0.38,302.9,303.15,285.15,0.0,0.0,301.31,0.44,0.11,0.55,301.31,284.95,295.75,295.75,301.31,302.91,301.31,1.0,0.75,0.0,0.0,1.0,1.0,3.31,0.0,3.31,-0.74,1.0,0.0,0.0,416.98,410.0,0.9,0.0,4437.7,0.0,281.16,288.72,295.64,295.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18317100.0,302.88,303.15,285.15,0.0,0.0,301.31,0.85,0.73,0.66,302.95,303.15,285.15,0.0,0.0,301.31,0.88,0.83,0.79,302.86,303.15,285.15,0.0,0.0,301.31,0.75,0.48,0.35,302.84,303.15,285.15,0.0,0.0,301.31,0.69,0.38,0.37,302.9,303.15,285.15,0.0,0.0,301.31,0.43,0.1,0.52,301.31,284.95,295.74,295.72,301.31,302.91,301.31,1.0,0.74,0.0,0.0,1.0,1.0,3.24,0.0,3.24,-0.72,1.0,0.0,0.0,414.47,398.0,0.86,0.0,4225.97,0.0,281.16,288.72,295.67,295.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18317400.0,302.88,303.15,285.15,0.0,0.0,301.31,0.85,0.72,0.65,302.94,303.15,285.15,0.0,0.0,301.31,0.89,0.82,0.78,302.86,303.15,285.15,0.0,0.0,301.31,0.75,0.47,0.34,302.84,303.15,285.15,0.0,0.0,301.31,0.69,0.37,0.36,302.91,303.15,285.15,0.0,0.0,301.31,0.42,0.09,0.48,301.31,284.95,295.72,295.66,301.31,302.91,301.31,1.0,0.72,0.0,0.0,1.0,1.0,3.15,0.0,3.15,-0.7,1.0,0.0,0.0,391.63,374.0,0.88,0.0,3896.42,0.0,281.16,288.72,295.68,295.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18317700.0,302.88,303.15,285.15,0.0,0.0,301.31,0.86,0.71,0.65,302.94,303.15,285.15,0.0,0.0,301.31,0.9,0.81,0.77,302.87,303.15,285.15,0.0,0.0,301.31,0.75,0.46,0.33,302.84,303.15,285.15,0.0,0.0,301.31,0.69,0.36,0.35,302.92,303.15,285.15,0.0,0.0,301.31,0.41,0.09,0.45,301.31,284.95,295.7,295.58,301.31,302.92,301.31,1.0,0.69,0.0,0.0,1.0,1.0,3.07,0.0,3.07,-0.69,1.0,0.0,0.0,363.2,338.0,1.14,0.0,3550.85,0.0,281.16,288.72,295.66,295.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18318000.0,302.88,303.15,285.15,0.0,0.0,301.31,0.87,0.7,0.64,302.94,303.15,285.15,0.0,0.0,301.31,0.91,0.8,0.77,302.87,303.15,285.15,0.0,0.0,301.31,0.76,0.46,0.33,302.84,303.15,285.15,0.0,0.0,301.31,0.7,0.35,0.34,302.93,303.15,285.15,0.0,0.0,301.31,0.4,0.08,0.41,301.31,284.95,295.69,295.48,301.3,302.92,301.31,1.0,0.67,0.0,0.0,1.0,1.0,2.98,0.0,2.98,-0.67,1.0,0.0,0.0,333.76,302.0,1.41,0.0,3218.65,0.0,281.16,288.72,295.62,295.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18318300.0,302.88,303.15,285.15,0.0,0.0,301.31,0.88,0.69,0.63,302.94,303.15,285.15,0.0,0.0,301.31,0.92,0.8,0.76,302.87,303.15,285.15,0.0,0.0,301.31,0.76,0.45,0.32,302.85,303.15,285.15,0.0,0.0,301.31,0.7,0.34,0.33,302.94,303.15,285.15,0.0,0.0,301.31,0.4,0.07,0.38,301.31,284.95,295.67,295.38,301.31,302.93,301.31,1.0,0.64,0.0,0.0,1.0,1.0,2.9,0.0,2.9,-0.65,1.0,0.0,0.0,304.19,278.0,1.76,0.0,2904.18,0.0,281.16,288.72,295.56,295.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18318600.0,302.88,303.15,285.15,0.0,0.0,301.31,0.89,0.68,0.62,302.93,303.15,285.15,0.0,0.0,301.31,0.94,0.79,0.75,302.87,303.15,285.15,0.0,0.0,301.31,0.77,0.44,0.31,302.85,303.15,285.15,0.0,0.0,301.31,0.71,0.33,0.32,302.95,303.15,285.15,0.0,0.0,301.31,0.39,0.07,0.35,301.31,284.95,295.65,295.26,301.31,302.94,301.31,1.0,0.62,0.0,0.0,1.0,1.0,2.82,0.0,2.82,-0.63,1.0,0.0,0.0,274.64,254.0,2.2,0.0,2607.45,0.0,281.16,288.72,295.49,295.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18318900.0,302.88,303.15,285.15,0.0,0.0,301.31,0.91,0.67,0.61,302.93,303.15,285.15,0.0,0.0,301.31,0.96,0.78,0.74,302.87,303.15,285.15,0.0,0.0,301.31,0.78,0.43,0.3,302.85,303.15,285.15,0.0,0.0,301.31,0.72,0.32,0.31,302.95,303.15,285.15,0.0,0.0,301.31,0.38,0.06,0.32,301.31,284.95,295.63,295.15,301.31,302.94,301.31,1.0,0.59,0.0,0.0,1.0,1.0,2.74,0.0,2.74,-0.61,1.0,0.0,0.0,245.15,218.0,2.64,0.0,2327.8,0.0,281.16,288.72,295.4,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18319200.0,302.88,303.15,285.15,0.0,0.0,301.31,0.93,0.66,0.6,302.93,303.15,285.15,0.0,0.0,301.31,0.98,0.77,0.74,302.88,303.15,285.15,0.0,0.0,301.31,0.8,0.42,0.3,302.86,303.15,285.15,0.0,0.0,301.31,0.73,0.31,0.3,302.96,303.15,285.15,0.0,0.0,301.31,0.38,0.06,0.29,301.31,284.95,295.61,295.05,301.31,302.95,301.31,1.0,0.57,0.0,0.0,1.0,1.0,2.67,0.0,2.67,-0.6,1.0,0.0,0.0,215.75,194.0,3.02,0.0,2064.52,0.0,281.16,288.72,295.31,295.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18319500.0,302.88,303.15,285.15,0.0,0.0,301.31,0.95,0.65,0.59,302.93,303.15,285.15,0.0,0.0,301.31,1.0,0.77,0.73,302.88,303.15,285.15,0.0,0.0,301.31,0.81,0.41,0.29,302.86,303.15,285.15,0.0,0.0,301.31,0.74,0.3,0.29,302.97,303.15,285.15,0.0,0.0,301.31,0.37,0.05,0.26,301.31,284.95,295.6,294.96,301.31,302.96,301.31,1.0,0.54,0.0,0.0,1.0,1.0,2.59,0.0,2.59,-0.58,1.0,0.0,0.0,186.47,158.0,3.12,0.0,1816.61,0.0,281.16,288.72,295.21,295.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
