time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18319800.0,302.88,303.15,285.15,0.0,0.0,301.32,0.96,0.65,0.58,302.93,303.15,285.15,0.0,0.0,301.32,1.0,0.76,0.7,302.88,303.15,285.15,0.0,0.0,301.32,0.82,0.4,0.28,302.86,303.15,285.15,0.0,0.0,301.32,0.74,0.29,0.28,302.98,303.15,285.15,0.0,0.0,301.32,0.36,0.05,0.23,301.32,284.95,295.58,294.89,301.32,302.97,301.32,1.0,0.52,0.0,0.0,1.0,1.0,2.5,0.0,2.5,-0.56,1.0,0.0,0.0,173.79,164.0,2.92,0.0,1639.61,0.0,281.16,288.72,295.13,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18320100.0,302.88,303.15,285.15,0.0,0.0,301.32,0.95,0.64,0.58,302.93,303.15,285.15,0.0,0.0,301.32,1.0,0.75,0.71,302.88,303.15,285.15,0.0,0.0,301.32,0.81,0.39,0.28,302.87,303.15,285.15,0.0,0.0,301.32,0.73,0.28,0.27,302.98,303.15,285.15,0.0,0.0,301.32,0.33,0.04,0.21,301.32,284.95,295.56,294.84,301.32,302.98,301.32,1.0,0.52,0.0,0.0,1.0,1.0,2.46,0.0,2.46,-0.55,1.0,0.0,0.0,174.13,173.0,2.83,0.0,1576.55,0.0,281.16,288.72,295.05,295.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18320400.0,302.88,303.15,285.15,0.0,0.0,301.32,0.94,0.63,0.57,302.92,303.15,285.15,0.0,0.0,301.32,0.99,0.74,0.71,302.88,303.15,285.15,0.0,0.0,301.32,0.8,0.38,0.27,302.87,303.15,285.15,0.0,0.0,301.32,0.72,0.28,0.27,302.99,303.15,285.15,0.0,0.0,301.32,0.31,0.04,0.19,301.32,284.95,295.55,294.83,301.32,302.98,301.32,1.0,0.52,0.0,0.0,1.0,1.0,2.4,0.0,2.4,-0.54,1.0,0.0,0.0,180.59,179.0,2.99,0.0,1530.73,0.0,281.16,288.73,294.98,294.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18320700.0,302.88,303.15,285.15,0.0,0.0,301.32,0.92,0.62,0.56,302.92,303.15,285.15,0.0,0.0,301.32,0.98,0.74,0.7,302.88,303.15,285.15,0.0,0.0,301.32,0.78,0.37,0.27,302.87,303.15,285.15,0.0,0.0,301.32,0.7,0.27,0.26,302.99,303.15,285.15,0.0,0.0,301.32,0.28,0.03,0.17,301.32,284.95,295.54,294.85,301.32,302.99,301.32,1.0,0.51,0.0,0.0,1.0,1.0,2.34,0.0,2.34,-0.52,1.0,0.0,0.0,187.83,188.0,3.06,0.0,1485.07,0.0,281.16,288.73,294.94,294.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18321000.0,302.88,303.15,285.15,0.0,0.0,301.32,0.91,0.61,0.55,302.92,303.15,285.15,0.0,0.0,301.32,0.97,0.73,0.69,302.89,303.15,285.15,0.0,0.0,301.32,0.77,0.37,0.26,302.87,303.15,285.15,0.0,0.0,301.32,0.69,0.26,0.25,303.0,303.15,285.15,0.0,0.0,301.32,0.24,0.03,0.15,301.32,284.95,295.53,294.89,301.33,303.0,301.32,1.0,0.51,0.0,0.0,1.0,1.0,2.29,0.0,2.29,-0.51,1.0,0.0,0.0,195.13,197.0,3.24,0.0,1442.01,0.0,281.16,288.73,294.92,294.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18321300.0,302.88,303.15,285.15,0.0,0.0,301.33,0.89,0.6,0.54,302.91,303.15,285.15,0.0,0.0,301.33,0.96,0.72,0.68,302.89,303.15,285.15,0.0,0.0,301.33,0.76,0.36,0.26,302.87,303.15,285.15,0.0,0.0,301.33,0.67,0.25,0.24,303.0,303.15,285.15,0.0,0.0,301.33,0.21,0.02,0.13,301.33,284.95,295.52,294.95,301.33,303.0,301.33,1.0,0.51,0.0,0.0,1.0,1.0,2.23,0.0,2.23,-0.5,1.0,0.0,0.0,202.45,203.0,3.41,0.0,1401.29,0.0,281.16,288.73,294.92,294.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18321600.0,302.88,303.15,285.15,0.0,0.0,301.33,0.88,0.59,0.54,302.91,303.15,285.15,0.0,0.0,301.33,0.94,0.71,0.68,302.89,303.15,285.15,0.0,0.0,301.33,0.74,0.35,0.25,302.87,303.15,285.15,0.0,0.0,301.33,0.66,0.24,0.23,303.01,303.15,285.15,0.0,0.0,301.33,0.0,0.02,0.11,301.33,284.95,295.51,295.02,301.33,303.01,301.33,1.0,0.51,0.0,0.0,1.0,1.0,2.17,0.0,2.17,-0.49,1.0,0.0,0.0,209.78,209.0,2.96,0.0,1362.76,0.0,281.16,288.73,294.94,294.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18321900.0,302.88,303.15,285.15,0.0,0.0,301.33,0.87,0.58,0.53,302.91,303.15,285.15,0.0,0.0,301.33,0.93,0.7,0.67,302.89,303.15,285.15,0.0,0.0,301.33,0.73,0.34,0.24,302.88,303.15,285.15,0.0,0.0,301.33,0.65,0.23,0.23,303.01,303.15,285.15,0.0,0.0,301.33,0.0,0.01,0.1,301.33,284.95,295.51,295.1,301.33,303.01,301.33,1.0,0.51,0.0,0.0,1.0,1.0,2.12,0.0,2.12,-0.47,1.0,0.0,0.0,217.12,218.0,2.47,0.0,1326.31,0.0,281.16,288.73,294.98,294.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18322200.0,302.88,303.15,285.15,0.0,0.0,301.33,0.86,0.57,0.52,302.91,303.15,285.15,0.0,0.0,301.33,0.91,0.7,0.66,302.89,303.15,285.15,0.0,0.0,301.33,0.72,0.33,0.24,302.88,303.15,285.15,0.0,0.0,301.33,0.63,0.22,0.22,303.02,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.04,301.33,284.95,295.5,295.17,301.33,303.02,301.33,1.0,0.51,0.0,0.0,1.0,1.0,2.02,0.0,2.02,-0.45,1.0,0.0,0.0,228.68,224.0,2.05,0.0,1255.15,0.0,281.16,288.73,295.03,295.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18322500.0,302.88,303.15,285.15,0.0,0.0,301.33,0.85,0.57,0.51,302.91,303.15,285.15,0.0,0.0,301.33,0.91,0.69,0.66,302.9,303.15,285.15,0.0,0.0,301.33,0.71,0.32,0.23,302.88,303.15,285.15,0.0,0.0,301.33,0.62,0.21,0.21,303.03,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.04,301.33,284.95,295.49,295.25,301.34,303.03,301.33,1.0,0.51,0.0,0.0,1.0,1.0,1.98,0.0,1.98,-0.44,1.0,0.0,0.0,231.72,233.0,3.17,0.0,1227.15,0.0,281.16,288.73,295.09,295.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18322800.0,302.88,303.15,285.15,0.0,0.0,301.34,0.85,0.56,0.51,302.91,303.15,285.15,0.0,0.0,301.34,0.91,0.68,0.65,302.9,303.15,285.15,0.0,0.0,301.34,0.71,0.32,0.23,302.89,303.15,285.15,0.0,0.0,301.34,0.62,0.2,0.2,303.03,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.04,301.34,284.95,295.49,295.32,301.34,303.03,301.34,1.0,0.49,0.0,0.0,1.0,1.0,1.94,0.0,1.94,-0.44,1.0,0.0,0.0,222.19,209.0,2.34,0.0,1155.18,0.0,281.16,288.73,295.15,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18323100.0,302.89,303.15,285.15,0.0,0.0,301.34,0.86,0.55,0.5,302.91,303.15,285.15,0.0,0.0,301.34,0.93,0.67,0.64,302.9,303.15,285.15,0.0,0.0,301.34,0.72,0.31,0.22,302.89,303.15,285.15,0.0,0.0,301.34,0.62,0.2,0.19,303.03,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.03,301.34,284.95,295.48,295.38,301.34,303.03,301.34,1.0,0.47,0.0,0.0,1.0,1.0,1.9,0.0,1.9,-0.43,1.0,0.0,0.0,197.79,173.0,1.26,0.0,1031.64,0.0,281.16,288.73,295.21,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18323400.0,302.89,303.15,285.15,0.0,0.0,301.34,0.88,0.54,0.49,302.91,303.15,285.15,0.0,0.0,301.34,0.95,0.66,0.63,302.9,303.15,285.15,0.0,0.0,301.34,0.73,0.3,0.21,302.89,303.15,285.15,0.0,0.0,301.34,0.63,0.19,0.18,303.04,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.03,301.34,284.95,295.47,295.42,301.34,303.04,301.34,1.0,0.45,0.0,0.0,1.0,1.0,1.86,0.0,1.86,-0.42,1.0,0.0,0.0,170.06,149.0,0.54,0.0,901.5,0.0,281.16,288.73,295.27,295.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18323700.0,302.89,303.15,285.15,0.0,0.0,301.33,0.91,0.53,0.48,302.9,303.15,285.15,0.0,0.0,301.33,0.98,0.65,0.62,302.91,303.15,285.15,0.0,0.0,301.33,0.75,0.29,0.21,302.9,303.15,285.15,0.0,0.0,301.33,0.64,0.18,0.18,303.04,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.02,301.33,284.95,295.46,295.45,301.33,303.04,301.33,1.0,0.42,0.0,0.0,1.0,1.0,1.81,0.0,1.81,-0.41,1.0,0.0,0.0,141.63,113.0,0.0,0.0,774.68,0.0,281.16,288.73,295.32,295.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18324000.0,302.89,303.15,285.15,0.0,0.0,301.33,0.95,0.52,0.47,302.91,303.15,285.15,0.0,0.0,301.33,1.0,0.65,0.6,302.91,303.15,285.15,0.0,0.0,301.33,0.77,0.28,0.2,302.9,303.15,285.15,0.0,0.0,301.33,0.65,0.17,0.17,303.04,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.02,301.33,284.95,295.45,295.45,301.33,303.04,301.33,1.0,0.39,0.0,0.0,1.0,1.0,1.74,0.0,1.74,-0.39,1.0,0.0,0.0,114.9,77.0,0.0,0.0,643.92,0.0,281.16,288.73,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18324300.0,302.89,303.15,285.15,0.0,0.0,301.32,0.97,0.51,0.46,302.92,303.15,285.15,0.0,0.0,301.32,1.0,0.64,0.54,302.91,303.15,285.15,0.0,0.0,301.32,0.79,0.28,0.2,302.91,303.15,285.15,0.0,0.0,301.32,0.66,0.16,0.16,303.04,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.02,301.32,284.95,295.44,295.44,301.32,303.04,301.32,1.0,0.37,0.0,0.0,1.0,1.0,1.65,0.0,1.65,-0.37,1.0,0.0,0.0,96.9,83.0,0.0,0.0,528.76,0.0,281.16,288.73,295.39,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18324600.0,302.89,303.15,285.15,0.0,0.0,301.32,0.96,0.5,0.46,302.93,303.15,285.15,0.0,0.0,301.32,1.0,0.63,0.55,302.92,303.15,285.15,0.0,0.0,301.32,0.78,0.27,0.19,302.91,303.15,285.15,0.0,0.0,301.32,0.65,0.16,0.15,303.05,303.15,285.15,0.0,0.0,301.32,0.0,0.0,0.02,301.32,284.95,295.42,295.42,301.32,303.05,301.32,1.0,0.37,0.0,0.0,1.0,1.0,1.64,0.0,1.64,-0.37,1.0,0.0,0.0,99.49,104.0,0.0,0.0,528.66,0.0,281.16,288.73,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18324900.0,302.89,303.15,285.15,0.0,0.0,301.32,0.94,0.5,0.45,302.92,303.15,285.15,0.0,0.0,301.32,1.0,0.63,0.57,302.92,303.15,285.15,0.0,0.0,301.32,0.76,0.26,0.19,302.91,303.15,285.15,0.0,0.0,301.32,0.63,0.15,0.14,303.05,303.15,285.15,0.0,0.0,301.32,0.0,0.0,0.02,301.32,284.95,295.41,295.41,301.32,303.05,301.32,1.0,0.37,0.0,0.0,1.0,1.0,1.64,0.0,1.64,-0.37,1.0,0.0,0.0,105.98,113.0,0.0,0.0,549.11,0.0,281.16,288.73,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18325200.0,302.89,303.15,285.15,0.0,0.0,301.31,0.92,0.49,0.44,302.9,303.15,285.15,0.0,0.0,301.31,0.99,0.62,0.58,302.92,303.15,285.15,0.0,0.0,301.31,0.74,0.25,0.18,302.92,303.15,285.15,0.0,0.0,301.31,0.61,0.14,0.14,303.05,303.15,285.15,0.0,0.0,301.32,0.0,0.0,0.02,301.31,284.95,295.39,295.39,301.31,303.05,301.31,1.0,0.38,0.0,0.0,1.0,1.0,1.63,0.0,1.63,-0.37,1.0,0.0,0.0,114.16,119.0,0.0,0.0,566.76,0.0,281.16,288.73,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18325500.0,302.89,303.15,285.15,0.0,0.0,301.31,0.9,0.48,0.43,302.9,303.15,285.15,0.0,0.0,301.31,0.98,0.61,0.58,302.92,303.15,285.15,0.0,0.0,301.31,0.73,0.25,0.18,302.92,303.15,285.15,0.0,0.0,301.31,0.59,0.13,0.13,303.05,303.15,285.15,0.0,0.0,301.31,0.0,0.0,0.02,301.31,284.95,295.37,295.37,301.3,303.05,301.31,1.0,0.38,0.0,0.0,1.0,1.0,1.6,0.0,1.6,-0.36,1.0,0.0,0.0,122.98,128.0,0.0,0.0,571.15,0.0,281.16,288.73,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18325800.0,302.89,303.15,285.15,0.0,0.0,301.3,0.88,0.47,0.43,302.89,303.15,285.15,0.0,0.0,301.3,0.96,0.6,0.57,302.92,303.15,285.15,0.0,0.0,301.3,0.71,0.24,0.17,302.92,303.15,285.15,0.0,0.0,301.3,0.57,0.13,0.12,303.05,303.15,285.15,0.0,0.0,301.31,0.0,0.0,0.02,301.3,284.95,295.36,295.36,301.3,303.05,301.3,1.0,0.39,0.0,0.0,1.0,1.0,1.57,0.0,1.57,-0.36,1.0,0.0,0.0,130.95,134.0,0.0,0.0,572.89,0.0,281.16,288.74,295.39,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18326100.0,302.89,303.15,285.15,0.0,0.0,301.29,0.86,0.46,0.42,302.89,303.15,285.15,0.0,0.0,301.29,0.94,0.59,0.56,302.92,303.15,285.15,0.0,0.0,301.29,0.69,0.23,0.17,302.92,303.15,285.15,0.0,0.0,301.29,0.55,0.12,0.12,303.05,303.15,285.15,0.0,0.0,301.3,0.0,0.0,0.02,301.29,284.95,295.34,295.34,301.29,303.05,301.29,1.0,0.39,0.0,0.0,1.0,1.0,1.54,0.0,1.54,-0.35,1.0,0.0,0.0,138.63,143.0,0.0,0.0,573.54,0.0,281.16,288.74,295.37,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18326400.0,302.89,303.15,285.15,0.0,0.0,301.29,0.85,0.45,0.41,302.89,303.15,285.15,0.0,0.0,301.29,0.93,0.58,0.55,302.92,303.15,285.15,0.0,0.0,301.29,0.68,0.22,0.16,302.92,303.15,285.15,0.0,0.0,301.29,0.53,0.11,0.11,303.05,303.15,285.15,0.0,0.0,301.29,0.0,0.0,0.02,301.29,284.95,295.32,295.32,301.28,303.05,301.29,1.0,0.4,0.0,0.0,1.0,1.0,1.51,0.0,1.51,-0.35,1.0,0.0,0.0,146.2,152.0,0.0,0.0,573.61,0.0,281.16,288.74,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18326700.0,302.89,303.15,285.15,0.0,0.0,301.28,0.85,0.44,0.4,302.89,303.15,285.15,0.0,0.0,301.28,0.92,0.57,0.54,302.93,303.15,285.15,0.0,0.0,301.28,0.67,0.22,0.16,302.93,303.15,285.15,0.0,0.0,301.28,0.52,0.1,0.1,303.05,303.15,285.15,0.0,0.0,301.28,0.0,0.0,0.02,301.28,284.95,295.3,295.3,301.27,303.05,301.28,1.0,0.39,0.0,0.0,1.0,1.0,1.48,0.0,1.48,-0.34,1.0,0.0,0.0,144.5,128.0,0.0,0.0,547.73,0.0,281.16,288.74,295.34,295.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18327000.0,302.89,303.15,285.15,0.0,0.0,301.27,0.86,0.43,0.39,302.89,303.15,285.15,0.0,0.0,301.27,0.95,0.56,0.54,302.93,303.15,285.15,0.0,0.0,301.27,0.68,0.21,0.15,302.93,303.15,285.15,0.0,0.0,301.27,0.52,0.1,0.1,303.05,303.15,285.15,0.0,0.0,301.27,0.0,0.0,0.02,301.27,284.95,295.28,295.28,301.26,303.05,301.27,1.0,0.37,0.0,0.0,1.0,1.0,1.44,0.0,1.44,-0.33,1.0,0.0,0.0,124.29,104.0,0.0,0.0,473.13,0.0,281.16,288.74,295.33,295.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18327300.0,302.89,303.15,285.15,0.0,0.0,301.26,0.89,0.43,0.39,302.89,303.15,285.15,0.0,0.0,301.26,0.98,0.55,0.53,302.93,303.15,285.15,0.0,0.0,301.26,0.7,0.2,0.14,302.93,303.15,285.15,0.0,0.0,301.26,0.53,0.09,0.09,303.05,303.15,285.15,0.0,0.0,301.27,0.0,0.0,0.02,301.26,284.95,295.27,295.27,301.25,303.05,301.26,1.0,0.34,0.0,0.0,1.0,1.0,1.39,0.0,1.39,-0.32,1.0,0.0,0.0,98.71,68.0,0.0,0.0,388.56,0.0,281.15,288.74,295.31,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18327600.0,302.89,303.15,285.15,0.0,0.0,301.25,0.94,0.42,0.38,302.89,303.15,285.15,0.0,0.0,301.25,1.0,0.55,0.48,302.93,303.15,285.15,0.0,0.0,301.25,0.73,0.2,0.14,302.94,303.15,285.15,0.0,0.0,301.25,0.54,0.08,0.08,303.05,303.15,285.15,0.0,0.0,301.26,0.0,0.0,0.01,301.25,284.95,295.25,295.25,301.24,303.05,301.25,1.0,0.3,0.0,0.0,1.0,1.0,1.31,0.0,1.31,-0.3,1.0,0.0,0.0,74.46,44.0,0.0,0.0,294.64,0.0,281.15,288.74,295.3,295.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18327900.0,302.89,303.15,285.15,0.0,0.0,301.23,0.97,0.41,0.37,302.91,303.15,285.15,0.0,0.0,301.23,1.0,0.54,0.44,302.93,303.15,285.15,0.0,0.0,301.23,0.74,0.19,0.13,302.94,303.15,285.15,0.0,0.0,301.23,0.54,0.08,0.07,303.05,303.15,285.15,0.0,0.0,301.25,0.0,0.0,0.01,301.23,284.95,295.24,295.24,301.21,303.05,301.23,1.0,0.28,0.0,0.0,1.0,1.0,1.23,0.0,1.23,-0.29,1.0,0.0,0.0,62.29,68.0,0.0,0.0,236.91,0.0,281.15,288.74,295.28,295.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18328200.0,302.89,303.15,285.15,0.0,0.0,301.22,0.93,0.4,0.36,302.91,303.15,285.15,0.0,0.0,301.22,1.0,0.53,0.48,302.94,303.15,285.15,0.0,0.0,301.22,0.71,0.18,0.13,302.94,303.15,285.15,0.0,0.0,301.22,0.51,0.07,0.07,303.05,303.15,285.15,0.0,0.0,301.23,0.0,0.0,0.01,301.22,284.95,295.22,295.22,301.22,303.05,301.22,1.0,0.3,0.0,0.0,1.0,1.0,1.27,0.0,1.27,-0.3,1.0,0.0,0.0,73.99,89.0,0.71,0.0,275.48,0.0,281.15,288.74,295.27,295.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18328500.0,302.89,303.15,285.15,0.0,0.0,301.22,0.89,0.39,0.35,302.89,303.15,285.15,0.0,0.0,301.22,0.98,0.52,0.49,302.94,303.15,285.15,0.0,0.0,301.22,0.68,0.17,0.12,302.94,303.15,285.15,0.0,0.0,301.22,0.47,0.06,0.06,303.05,303.15,285.15,0.0,0.0,301.23,0.0,0.0,0.01,301.22,284.95,295.21,295.21,301.22,303.05,301.22,1.0,0.31,0.0,0.0,1.0,1.0,1.26,0.0,1.26,-0.3,1.0,0.0,0.0,87.06,98.0,0.0,0.0,301.57,0.0,281.15,288.74,295.25,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18328800.0,302.89,303.15,285.15,0.0,0.0,301.21,0.86,0.38,0.35,302.88,303.15,285.15,0.0,0.0,301.21,0.95,0.51,0.49,302.94,303.15,285.15,0.0,0.0,301.21,0.66,0.17,0.12,302.95,303.15,285.15,0.0,0.0,301.21,0.43,0.06,0.06,303.05,303.15,285.15,0.0,0.0,301.22,0.0,0.0,0.02,301.21,284.95,295.21,295.21,301.21,303.05,301.21,1.0,0.32,0.0,0.0,1.0,1.0,1.23,0.0,1.23,-0.29,1.0,0.0,0.0,97.86,104.0,0.0,0.0,312.23,0.0,281.15,288.74,295.24,295.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18329100.0,302.89,303.15,285.15,0.0,0.0,301.2,0.84,0.37,0.34,302.88,303.15,285.15,0.0,0.0,301.2,0.93,0.5,0.48,302.94,303.15,285.15,0.0,0.0,301.2,0.64,0.16,0.12,302.95,303.15,285.15,0.0,0.0,301.21,0.4,0.05,0.05,303.05,303.15,285.15,0.0,0.0,301.21,0.0,0.0,0.02,301.2,284.95,295.2,295.2,301.2,303.05,301.2,1.0,0.33,0.0,0.0,1.0,1.0,1.2,0.0,1.2,-0.28,1.0,0.0,0.0,105.0,98.0,0.0,0.0,314.17,0.0,281.15,288.74,295.23,295.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18329400.0,302.89,303.15,285.15,0.0,0.0,301.19,0.86,0.37,0.33,302.87,303.15,285.15,0.0,0.0,301.19,0.95,0.49,0.47,302.94,303.15,285.15,0.0,0.0,301.19,0.64,0.15,0.11,302.95,303.15,285.15,0.0,0.0,301.19,0.39,0.04,0.04,303.05,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.02,301.19,284.95,295.19,295.19,301.19,303.05,301.19,1.0,0.31,0.0,0.0,1.0,1.0,1.16,0.0,1.16,-0.28,1.0,0.0,0.0,92.19,74.0,0.0,0.0,272.91,0.0,281.15,288.74,295.22,295.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18329700.0,302.89,303.15,285.15,0.0,0.0,301.18,0.89,0.36,0.32,302.87,303.15,285.15,0.0,0.0,301.18,0.99,0.48,0.46,302.94,303.15,285.15,0.0,0.0,301.18,0.67,0.15,0.1,302.95,303.15,285.15,0.0,0.0,301.18,0.38,0.04,0.04,303.05,303.15,285.15,0.0,0.0,301.19,0.0,0.0,0.01,301.18,284.95,295.19,295.19,301.17,303.05,301.18,1.0,0.28,0.0,0.0,1.0,1.0,1.12,0.0,1.12,-0.27,1.0,0.0,0.0,70.05,38.0,0.0,0.0,214.76,0.0,281.15,288.74,295.21,295.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18330000.0,302.89,303.15,285.15,0.0,0.0,301.16,0.94,0.35,0.32,302.88,303.15,285.15,0.0,0.0,301.16,1.0,0.47,0.4,302.94,303.15,285.15,0.0,0.0,301.16,0.7,0.14,0.1,302.95,303.15,285.15,0.0,0.0,301.16,0.38,0.03,0.03,303.05,303.15,285.15,0.0,0.0,301.18,0.0,0.0,0.01,301.16,284.95,295.18,295.18,301.13,303.05,301.16,1.0,0.25,0.0,0.0,1.0,1.0,1.02,0.0,1.02,-0.25,1.0,0.0,0.0,50.87,25.0,0.0,0.0,150.03,0.0,281.15,288.74,295.2,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18330300.0,302.89,303.15,285.15,0.0,0.0,301.13,0.95,0.34,0.31,302.9,303.15,285.15,0.0,0.0,301.13,1.0,0.47,0.39,302.94,303.15,285.15,0.0,0.0,301.13,0.69,0.13,0.09,302.95,303.15,285.15,0.0,0.0,301.13,0.34,0.02,0.02,303.05,303.15,285.15,0.0,0.0,301.17,0.0,0.0,0.01,301.13,284.95,295.18,295.18,301.12,303.05,301.13,1.0,0.24,0.0,0.0,1.0,1.0,0.99,0.0,0.99,-0.24,1.0,0.0,0.0,48.07,64.0,0.0,0.0,135.82,0.0,281.15,288.74,295.2,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18330600.0,302.89,303.15,285.15,0.0,0.0,301.13,0.9,0.33,0.3,302.88,303.15,285.15,0.0,0.0,301.13,1.0,0.46,0.43,302.94,303.15,285.15,0.0,0.0,301.13,0.66,0.13,0.09,302.96,303.15,285.15,0.0,0.0,301.13,0.0,0.02,0.02,303.06,303.15,285.15,0.0,0.0,301.15,0.0,0.0,0.01,301.13,284.95,295.17,295.17,301.13,303.06,301.13,1.0,0.26,0.0,0.0,1.0,1.0,1.02,0.0,1.02,-0.25,1.0,0.0,0.0,57.75,70.0,1.1,0.0,160.74,0.0,281.15,288.74,295.19,295.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18330900.0,302.89,303.15,285.15,0.0,0.0,301.12,0.86,0.32,0.29,302.87,303.15,285.15,0.0,0.0,301.12,0.97,0.45,0.42,302.94,303.15,285.15,0.0,0.0,301.12,0.62,0.12,0.09,302.96,303.15,285.15,0.0,0.0,301.12,0.0,0.01,0.01,303.05,303.15,285.15,0.0,0.0,301.14,0.0,0.0,0.01,301.12,284.95,295.16,295.16,301.12,303.05,301.12,1.0,0.27,0.0,0.0,1.0,1.0,0.99,0.0,0.99,-0.24,1.0,0.0,0.0,68.93,79.0,0.0,0.0,172.63,0.0,281.15,288.74,295.18,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18331200.0,302.89,303.15,285.15,0.0,0.0,301.11,0.84,0.31,0.29,302.86,303.15,285.15,0.0,0.0,301.11,0.94,0.44,0.42,302.94,303.15,285.15,0.0,0.0,301.11,0.6,0.11,0.08,302.96,303.15,285.15,0.0,0.0,301.12,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,301.12,0.0,0.0,0.01,301.11,284.95,295.15,295.15,301.09,303.05,301.11,1.0,0.27,0.0,0.0,1.0,1.0,0.96,0.0,0.96,-0.24,1.0,0.0,0.0,74.38,58.0,0.0,0.0,171.27,0.0,281.15,288.74,295.17,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18331500.0,302.89,303.15,285.15,0.0,0.0,301.09,0.87,0.31,0.28,302.86,303.15,285.15,0.0,0.0,301.09,0.97,0.43,0.41,302.94,303.15,285.15,0.0,0.0,301.09,0.61,0.1,0.08,302.96,303.15,285.15,0.0,0.0,301.11,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,301.11,0.0,0.0,0.01,301.09,284.95,295.11,295.11,301.07,303.05,301.09,1.0,0.25,0.0,0.0,1.0,1.0,0.93,0.0,0.93,-0.23,1.0,0.0,0.0,60.85,34.0,0.0,0.0,141.18,0.0,281.15,288.75,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18331800.0,302.89,303.15,285.15,0.0,0.0,301.06,0.91,0.3,0.27,302.86,303.15,285.15,0.0,0.0,301.06,1.0,0.42,0.38,302.94,303.15,285.15,0.0,0.0,301.06,0.63,0.1,0.07,302.95,303.15,285.15,0.0,0.0,301.09,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,301.09,0.0,0.0,0.01,301.06,284.95,295.04,295.04,301.02,303.05,301.06,1.0,0.22,0.0,0.0,1.0,1.0,0.87,0.0,0.87,-0.22,1.0,0.0,0.0,44.89,25.0,0.0,0.0,104.85,0.0,281.15,288.75,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18332100.0,302.89,303.15,285.15,0.0,0.0,301.01,0.93,0.29,0.26,302.87,303.15,285.15,0.0,0.0,301.01,1.0,0.41,0.34,302.94,303.15,285.15,0.0,0.0,301.01,0.63,0.09,0.07,302.95,303.15,285.15,0.0,0.0,301.07,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,301.07,0.0,0.0,0.01,301.01,284.95,294.93,294.93,300.95,303.05,301.01,1.0,0.2,0.0,0.0,1.0,1.0,0.81,0.0,0.81,-0.21,1.0,0.0,0.0,37.46,25.0,0.0,0.0,82.67,0.0,281.15,288.75,295.09,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18332400.0,302.89,303.15,285.15,0.0,0.0,300.96,0.93,0.28,0.25,302.88,303.15,285.15,0.0,0.0,300.96,1.0,0.4,0.33,302.94,303.15,285.15,0.0,0.0,300.96,0.63,0.08,0.06,302.95,303.15,285.15,0.0,0.0,301.04,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,301.04,0.0,0.0,0.01,300.96,284.95,294.8,294.8,300.89,303.05,300.95,1.0,0.2,0.0,0.0,1.0,1.0,0.78,0.0,0.78,-0.2,1.0,0.0,0.0,34.6,31.0,0.0,0.0,73.14,0.0,281.15,288.75,295.02,295.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18332700.0,302.88,303.15,285.15,0.0,0.0,300.9,0.91,0.27,0.24,302.87,303.15,285.15,0.0,0.0,300.9,1.0,0.39,0.34,302.94,303.15,285.15,0.0,0.0,300.91,0.61,0.08,0.06,302.94,303.15,285.15,0.0,0.0,301.0,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,301.0,0.0,0.0,0.01,300.91,284.95,294.65,294.65,300.85,303.05,300.9,1.0,0.2,0.0,0.0,1.0,1.0,0.77,0.0,0.77,-0.2,1.0,0.0,0.0,35.72,40.0,0.0,0.0,73.44,0.0,281.15,288.75,294.93,294.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18333000.0,302.88,303.15,285.15,0.0,0.0,300.85,0.91,0.26,0.24,302.86,303.15,285.15,0.0,0.0,300.85,1.0,0.38,0.33,302.94,303.15,285.15,0.0,0.0,300.86,0.59,0.07,0.05,302.94,303.15,285.15,0.0,0.0,300.96,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,300.96,0.0,0.0,0.01,300.86,284.95,294.51,294.51,300.78,303.05,300.85,1.0,0.19,0.0,0.0,1.0,1.0,0.74,0.0,0.74,-0.2,1.0,0.0,0.0,33.65,25.0,0.0,0.0,66.25,0.0,281.15,288.75,294.82,294.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18333300.0,302.88,303.15,285.15,0.0,0.0,300.79,0.91,0.25,0.23,302.86,303.15,285.15,0.0,0.0,300.79,1.0,0.37,0.31,302.94,303.15,285.15,0.0,0.0,300.8,0.58,0.06,0.05,302.93,303.15,285.15,0.0,0.0,300.92,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,300.92,0.0,0.0,0.01,300.79,284.95,294.37,294.37,300.71,303.05,300.79,1.0,0.18,0.0,0.0,1.0,1.0,0.71,0.0,0.71,-0.19,1.0,0.0,0.0,31.09,28.0,0.0,0.0,58.32,0.0,281.15,288.75,294.71,294.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18333600.0,302.87,303.15,285.15,0.0,0.0,300.74,0.9,0.24,0.22,302.85,303.15,285.15,0.0,0.0,300.74,1.0,0.36,0.31,302.94,303.15,285.15,0.0,0.0,300.74,0.55,0.06,0.04,302.93,303.15,285.15,0.0,0.0,300.87,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,300.87,0.0,0.0,0.01,300.74,284.95,294.25,294.25,300.66,303.04,300.73,1.0,0.18,0.0,0.0,1.0,1.0,0.69,0.0,0.69,-0.19,1.0,0.0,0.0,30.44,25.0,0.0,0.0,54.83,0.0,281.15,288.75,294.59,294.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18333900.0,302.87,303.15,285.15,0.0,0.0,300.68,0.9,0.23,0.21,302.84,303.15,285.15,0.0,0.0,300.68,1.0,0.35,0.3,302.94,303.15,285.15,0.0,0.0,300.68,0.53,0.05,0.04,302.92,303.15,285.15,0.0,0.0,300.82,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,300.82,0.0,0.0,0.01,300.68,284.95,294.16,294.16,300.6,303.04,300.68,1.0,0.18,0.0,0.0,1.0,1.0,0.67,0.0,0.67,-0.18,1.0,0.0,0.0,28.93,25.0,0.0,0.0,49.71,0.0,281.15,288.75,294.47,294.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18334200.0,302.87,303.15,285.15,0.0,0.0,300.63,0.89,0.22,0.2,302.83,303.15,285.15,0.0,0.0,300.63,1.0,0.34,0.3,302.94,303.15,285.15,0.0,0.0,300.63,0.5,0.04,0.03,302.91,303.15,285.15,0.0,0.0,300.77,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,300.77,0.0,0.0,0.0,300.63,284.95,294.11,294.11,300.56,303.04,300.62,1.0,0.17,0.0,0.0,1.0,1.0,0.64,0.0,0.64,-0.18,1.0,0.0,0.0,27.98,25.0,0.0,0.0,45.96,0.0,281.15,288.75,294.37,294.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18334500.0,302.87,303.15,285.15,0.0,0.0,300.58,0.88,0.21,0.19,302.83,303.15,285.15,0.0,0.0,300.58,1.0,0.33,0.3,302.94,303.15,285.15,0.0,0.0,300.59,0.47,0.03,0.03,302.91,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,300.58,284.95,294.1,294.1,300.53,303.04,300.58,1.0,0.17,0.0,0.0,1.0,1.0,0.62,0.0,0.62,-0.18,1.0,0.0,0.0,27.36,25.0,0.0,0.0,43.02,0.0,281.15,288.75,294.29,294.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18334800.0,302.87,303.15,285.15,0.0,0.0,300.55,0.87,0.2,0.18,302.82,303.15,285.15,0.0,0.0,300.55,1.0,0.31,0.29,302.94,303.15,285.15,0.0,0.0,300.56,0.42,0.03,0.02,302.9,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.55,284.95,294.15,294.15,300.52,303.04,300.55,1.0,0.17,0.0,0.0,1.0,1.0,0.61,0.0,0.61,-0.17,1.0,0.0,0.0,26.95,25.0,0.0,0.0,40.59,0.0,281.15,288.75,294.24,294.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18335100.0,302.87,303.15,285.15,0.0,0.0,300.54,0.86,0.19,0.18,302.81,303.15,285.15,0.0,0.0,300.54,0.99,0.3,0.29,302.94,303.15,285.15,0.0,0.0,300.54,0.37,0.02,0.02,302.9,303.15,285.15,0.0,0.0,300.64,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,300.64,0.0,0.0,0.0,300.54,284.95,294.23,294.23,300.52,303.03,300.53,1.0,0.16,0.0,0.0,1.0,1.0,0.58,0.0,0.58,-0.17,1.0,0.0,0.0,26.91,25.0,0.0,0.0,38.05,0.0,281.15,288.75,294.23,294.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18335400.0,302.87,303.15,285.15,0.0,0.0,300.52,0.84,0.19,0.17,302.81,303.15,285.15,0.0,0.0,300.52,0.98,0.29,0.28,302.95,303.15,285.15,0.0,0.0,300.53,0.0,0.01,0.01,302.9,303.15,285.15,0.0,0.0,300.61,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,300.61,0.0,0.0,0.0,300.52,284.95,294.32,294.32,300.51,303.03,300.52,1.0,0.16,0.0,0.0,1.0,1.0,0.56,0.0,0.56,-0.16,1.0,0.0,0.0,26.97,25.0,0.0,0.0,35.32,0.0,281.15,288.75,294.25,294.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18335700.0,302.88,303.15,285.15,0.0,0.0,300.51,0.83,0.18,0.16,302.82,303.15,285.15,0.0,0.0,300.51,0.97,0.28,0.27,302.95,303.15,285.15,0.0,0.0,300.52,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.51,284.95,294.4,294.4,300.49,303.03,300.51,1.0,0.16,0.0,0.0,1.0,1.0,0.52,0.0,0.52,-0.15,1.0,0.0,0.0,27.21,25.0,0.0,0.0,32.32,0.0,281.15,288.75,294.28,294.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18336000.0,302.89,303.15,285.15,0.0,0.0,300.5,0.82,0.17,0.15,302.82,303.15,285.15,0.0,0.0,300.5,0.96,0.27,0.26,302.96,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,300.5,284.95,294.48,294.48,300.49,303.04,300.5,1.0,0.16,0.0,0.0,1.0,1.0,0.5,0.0,0.5,-0.15,1.0,0.0,0.0,26.92,25.0,0.0,0.0,30.13,0.0,281.15,288.75,294.33,294.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18336300.0,302.89,303.15,285.15,0.0,0.0,300.5,0.8,0.16,0.15,302.83,303.15,285.15,0.0,0.0,300.5,0.94,0.26,0.25,302.97,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,300.5,284.95,294.57,294.57,300.49,303.04,300.5,1.0,0.15,0.0,0.0,1.0,1.0,0.48,0.0,0.48,-0.14,1.0,0.0,0.0,26.71,25.0,0.0,0.0,28.2,0.0,281.15,288.75,294.39,294.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18336600.0,302.9,303.15,285.15,0.0,0.0,300.49,0.79,0.15,0.14,302.84,303.15,285.15,0.0,0.0,300.49,0.93,0.25,0.24,302.97,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,300.49,284.95,294.65,294.65,300.49,303.04,300.49,1.0,0.15,0.0,0.0,1.0,1.0,0.46,0.0,0.46,-0.14,1.0,0.0,0.0,26.56,25.0,0.0,0.0,26.44,0.0,281.15,288.75,294.46,294.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18336900.0,302.91,303.15,285.15,0.0,0.0,300.49,0.78,0.15,0.13,302.84,303.15,285.15,0.0,0.0,300.49,0.91,0.24,0.23,302.97,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.52,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,300.52,0.0,0.0,0.0,300.49,284.95,294.73,294.73,300.48,303.04,300.49,1.0,0.15,0.0,0.0,1.0,1.0,0.44,0.0,0.44,-0.14,1.0,0.0,0.0,26.44,25.0,0.0,0.0,24.82,0.0,281.15,288.75,294.53,294.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18337200.0,302.92,303.15,285.15,0.0,0.0,300.48,0.76,0.14,0.13,302.85,303.15,285.15,0.0,0.0,300.48,0.9,0.23,0.22,302.97,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,300.48,284.95,294.82,294.82,300.48,303.04,300.48,1.0,0.15,0.0,0.0,1.0,1.0,0.42,0.0,0.42,-0.13,1.0,0.0,0.0,26.35,25.0,0.0,0.0,23.33,0.0,281.15,288.76,294.6,294.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18337500.0,302.93,303.15,285.15,0.0,0.0,300.48,0.75,0.13,0.12,302.86,303.15,285.15,0.0,0.0,300.48,0.89,0.22,0.21,302.97,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,300.48,284.95,294.9,294.9,300.49,303.05,300.48,1.0,0.15,0.0,0.0,1.0,1.0,0.41,0.0,0.41,-0.13,1.0,0.0,0.0,26.25,25.0,1.32,0.0,21.97,0.0,281.15,288.76,294.68,294.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18337800.0,302.94,303.15,285.15,0.0,0.0,300.48,0.74,0.13,0.12,302.87,303.15,285.15,0.0,0.0,300.48,0.88,0.21,0.2,302.98,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,300.48,284.95,294.98,294.98,300.5,303.05,300.48,1.0,0.15,0.0,0.0,1.0,1.0,0.39,0.0,0.39,-0.12,1.0,0.0,0.0,26.15,25.0,4.16,0.0,20.75,0.0,281.15,288.76,294.76,294.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18338100.0,302.96,303.15,285.15,0.0,0.0,300.49,0.73,0.12,0.11,302.88,303.15,285.15,0.0,0.0,300.49,0.87,0.2,0.2,302.98,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.49,284.95,295.07,295.07,300.52,303.05,300.49,1.0,0.14,0.0,0.0,1.0,1.0,0.38,0.0,0.38,-0.12,1.0,0.0,0.0,26.04,25.0,7.2,0.0,19.68,0.0,281.15,288.76,294.84,294.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18338400.0,302.99,303.15,285.15,0.0,0.0,300.5,0.73,0.12,0.11,302.89,303.15,285.15,0.0,0.0,300.5,0.86,0.2,0.19,302.99,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.06,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.5,284.95,295.15,295.15,300.54,303.06,300.5,1.0,0.14,0.0,0.0,1.0,1.0,0.36,0.0,0.36,-0.12,1.0,0.0,0.0,25.92,25.0,9.67,0.0,18.77,0.0,281.15,288.76,294.92,294.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18338700.0,303.02,303.15,285.15,0.0,0.0,300.51,0.72,0.12,0.11,302.9,303.15,285.15,0.0,0.0,300.51,0.85,0.19,0.18,303.0,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,303.06,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,300.51,284.95,295.23,295.23,300.55,303.06,300.51,1.0,0.14,0.0,0.0,1.0,1.0,0.35,0.0,0.35,-0.11,1.0,0.0,0.0,25.78,25.0,10.63,0.0,18.03,0.0,281.15,288.76,295.01,295.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18339000.0,303.06,303.15,285.15,0.0,0.0,300.52,0.72,0.12,0.11,302.92,303.15,285.15,0.0,0.0,300.52,0.84,0.18,0.17,303.01,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,303.07,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,300.52,284.95,295.29,295.29,300.56,303.07,300.52,1.0,0.14,0.0,0.0,1.0,1.0,0.35,0.0,0.35,-0.11,1.0,0.0,0.0,25.64,25.0,10.12,0.0,17.47,0.0,281.15,288.76,295.08,295.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18339300.0,303.11,303.15,285.15,0.0,0.0,300.54,0.73,0.12,0.11,302.93,303.15,285.15,0.0,0.0,300.54,0.83,0.18,0.17,303.02,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,300.54,284.95,295.35,295.35,300.58,303.08,300.54,1.0,0.14,0.0,0.0,1.0,1.0,0.34,0.0,0.34,-0.11,1.0,0.0,0.0,25.49,25.0,10.2,0.0,17.1,0.0,281.15,288.76,295.16,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18339600.0,303.15,303.15,285.15,0.0,0.0,300.55,0.74,0.12,0.11,302.95,303.15,285.15,0.0,0.0,300.55,0.82,0.17,0.16,303.03,303.15,285.15,0.0,0.0,300.52,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,300.52,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.52,0.0,0.0,0.0,300.55,284.95,295.41,295.41,300.6,303.08,300.55,1.0,0.14,0.0,0.0,1.0,1.0,0.34,0.0,0.34,-0.11,1.0,0.0,0.0,25.35,25.0,12.39,0.0,16.87,0.0,281.15,288.76,295.23,295.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18339900.0,303.19,303.15,285.15,0.0,0.0,300.57,0.75,0.13,0.12,302.96,303.15,285.15,0.0,0.0,300.57,0.81,0.17,0.16,303.05,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,300.57,284.95,295.47,295.47,300.64,303.09,300.57,1.0,0.14,0.0,0.0,1.0,1.0,0.34,0.0,0.34,-0.11,1.0,0.0,0.0,25.23,25.0,16.84,0.0,16.77,0.0,281.15,288.76,295.29,295.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18340200.0,303.23,303.15,285.15,0.0,0.0,300.59,0.76,0.13,0.12,302.98,303.15,285.15,0.0,0.0,300.59,0.81,0.16,0.16,303.06,303.15,285.15,0.0,0.0,300.54,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,300.54,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.54,0.0,0.0,0.0,300.59,284.95,295.52,295.52,300.69,303.1,300.6,1.0,0.14,0.0,0.0,1.0,1.0,0.34,0.0,0.34,-0.11,1.0,0.0,0.0,25.11,25.0,22.33,0.0,16.77,0.0,281.15,288.76,295.35,295.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18340500.0,303.26,303.15,285.15,0.0,0.0,300.63,0.77,0.14,0.13,303.0,303.15,285.15,0.0,0.0,300.63,0.8,0.16,0.15,303.08,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,303.11,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,300.63,284.95,295.59,295.59,300.74,303.11,300.63,1.0,0.14,0.0,0.0,1.0,1.0,0.34,0.0,0.34,-0.11,1.0,0.0,0.0,24.99,25.0,27.83,0.0,16.91,0.0,281.15,288.76,295.42,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18340800.0,303.3,303.15,285.15,0.0,0.0,300.68,0.79,0.15,0.13,303.02,303.15,285.15,0.0,0.0,300.68,0.8,0.16,0.15,303.1,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,303.06,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,303.12,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.67,284.95,295.67,295.67,300.86,303.22,300.68,1.0,0.14,0.0,0.0,1.0,1.0,0.35,0.0,0.35,-0.11,1.0,0.0,0.0,24.87,25.0,45.08,0.0,17.19,0.0,281.15,288.76,295.48,295.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18341100.0,303.34,303.15,285.15,0.0,0.0,300.75,0.8,0.16,0.14,303.04,303.15,285.15,0.0,0.0,300.75,0.8,0.15,0.15,303.11,303.15,285.15,0.0,0.0,300.62,0.0,0.0,0.0,303.07,303.15,285.15,0.0,0.0,300.62,0.0,0.0,0.0,303.13,303.15,285.15,0.0,0.0,300.62,0.0,0.0,0.0,300.75,284.95,295.76,295.76,300.99,303.34,300.76,1.0,0.14,0.0,0.0,1.0,1.0,0.36,0.0,0.36,-0.11,1.0,0.0,0.0,24.74,25.0,59.62,0.0,17.62,0.0,281.15,288.76,295.56,295.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18341400.0,303.38,303.15,285.15,0.0,0.0,300.83,0.82,0.17,0.15,303.06,303.15,285.15,0.0,0.0,300.83,0.8,0.15,0.15,303.13,303.15,285.15,0.0,0.0,300.67,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.67,0.0,0.0,0.0,303.14,303.15,285.15,0.0,0.0,300.67,0.0,0.0,0.0,300.83,284.95,295.87,295.87,301.06,303.38,300.84,1.0,0.14,0.0,0.0,1.0,1.0,0.37,0.0,0.37,-0.11,1.0,0.0,0.0,24.61,25.0,58.67,0.0,18.19,0.0,281.15,288.76,295.64,295.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18341700.0,303.42,303.15,285.15,0.0,0.0,300.92,0.84,0.18,0.16,303.08,303.15,285.15,0.0,0.0,300.92,0.8,0.15,0.15,303.15,303.15,285.15,0.0,0.0,300.72,0.0,0.0,0.0,303.11,303.15,285.15,0.0,0.0,300.72,0.0,0.0,0.0,303.16,303.15,285.15,0.0,0.0,300.72,0.0,0.0,0.0,300.91,284.95,296.0,296.0,301.13,303.42,300.93,1.0,0.14,0.0,0.0,1.0,1.0,0.38,0.0,0.38,-0.12,1.0,0.0,0.0,24.46,25.0,57.65,0.0,18.91,0.0,281.15,288.76,295.73,295.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18342000.0,303.46,303.15,285.15,0.0,0.0,301.0,0.86,0.2,0.18,303.1,303.15,285.15,0.0,0.0,301.0,0.8,0.15,0.15,303.16,303.15,285.15,0.0,0.0,300.79,0.0,0.0,0.0,303.13,303.15,285.15,0.0,0.0,300.79,0.0,0.0,0.0,303.17,303.15,285.15,0.0,0.0,300.79,0.0,0.0,0.0,301.0,284.95,296.15,296.15,301.21,303.46,301.01,1.0,0.14,0.0,0.0,1.0,1.0,0.39,0.0,0.39,-0.12,1.0,0.0,0.0,24.32,25.0,58.52,0.0,19.79,0.0,281.14,288.76,295.84,295.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18342300.0,303.45,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.23,303.06,297.15,293.15,0.0,0.0,299.74,1.0,0.95,0.24,303.13,297.15,293.15,0.0,0.0,299.96,0.58,0.05,0.04,303.11,297.15,293.15,0.0,0.0,299.96,0.58,0.05,0.05,303.14,297.15,293.15,0.0,0.0,299.96,0.58,0.05,0.23,299.79,284.95,296.33,296.3,296.33,303.46,299.57,1.0,0.19,1.0,1.0,0.0,1.0,0.93,0.93,0.0,0.7,1.0,0.0,0.0,22.86,85.0,0.0,0.0,82.14,1.0,281.14,288.76,295.96,295.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18342600.0,303.06,297.15,293.15,0.0,0.0,297.5,1.0,1.0,0.37,302.72,297.15,293.15,0.0,0.0,297.5,1.0,1.0,0.39,303.07,297.15,293.15,0.0,0.0,297.58,0.49,0.05,0.04,303.04,297.15,293.15,0.0,0.0,297.58,0.49,0.05,0.05,303.04,297.15,293.15,0.0,0.0,297.58,0.49,0.05,0.23,297.51,284.95,296.53,296.43,296.53,303.05,297.47,1.0,0.28,1.0,1.0,0.0,1.0,1.28,1.28,0.0,0.98,1.0,0.0,0.0,51.64,125.0,0.0,0.0,233.2,1.0,281.14,288.76,296.09,296.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18342900.0,303.07,297.15,293.15,0.0,0.0,296.82,1.0,1.0,0.22,302.69,297.15,293.15,0.0,0.0,296.82,1.0,1.0,0.24,302.66,297.15,293.15,0.0,0.0,296.82,1.0,1.0,0.17,302.68,297.15,293.15,0.0,0.0,296.82,1.0,1.0,0.24,302.63,297.15,293.15,0.0,0.0,296.82,1.0,1.0,1.12,296.82,284.95,296.76,296.54,296.76,302.88,296.82,1.0,0.43,1.0,1.0,0.0,1.0,2.39,2.39,0.0,1.85,1.0,0.0,0.0,53.46,185.0,0.0,0.0,1000.31,1.0,281.14,288.76,296.22,296.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18343200.0,302.8,297.15,293.15,0.0,0.0,296.94,1.0,1.0,0.31,302.49,297.15,293.15,0.0,0.0,296.94,1.0,1.0,0.32,302.34,297.15,293.15,0.0,0.0,296.94,1.0,1.0,0.24,302.38,297.15,293.15,0.0,0.0,296.94,1.0,1.0,0.32,302.3,297.15,293.15,0.0,0.0,296.94,1.0,1.0,1.53,296.94,284.95,297.0,296.62,297.0,302.58,296.94,1.0,0.58,1.0,1.0,0.0,1.0,3.27,3.27,0.0,2.53,1.0,0.0,0.0,98.74,225.0,108.51,0.0,2550.6,1.0,281.14,288.76,296.34,296.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
