time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18343500.0,302.59,297.15,293.15,0.0,0.0,297.19,1.0,1.0,0.39,302.3,297.15,293.15,0.0,0.0,297.19,1.0,1.0,0.41,302.12,297.15,293.15,0.0,0.0,297.19,1.0,1.0,0.3,302.16,297.15,293.15,0.0,0.0,297.19,1.0,1.0,0.41,302.06,297.15,293.15,0.0,0.0,297.19,1.0,1.0,1.93,297.19,284.95,297.26,296.69,297.26,302.33,297.19,1.0,0.73,1.0,1.0,0.0,1.0,4.11,4.11,0.0,3.18,1.0,0.0,0.0,156.34,285.0,171.03,0.0,5090.99,1.0,281.14,288.76,296.44,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18343800.0,302.44,297.15,293.15,0.0,0.0,297.46,1.0,1.0,0.46,302.15,297.15,293.15,0.0,0.0,297.46,1.0,1.0,0.48,301.96,297.15,293.15,0.0,0.0,297.46,1.0,1.0,0.36,302.02,297.15,293.15,0.0,0.0,297.46,1.0,1.0,0.48,301.89,297.15,293.15,0.0,0.0,297.46,1.0,1.0,2.28,297.46,284.95,297.52,296.75,297.52,302.15,297.47,1.0,0.86,1.0,1.0,0.0,1.0,4.88,4.88,0.0,3.77,1.0,0.0,0.0,219.59,325.0,183.87,0.0,8490.73,1.0,281.14,288.77,296.53,296.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18344100.0,302.36,297.15,293.15,0.0,0.0,297.74,1.0,1.0,0.52,302.05,297.15,293.15,0.0,0.0,297.74,1.0,1.0,0.55,301.86,297.15,293.15,0.0,0.0,297.74,1.0,1.0,0.4,301.92,297.15,293.15,0.0,0.0,297.74,1.0,1.0,0.55,301.78,297.15,293.15,0.0,0.0,297.74,1.0,1.0,2.59,297.74,284.95,297.8,296.8,297.8,302.04,297.75,1.0,0.98,1.0,1.0,0.0,1.0,5.54,5.54,0.0,4.28,1.0,0.0,0.0,283.5,385.0,187.93,0.0,12478.92,1.0,281.14,288.77,296.61,296.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18344400.0,302.33,297.15,293.15,0.0,0.0,298.03,1.0,1.0,0.53,302.0,297.15,293.15,0.0,0.0,298.03,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,298.03,1.0,1.0,0.41,301.87,297.15,293.15,0.0,0.0,298.03,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,298.03,1.0,1.0,2.66,298.03,284.95,298.08,296.84,298.07,301.99,298.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.65,410.0,188.19,0.0,13465.85,1.0,281.14,288.77,296.68,296.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18344700.0,302.38,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.53,302.02,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.41,301.89,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,298.3,1.0,1.0,2.66,298.31,284.95,298.35,296.87,298.35,302.03,298.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.65,410.0,186.66,0.0,13465.83,1.0,281.14,288.77,296.73,296.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18345000.0,302.45,297.15,293.15,0.0,0.0,298.58,1.0,1.0,0.53,302.07,297.15,293.15,0.0,0.0,298.58,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,298.58,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,298.58,1.0,1.0,0.56,301.78,297.15,293.15,0.0,0.0,298.58,1.0,1.0,2.66,298.58,284.95,298.63,296.91,298.63,302.08,298.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.65,410.0,184.19,0.0,13465.87,1.0,281.14,288.77,296.79,296.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18345300.0,302.53,297.15,293.15,0.0,0.0,298.85,1.0,1.0,0.53,302.12,297.15,293.15,0.0,0.0,298.85,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,298.85,1.0,1.0,0.41,301.98,297.15,293.15,0.0,0.0,298.85,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,298.85,1.0,1.0,2.66,298.85,284.95,298.89,296.96,298.89,302.14,298.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,179.54,0.0,13465.9,1.0,281.14,288.77,296.84,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18345600.0,302.61,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.53,302.17,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.41,302.03,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,299.11,1.0,1.0,2.66,299.11,284.95,299.15,297.03,299.15,302.21,299.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,172.59,0.0,13465.93,1.0,281.14,288.77,296.89,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18345900.0,302.7,297.15,293.15,0.0,0.0,299.36,1.0,1.0,0.53,302.23,297.15,293.15,0.0,0.0,299.36,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,299.36,1.0,1.0,0.41,302.09,297.15,293.15,0.0,0.0,299.36,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,299.36,1.0,1.0,2.66,299.36,284.95,299.4,297.1,299.4,302.28,299.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,168.99,0.0,13465.93,1.0,281.14,288.77,296.95,296.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18346200.0,302.78,297.15,293.15,0.0,0.0,299.61,1.0,1.0,0.53,302.3,297.15,293.15,0.0,0.0,299.61,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,299.61,1.0,1.0,0.41,302.16,297.15,293.15,0.0,0.0,299.61,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,299.61,1.0,1.0,2.66,299.61,284.95,299.65,297.17,299.65,302.35,299.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,168.6,0.0,13465.93,1.0,281.14,288.77,297.01,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18346500.0,302.87,297.15,293.15,0.0,0.0,299.86,1.0,1.0,0.53,302.37,297.15,293.15,0.0,0.0,299.86,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,299.86,1.0,1.0,0.41,302.22,297.15,293.15,0.0,0.0,299.86,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,299.86,1.0,1.0,2.66,299.86,284.95,299.9,297.24,299.9,302.43,299.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,168.57,0.0,13465.93,1.0,281.14,288.77,297.07,297.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18346800.0,302.96,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.53,302.44,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.41,302.29,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,300.11,1.0,1.0,2.66,300.11,284.95,300.15,297.3,300.15,302.51,300.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,168.58,0.0,13465.93,1.0,281.14,288.77,297.14,297.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18347100.0,303.06,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.53,302.52,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.41,302.37,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,300.36,1.0,1.0,2.66,300.36,284.95,300.4,297.37,300.4,302.6,300.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,168.6,0.0,13465.93,1.0,281.14,288.77,297.2,297.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18347400.0,303.15,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.53,302.6,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.41,302.44,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,300.61,1.0,1.0,2.66,300.61,284.95,300.65,297.43,300.65,302.68,300.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,168.62,0.0,13465.92,1.0,281.14,288.77,297.27,297.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18347700.0,303.25,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,302.52,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,284.95,300.9,297.48,300.9,302.77,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,168.64,0.0,13465.92,1.0,281.14,288.77,297.33,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18348000.0,303.34,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.53,302.77,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.41,302.6,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,301.11,1.0,1.0,2.66,301.11,284.95,301.15,297.54,301.15,302.86,301.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,168.66,0.0,13465.92,1.0,281.14,288.77,297.39,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18348300.0,303.44,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.53,302.86,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.41,302.69,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,301.36,1.0,1.0,2.66,301.36,284.95,301.4,297.59,301.4,302.95,301.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,168.68,0.0,13465.92,1.0,281.14,288.77,297.45,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18348600.0,303.54,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.53,302.95,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.41,302.78,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,301.61,1.0,1.0,2.66,301.61,284.95,301.65,297.65,301.65,303.05,301.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,168.7,0.0,13465.92,1.0,281.14,288.77,297.51,297.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18348900.0,303.65,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.53,303.05,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,301.86,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,301.86,1.0,1.0,2.66,301.86,284.95,301.9,297.69,301.9,303.15,301.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,168.72,0.0,13465.92,1.0,281.14,288.77,297.56,297.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18349200.0,303.75,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.41,302.96,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,302.11,1.0,1.0,2.66,302.11,284.95,302.15,297.74,302.15,303.25,302.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,168.74,0.0,13465.93,1.0,281.14,288.77,297.61,297.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18349500.0,303.86,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.53,303.26,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.41,303.06,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,302.35,1.0,1.0,2.66,302.35,284.95,302.39,297.78,302.39,303.35,302.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,163.57,0.0,13465.94,1.0,281.14,288.77,297.66,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18349800.0,303.96,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.41,303.15,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,284.95,302.62,297.8,302.62,303.45,302.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,154.75,0.0,13465.95,1.0,281.14,288.77,297.71,297.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18350100.0,304.07,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.53,303.46,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,302.8,1.0,1.0,2.66,302.8,284.95,302.84,297.81,302.84,303.55,302.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,145.55,0.0,13465.97,1.0,281.14,288.78,297.74,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18350400.0,304.17,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.53,303.56,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.41,303.34,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,303.0,1.0,1.0,2.66,303.0,284.95,303.04,297.81,303.04,303.65,303.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,136.27,0.0,13466.0,1.0,281.14,288.78,297.77,297.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18350700.0,304.25,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.53,303.65,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.41,303.43,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,303.19,1.0,1.0,2.66,303.19,284.95,303.23,297.8,303.23,303.74,303.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,127.0,0.0,13466.03,1.0,281.14,288.78,297.78,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18351000.0,304.33,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.53,303.74,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.41,303.52,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,303.37,1.0,1.0,2.66,303.37,284.95,303.4,297.78,303.4,303.82,303.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,117.73,0.0,13466.06,1.0,281.14,288.78,297.78,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18351300.0,304.41,297.15,293.15,0.0,0.0,303.53,1.0,1.0,0.53,303.83,297.15,293.15,0.0,0.0,303.53,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,303.53,1.0,1.0,0.41,303.6,297.15,293.15,0.0,0.0,303.53,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,303.53,1.0,1.0,2.66,303.53,284.95,303.56,297.76,303.56,303.9,303.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,108.47,0.0,13466.1,1.0,281.14,288.78,297.78,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18351600.0,304.4,297.15,293.15,0.0,0.0,303.68,0.94,1.0,0.9,303.85,297.15,293.15,0.0,0.0,303.68,0.94,1.0,0.95,303.63,297.15,293.15,0.0,0.0,303.68,0.94,1.0,0.7,303.63,297.15,293.15,0.0,0.0,303.68,0.94,1.0,0.95,303.5,297.15,293.15,0.0,0.0,303.68,0.3,0.05,0.29,303.68,284.95,303.71,297.74,303.7,303.96,303.68,1.0,0.93,1.0,1.0,0.0,1.0,4.57,4.57,0.0,3.54,1.0,0.0,0.0,505.65,410.0,85.39,0.0,9443.27,1.0,281.14,288.78,297.77,297.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18351900.0,304.48,297.15,293.15,0.0,0.0,303.81,0.98,1.0,0.9,303.95,297.15,293.15,0.0,0.0,303.81,0.98,1.0,0.95,303.74,297.15,293.15,0.0,0.0,303.81,0.98,1.0,0.7,303.73,297.15,293.15,0.0,0.0,303.81,0.98,1.0,0.95,303.59,297.15,293.15,0.0,0.0,303.8,0.32,0.05,0.28,303.81,284.95,303.84,297.71,303.84,304.05,303.81,1.0,0.89,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,1.0,0.0,0.0,424.81,410.0,88.16,0.0,8664.89,1.0,281.14,288.78,297.75,297.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18352200.0,304.51,297.15,293.15,0.0,0.0,303.93,0.88,1.0,0.91,303.99,297.15,293.15,0.0,0.0,303.93,0.88,1.0,0.96,303.75,297.15,293.15,0.0,0.0,303.92,0.29,0.05,0.05,303.74,297.15,293.15,0.0,0.0,303.92,0.29,0.05,0.07,303.6,297.15,293.15,0.0,0.0,303.92,0.29,0.05,0.32,303.93,284.95,303.96,297.69,303.95,304.21,303.93,1.0,0.75,1.0,1.0,0.0,1.0,2.77,2.77,0.0,2.14,1.0,0.0,0.0,565.57,410.0,58.37,0.0,3891.68,1.0,281.14,288.78,297.74,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18352500.0,304.59,297.15,293.15,0.0,0.0,304.02,0.93,1.0,0.91,304.09,297.15,293.15,0.0,0.0,304.02,0.93,1.0,0.95,303.81,297.15,293.15,0.0,0.0,304.02,0.3,0.05,0.05,303.8,297.15,293.15,0.0,0.0,304.02,0.3,0.05,0.06,303.68,297.15,293.15,0.0,0.0,304.02,0.3,0.05,0.3,304.02,284.95,304.06,297.66,304.06,304.29,304.03,1.0,0.69,1.0,1.0,0.0,1.0,2.72,2.72,0.0,2.1,1.0,0.0,0.0,439.08,410.0,68.03,0.0,3186.36,1.0,281.14,288.78,297.72,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18352800.0,304.64,297.15,293.15,0.0,0.0,304.12,0.94,1.0,0.9,304.16,297.15,293.15,0.0,0.0,304.12,0.94,1.0,0.95,303.86,297.15,293.15,0.0,0.0,304.11,0.3,0.05,0.05,303.84,297.15,293.15,0.0,0.0,304.11,0.3,0.05,0.06,303.73,297.15,293.15,0.0,0.0,304.11,0.3,0.05,0.29,304.12,284.95,304.15,297.65,304.15,304.35,304.12,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.1,1.0,0.0,0.0,415.73,410.0,62.56,0.0,3059.82,1.0,281.14,288.78,297.7,297.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18353100.0,304.69,297.15,293.15,0.0,0.0,304.2,0.94,1.0,0.9,304.22,297.15,293.15,0.0,0.0,304.2,0.94,1.0,0.95,303.89,297.15,293.15,0.0,0.0,304.2,0.3,0.05,0.05,303.88,297.15,293.15,0.0,0.0,304.2,0.3,0.05,0.06,303.76,297.15,293.15,0.0,0.0,304.2,0.3,0.05,0.29,304.2,284.95,304.23,297.66,304.23,304.39,304.2,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,411.14,410.0,58.37,0.0,3035.07,1.0,281.14,288.78,297.68,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18353400.0,304.73,297.15,293.15,0.0,0.0,304.29,0.94,1.0,0.9,304.27,297.15,293.15,0.0,0.0,304.29,0.94,1.0,0.95,303.92,297.15,293.15,0.0,0.0,304.28,0.3,0.05,0.05,303.91,297.15,293.15,0.0,0.0,304.28,0.3,0.05,0.06,303.79,297.15,293.15,0.0,0.0,304.28,0.3,0.05,0.29,304.29,284.95,304.32,297.69,304.32,304.43,304.29,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.23,410.0,57.61,0.0,3030.15,1.0,281.14,288.78,297.68,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18353700.0,304.76,297.15,293.15,0.0,0.0,304.37,0.94,1.0,0.9,304.32,297.15,293.15,0.0,0.0,304.37,0.94,1.0,0.95,303.95,297.15,293.15,0.0,0.0,304.37,0.3,0.05,0.05,303.93,297.15,293.15,0.0,0.0,304.37,0.3,0.05,0.06,303.82,297.15,293.15,0.0,0.0,304.37,0.3,0.05,0.29,304.37,284.95,304.4,297.75,304.4,304.47,304.37,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.05,410.0,57.49,0.0,3029.16,1.0,281.14,288.78,297.69,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18354000.0,304.8,297.15,293.15,0.0,0.0,304.45,0.94,1.0,0.9,304.37,297.15,293.15,0.0,0.0,304.45,0.94,1.0,0.95,303.98,297.15,293.15,0.0,0.0,304.45,0.3,0.05,0.05,303.96,297.15,293.15,0.0,0.0,304.45,0.3,0.05,0.06,303.84,297.15,293.15,0.0,0.0,304.45,0.3,0.05,0.29,304.45,284.95,304.48,297.82,304.48,304.51,304.45,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.01,410.0,57.47,0.0,3028.96,1.0,281.14,288.78,297.73,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18354300.0,304.82,297.15,293.15,0.0,0.0,304.53,0.9,1.0,0.91,304.38,297.15,293.15,0.0,0.0,304.52,0.29,0.05,0.06,303.98,297.15,293.15,0.0,0.0,304.52,0.29,0.05,0.05,303.97,297.15,293.15,0.0,0.0,304.52,0.29,0.05,0.06,303.85,297.15,293.15,0.0,0.0,304.52,0.29,0.05,0.31,304.53,284.95,304.57,297.91,304.57,304.55,304.53,1.0,0.61,1.0,1.0,0.0,1.0,1.67,1.67,0.0,1.29,1.0,0.0,0.0,461.41,398.0,44.93,0.0,1580.09,1.0,281.14,288.78,297.77,297.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18354600.0,304.85,297.15,293.15,0.0,0.0,304.58,0.93,1.0,0.91,304.41,297.15,293.15,0.0,0.0,304.57,0.3,0.05,0.06,304.02,297.15,293.15,0.0,0.0,304.57,0.3,0.05,0.05,304.0,297.15,293.15,0.0,0.0,304.57,0.3,0.05,0.06,303.88,297.15,293.15,0.0,0.0,304.57,0.3,0.05,0.3,304.58,284.95,304.65,298.01,304.6,304.59,304.58,1.0,0.58,0.0,0.0,1.0,1.0,1.65,0.0,1.65,-0.38,1.0,0.0,0.0,397.58,374.0,28.79,0.0,1369.55,1.0,281.14,288.79,297.84,297.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18354900.0,304.87,297.15,293.15,0.0,0.0,304.62,0.95,1.0,0.9,304.45,297.15,293.15,0.0,0.0,304.61,0.31,0.05,0.06,304.04,297.15,293.15,0.0,0.0,304.61,0.31,0.05,0.05,304.02,297.15,293.15,0.0,0.0,304.61,0.31,0.05,0.06,303.9,297.15,293.15,0.0,0.0,304.61,0.31,0.05,0.29,304.62,284.95,304.73,298.12,304.64,304.61,304.62,1.0,0.55,0.08,0.08,1.0,1.0,1.63,0.0,1.63,-0.37,1.0,0.0,0.0,360.94,338.0,27.76,0.0,1251.21,1.0,281.14,288.79,297.92,297.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18355200.0,304.89,297.15,293.15,0.0,0.0,304.65,0.96,1.0,0.9,304.48,297.15,293.15,0.0,0.0,304.65,0.31,0.05,0.06,304.07,297.15,293.15,0.0,0.0,304.65,0.31,0.05,0.04,304.04,297.15,293.15,0.0,0.0,304.65,0.31,0.05,0.06,303.92,297.15,293.15,0.0,0.0,304.65,0.31,0.05,0.28,304.65,284.95,304.82,298.22,304.68,304.63,304.65,1.0,0.53,0.1,0.1,1.0,1.0,1.62,0.01,1.61,-0.36,1.0,0.0,0.0,329.88,302.0,26.45,0.0,1152.37,1.0,281.14,288.79,298.0,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18355500.0,304.91,297.15,293.15,0.0,0.0,304.69,0.98,1.0,0.9,304.52,297.15,293.15,0.0,0.0,304.69,0.32,0.05,0.06,304.09,297.15,293.15,0.0,0.0,304.69,0.32,0.05,0.04,304.06,297.15,293.15,0.0,0.0,304.69,0.32,0.05,0.06,303.94,297.15,293.15,0.0,0.0,304.69,0.32,0.05,0.28,304.69,284.95,304.9,298.31,304.71,304.65,304.69,1.0,0.51,0.11,0.11,1.0,1.0,1.61,0.02,1.59,-0.35,1.0,0.0,0.0,300.08,278.0,25.38,0.0,1058.86,1.0,281.14,288.79,298.09,298.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18355800.0,304.93,297.15,293.15,0.0,0.0,304.72,0.99,1.0,0.9,304.55,297.15,293.15,0.0,0.0,304.72,0.32,0.05,0.06,304.1,297.15,293.15,0.0,0.0,304.72,0.32,0.05,0.04,304.08,297.15,293.15,0.0,0.0,304.72,0.32,0.05,0.06,303.95,297.15,293.15,0.0,0.0,304.72,0.32,0.05,0.27,304.72,284.95,304.98,298.4,304.74,304.67,304.72,1.0,0.49,0.12,0.12,1.0,1.0,1.6,0.03,1.57,-0.34,1.0,0.0,0.0,270.63,254.0,24.57,0.0,967.66,1.0,281.14,288.79,298.18,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18356100.0,304.94,297.15,293.15,0.0,0.0,304.76,1.0,1.0,0.88,304.58,297.15,293.15,0.0,0.0,304.75,0.33,0.05,0.06,304.12,297.15,293.15,0.0,0.0,304.75,0.33,0.05,0.04,304.1,297.15,293.15,0.0,0.0,304.75,0.33,0.05,0.06,303.97,297.15,293.15,0.0,0.0,304.75,0.33,0.05,0.27,304.76,284.95,305.07,298.47,304.78,304.69,304.76,1.0,0.47,0.13,0.13,1.0,1.0,1.56,0.04,1.52,-0.32,1.0,0.0,0.0,243.28,218.0,22.87,0.0,859.74,1.0,281.14,288.79,298.27,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18356400.0,304.96,297.15,293.15,0.0,0.0,304.79,1.0,1.0,0.82,304.61,297.15,293.15,0.0,0.0,304.78,0.34,0.05,0.06,304.14,297.15,293.15,0.0,0.0,304.78,0.34,0.05,0.04,304.12,297.15,293.15,0.0,0.0,304.78,0.34,0.05,0.06,303.98,297.15,293.15,0.0,0.0,304.78,0.34,0.05,0.26,304.78,284.95,305.15,298.52,304.8,304.7,304.79,1.0,0.45,0.14,0.14,1.0,1.0,1.49,0.05,1.43,-0.29,1.0,0.0,0.0,215.87,194.0,20.88,0.0,732.5,1.0,281.14,288.79,298.35,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18356700.0,304.97,297.15,293.15,0.0,0.0,304.81,1.0,1.0,0.78,304.64,297.15,293.15,0.0,0.0,304.81,0.35,0.05,0.05,304.16,297.15,293.15,0.0,0.0,304.81,0.35,0.05,0.04,304.14,297.15,293.15,0.0,0.0,304.81,0.35,0.05,0.05,304.0,297.15,293.15,0.0,0.0,304.81,0.35,0.05,0.26,304.81,284.95,305.24,298.55,304.83,304.71,304.81,1.0,0.43,0.15,0.15,1.0,1.0,1.43,0.06,1.37,-0.27,1.0,0.0,0.0,196.09,188.0,20.77,0.0,644.69,1.0,281.13,288.79,298.41,298.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18357000.0,304.98,297.15,293.15,0.0,0.0,304.84,1.0,1.0,0.78,304.67,297.15,293.15,0.0,0.0,304.84,0.35,0.05,0.05,304.17,297.15,293.15,0.0,0.0,304.84,0.35,0.05,0.04,304.15,297.15,293.15,0.0,0.0,304.84,0.35,0.05,0.05,304.01,297.15,293.15,0.0,0.0,304.84,0.35,0.05,0.26,304.84,284.95,305.33,298.59,304.86,304.72,304.84,1.0,0.43,0.16,0.16,1.0,1.0,1.42,0.07,1.35,-0.26,1.0,0.0,0.0,193.65,194.0,22.3,0.0,634.11,1.0,281.13,288.79,298.47,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18357300.0,304.99,297.15,293.15,0.0,0.0,304.87,1.0,1.0,0.79,304.7,297.15,293.15,0.0,0.0,304.87,0.35,0.05,0.05,304.19,297.15,293.15,0.0,0.0,304.87,0.35,0.05,0.04,304.17,297.15,293.15,0.0,0.0,304.87,0.35,0.05,0.05,304.02,297.15,293.15,0.0,0.0,304.87,0.35,0.05,0.26,304.87,284.95,305.42,298.62,304.9,304.74,304.88,1.0,0.43,0.17,0.17,1.0,1.0,1.43,0.08,1.36,-0.25,1.0,0.0,0.0,197.45,203.0,23.4,0.0,650.61,1.0,281.13,288.79,298.51,298.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18357600.0,305.0,297.15,293.15,0.0,0.0,304.91,1.0,1.0,0.8,304.72,297.15,293.15,0.0,0.0,304.91,0.35,0.05,0.05,304.21,297.15,293.15,0.0,0.0,304.91,0.35,0.05,0.04,304.19,297.15,293.15,0.0,0.0,304.91,0.35,0.05,0.05,304.03,297.15,293.15,0.0,0.0,304.91,0.35,0.05,0.26,304.91,284.95,305.52,298.65,304.93,304.75,304.91,1.0,0.44,0.17,0.17,1.0,1.0,1.45,0.09,1.37,-0.25,1.0,0.0,0.0,203.62,209.0,23.91,0.0,677.69,1.0,281.13,288.79,298.56,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18357900.0,305.01,297.15,293.15,0.0,0.0,304.94,1.0,1.0,0.81,304.75,297.15,293.15,0.0,0.0,304.94,0.34,0.05,0.06,304.22,297.15,293.15,0.0,0.0,304.94,0.34,0.05,0.04,304.21,297.15,293.15,0.0,0.0,304.94,0.34,0.05,0.06,304.05,297.15,293.15,0.0,0.0,304.94,0.34,0.05,0.26,304.94,284.95,305.62,298.68,304.96,304.77,304.94,1.0,0.44,0.18,0.18,1.0,1.0,1.47,0.09,1.37,-0.25,1.0,0.0,0.0,208.86,203.0,23.94,0.0,700.97,1.0,281.13,288.79,298.59,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18358200.0,305.02,297.15,293.15,0.0,0.0,304.97,1.0,1.0,0.81,304.78,297.15,293.15,0.0,0.0,304.97,0.34,0.05,0.06,304.24,297.15,293.15,0.0,0.0,304.97,0.34,0.05,0.04,304.22,297.15,293.15,0.0,0.0,304.97,0.34,0.05,0.06,304.06,297.15,293.15,0.0,0.0,304.97,0.34,0.05,0.26,304.97,284.95,305.71,298.7,304.99,304.78,304.97,1.0,0.44,0.19,0.19,1.0,1.0,1.46,0.1,1.36,-0.24,1.0,0.0,0.0,207.49,212.0,23.1,0.0,694.89,1.0,281.13,288.79,298.63,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18358500.0,305.03,297.15,293.15,0.0,0.0,305.0,1.0,1.0,0.81,304.8,297.15,293.15,0.0,0.0,305.0,0.34,0.05,0.06,304.25,297.15,293.15,0.0,0.0,305.0,0.34,0.05,0.04,304.24,297.15,293.15,0.0,0.0,305.0,0.34,0.05,0.06,304.07,297.15,293.15,0.0,0.0,305.0,0.34,0.05,0.26,305.0,284.95,305.8,298.73,305.03,304.79,305.01,1.0,0.44,0.2,0.2,1.0,1.0,1.47,0.11,1.36,-0.23,1.0,0.0,0.0,210.28,203.0,22.82,0.0,707.31,1.0,281.13,288.79,298.66,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18358800.0,305.03,297.15,293.15,0.0,0.0,305.03,1.0,1.0,0.81,304.83,297.15,293.15,0.0,0.0,305.03,0.34,0.05,0.06,304.27,297.15,293.15,0.0,0.0,305.03,0.34,0.05,0.04,304.25,297.15,293.15,0.0,0.0,305.03,0.34,0.05,0.06,304.08,297.15,293.15,0.0,0.0,305.03,0.34,0.05,0.26,305.03,284.95,305.89,298.75,305.05,304.8,305.04,1.0,0.44,0.21,0.21,1.0,1.0,1.46,0.11,1.35,-0.23,1.0,0.0,0.0,208.01,209.0,21.78,0.0,697.2,1.0,281.13,288.8,298.69,298.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18359100.0,305.04,297.15,293.15,0.0,0.0,305.06,1.0,1.0,0.8,304.85,297.15,293.15,0.0,0.0,305.06,0.34,0.05,0.05,304.29,297.15,293.15,0.0,0.0,305.06,0.34,0.05,0.04,304.27,297.15,293.15,0.0,0.0,305.06,0.34,0.05,0.05,304.1,297.15,293.15,0.0,0.0,305.06,0.34,0.05,0.26,305.06,284.95,305.97,298.77,305.08,304.81,305.06,1.0,0.44,0.22,0.22,1.0,1.0,1.46,0.12,1.34,-0.22,1.0,0.0,0.0,205.49,203.0,20.76,0.0,686.0,1.0,281.13,288.8,298.71,298.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18359400.0,305.05,297.15,293.15,0.0,0.0,305.09,1.0,1.0,0.81,304.88,297.15,293.15,0.0,0.0,305.09,0.34,0.05,0.06,304.3,297.15,293.15,0.0,0.0,305.09,0.34,0.05,0.04,304.29,297.15,293.15,0.0,0.0,305.09,0.34,0.05,0.06,304.11,297.15,293.15,0.0,0.0,305.09,0.34,0.05,0.26,305.09,284.95,306.04,298.79,305.11,304.83,305.09,1.0,0.44,0.22,0.22,1.0,1.0,1.46,0.13,1.33,-0.21,1.0,0.0,0.0,206.59,209.0,19.81,0.0,690.85,1.0,281.13,288.8,298.73,298.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18359700.0,305.06,297.15,293.15,0.0,0.0,305.12,1.0,1.0,0.81,304.9,297.15,293.15,0.0,0.0,305.12,0.34,0.05,0.06,304.32,297.15,293.15,0.0,0.0,305.12,0.34,0.05,0.04,304.3,297.15,293.15,0.0,0.0,305.12,0.34,0.05,0.06,304.12,297.15,293.15,0.0,0.0,305.12,0.34,0.05,0.26,305.12,284.95,306.1,298.8,305.13,304.84,305.12,1.0,0.44,0.23,0.23,1.0,1.0,1.47,0.13,1.34,-0.21,1.0,0.0,0.0,209.95,203.0,18.74,0.0,705.81,1.0,281.13,288.8,298.76,298.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18360000.0,305.07,297.15,293.15,0.0,0.0,305.14,1.0,1.0,0.81,304.92,297.15,293.15,0.0,0.0,305.14,0.34,0.05,0.06,304.33,297.15,293.15,0.0,0.0,305.14,0.34,0.05,0.04,304.32,297.15,293.15,0.0,0.0,305.14,0.34,0.05,0.06,304.13,297.15,293.15,0.0,0.0,305.14,0.34,0.05,0.26,305.14,284.95,306.15,298.81,305.16,304.85,305.14,1.0,0.44,0.24,0.24,1.0,1.0,1.46,0.14,1.32,-0.2,1.0,0.0,0.0,207.89,209.0,16.73,0.0,696.64,1.0,281.13,288.8,298.77,298.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18360300.0,305.07,297.15,293.15,0.0,0.0,305.16,1.0,1.0,0.8,304.94,297.15,293.15,0.0,0.0,305.15,0.34,0.05,0.05,304.34,297.15,293.15,0.0,0.0,305.15,0.34,0.05,0.04,304.32,297.15,293.15,0.0,0.0,305.15,0.34,0.05,0.05,304.13,297.15,293.15,0.0,0.0,305.15,0.34,0.05,0.26,305.16,284.95,306.18,298.83,305.17,304.86,305.16,1.0,0.44,0.24,0.24,1.0,1.0,1.46,0.15,1.31,-0.19,1.0,0.0,0.0,205.45,203.0,11.0,0.0,685.77,1.0,281.13,288.8,298.79,298.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18360600.0,305.08,297.15,293.15,0.0,0.0,305.17,1.0,1.0,0.81,304.95,297.15,293.15,0.0,0.0,305.17,0.34,0.05,0.06,304.35,297.15,293.15,0.0,0.0,305.17,0.34,0.05,0.04,304.33,297.15,293.15,0.0,0.0,305.17,0.34,0.05,0.06,304.14,297.15,293.15,0.0,0.0,305.17,0.34,0.05,0.26,305.17,284.95,306.21,298.84,305.18,304.86,305.17,1.0,0.44,0.25,0.25,1.0,1.0,1.46,0.15,1.31,-0.19,1.0,0.0,0.0,206.57,209.0,10.62,0.0,690.76,1.0,281.13,288.8,298.81,298.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18360900.0,305.08,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.81,304.97,297.15,293.15,0.0,0.0,305.18,0.34,0.05,0.06,304.36,297.15,293.15,0.0,0.0,305.18,0.34,0.05,0.04,304.34,297.15,293.15,0.0,0.0,305.18,0.34,0.05,0.06,304.15,297.15,293.15,0.0,0.0,305.18,0.34,0.05,0.26,305.18,284.95,306.22,298.86,305.19,304.88,305.18,1.0,0.44,0.26,0.26,1.0,1.0,1.47,0.16,1.31,-0.18,1.0,0.0,0.0,209.93,203.0,11.35,0.0,705.86,1.0,281.13,288.8,298.82,298.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18361200.0,305.07,297.15,293.15,0.0,0.0,305.19,0.33,0.05,0.05,304.99,297.15,293.15,0.0,0.0,305.19,0.33,0.05,0.06,304.37,297.15,293.15,0.0,0.0,305.19,0.33,0.05,0.04,304.35,297.15,293.15,0.0,0.0,305.19,0.33,0.05,0.06,304.14,297.15,293.15,0.0,0.0,305.19,0.33,0.05,0.27,305.19,284.95,306.22,298.88,305.21,304.8,305.19,1.0,0.4,0.26,0.26,1.0,1.0,0.57,0.05,0.52,-0.11,1.0,0.0,0.0,235.5,194.0,5.73,0.0,240.1,1.0,281.13,288.8,298.84,298.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18361500.0,305.07,297.15,293.15,0.0,0.0,305.2,0.35,0.05,0.05,305.01,297.15,293.15,0.0,0.0,305.2,0.35,0.05,0.05,304.39,297.15,293.15,0.0,0.0,305.2,0.35,0.05,0.04,304.36,297.15,293.15,0.0,0.0,305.2,0.35,0.05,0.05,304.15,297.15,293.15,0.0,0.0,305.2,0.35,0.05,0.26,305.2,284.95,306.22,298.89,305.2,304.82,305.2,1.0,0.36,0.29,0.29,1.0,1.0,0.56,0.06,0.5,-0.09,1.0,0.0,0.0,191.68,158.0,1.48,0.0,190.75,1.0,281.13,288.8,298.86,298.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18361800.0,305.08,297.15,293.15,0.0,0.0,305.2,0.36,0.05,0.05,305.04,297.15,293.15,0.0,0.0,305.2,0.36,0.05,0.05,304.41,297.15,293.15,0.0,0.0,305.2,0.36,0.05,0.04,304.38,297.15,293.15,0.0,0.0,305.2,0.36,0.05,0.05,304.16,297.15,293.15,0.0,0.0,305.2,0.36,0.05,0.25,305.2,284.95,306.21,298.9,305.2,304.84,305.2,1.0,0.33,0.3,0.3,1.0,1.0,0.54,0.06,0.48,-0.09,1.0,0.0,0.0,158.73,134.0,2.58,0.0,155.42,1.0,281.13,288.8,298.87,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18362100.0,305.09,297.15,293.15,0.0,0.0,305.2,0.38,0.05,0.05,305.06,297.15,293.15,0.0,0.0,305.2,0.38,0.05,0.05,304.43,297.15,293.15,0.0,0.0,305.2,0.38,0.05,0.04,304.39,297.15,293.15,0.0,0.0,305.2,0.38,0.05,0.05,304.17,297.15,293.15,0.0,0.0,305.2,0.38,0.05,0.25,305.2,284.95,306.2,298.91,305.21,304.86,305.2,1.0,0.3,0.31,0.31,1.0,1.0,0.53,0.06,0.47,-0.08,1.0,0.0,0.0,129.14,98.0,6.1,0.0,124.97,1.0,281.13,288.8,298.88,298.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18362400.0,305.09,297.15,293.15,0.0,0.0,305.21,0.4,0.05,0.05,305.08,297.15,293.15,0.0,0.0,305.21,0.4,0.05,0.05,304.45,297.15,293.15,0.0,0.0,305.21,0.4,0.05,0.04,304.4,297.15,293.15,0.0,0.0,305.21,0.4,0.05,0.05,304.18,297.15,293.15,0.0,0.0,305.21,0.4,0.05,0.24,305.21,284.95,306.19,298.91,305.23,304.87,305.21,1.0,0.27,0.32,0.32,1.0,1.0,0.52,0.06,0.46,-0.08,1.0,0.0,0.0,100.95,74.0,9.07,0.0,97.1,1.0,281.13,288.8,298.89,298.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18362700.0,305.11,297.15,293.15,0.0,0.0,305.22,0.43,0.05,0.05,305.1,297.15,293.15,0.0,0.0,305.22,0.43,0.05,0.05,304.47,297.15,293.15,0.0,0.0,305.22,0.43,0.05,0.04,304.42,297.15,293.15,0.0,0.0,305.22,0.43,0.05,0.05,304.2,297.15,293.15,0.0,0.0,305.22,0.43,0.05,0.24,305.22,284.95,306.17,298.9,305.26,304.88,305.22,1.0,0.23,0.33,0.33,1.0,1.0,0.51,0.07,0.44,-0.08,1.0,0.0,0.0,73.78,38.0,15.32,0.0,71.28,1.0,281.13,288.81,298.9,298.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18363000.0,305.12,297.15,293.15,0.0,0.0,305.24,0.47,0.05,0.05,305.12,297.15,293.15,0.0,0.0,305.24,0.47,0.05,0.05,304.5,297.15,293.15,0.0,0.0,305.24,0.47,0.05,0.04,304.43,297.15,293.15,0.0,0.0,305.24,0.47,0.05,0.05,304.21,297.15,293.15,0.0,0.0,305.24,0.47,0.05,0.23,305.24,284.95,306.16,298.88,305.27,304.89,305.24,1.0,0.2,0.34,0.34,1.0,1.0,0.5,0.07,0.43,-0.08,1.0,0.0,0.0,50.2,25.0,11.46,0.0,49.68,1.0,281.13,288.81,298.9,298.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18363300.0,305.12,297.15,293.15,0.0,0.0,305.25,0.5,0.05,0.05,305.14,297.15,293.15,0.0,0.0,305.25,0.5,0.05,0.05,304.52,297.15,293.15,0.0,0.0,305.25,0.5,0.05,0.04,304.45,297.15,293.15,0.0,0.0,305.25,0.5,0.05,0.05,304.22,297.15,293.15,0.0,0.0,305.25,0.5,0.05,0.23,305.25,284.95,306.15,298.86,305.26,304.9,305.25,1.0,0.18,0.35,0.35,1.0,1.0,0.49,0.07,0.42,-0.07,1.0,0.0,0.0,38.56,25.0,3.88,0.0,39.3,1.0,281.13,288.81,298.89,298.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18363600.0,305.13,297.15,293.15,0.0,0.0,305.25,0.51,0.05,0.05,305.16,297.15,293.15,0.0,0.0,305.25,0.51,0.05,0.05,304.55,297.15,293.15,0.0,0.0,305.25,0.51,0.05,0.04,304.46,297.15,293.15,0.0,0.0,305.25,0.51,0.05,0.05,304.23,297.15,293.15,0.0,0.0,305.25,0.51,0.05,0.23,305.25,284.95,306.15,298.81,305.26,304.91,305.25,1.0,0.17,0.36,0.36,1.0,1.0,0.49,0.08,0.41,-0.06,1.0,0.0,0.0,32.65,25.0,4.4,0.0,34.11,1.0,281.13,288.81,298.87,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18363900.0,305.17,297.15,293.15,0.0,0.0,305.26,0.52,0.05,0.05,305.2,297.15,293.15,0.0,0.0,305.26,0.52,0.05,0.05,304.6,297.15,293.15,0.0,0.0,305.26,0.52,0.05,0.04,304.5,297.15,293.15,0.0,0.0,305.26,0.52,0.05,0.05,304.26,297.15,293.15,0.0,0.0,305.26,0.52,0.05,0.23,305.26,284.95,306.15,298.77,305.29,304.95,305.26,1.0,0.16,0.37,0.37,1.0,1.0,0.49,0.08,0.41,-0.06,1.0,0.0,0.0,29.44,25.0,11.33,0.0,31.31,1.0,281.13,288.81,298.84,298.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18364200.0,305.19,297.15,293.15,0.0,0.0,305.28,0.53,0.05,0.05,305.23,297.15,293.15,0.0,0.0,305.28,0.53,0.05,0.05,304.63,297.15,293.15,0.0,0.0,305.28,0.53,0.05,0.04,304.53,297.15,293.15,0.0,0.0,305.28,0.53,0.05,0.05,304.29,297.15,293.15,0.0,0.0,305.28,0.53,0.05,0.23,305.28,284.95,306.15,298.72,305.32,304.98,305.28,1.0,0.16,0.38,0.38,1.0,1.0,0.49,0.09,0.4,-0.06,1.0,0.0,0.0,27.62,25.0,14.15,0.0,29.73,1.0,281.13,288.81,298.81,298.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18364500.0,305.2,297.15,293.15,0.0,0.0,305.3,0.54,0.05,0.05,305.25,297.15,293.15,0.0,0.0,305.3,0.54,0.05,0.05,304.67,297.15,293.15,0.0,0.0,305.3,0.54,0.05,0.04,304.55,297.15,293.15,0.0,0.0,305.3,0.54,0.05,0.05,304.3,297.15,293.15,0.0,0.0,305.3,0.54,0.05,0.23,305.3,284.95,306.15,298.67,305.34,305.0,305.3,1.0,0.15,0.38,0.38,1.0,1.0,0.49,0.09,0.4,-0.05,1.0,0.0,0.0,26.56,25.0,15.53,0.0,28.81,1.0,281.13,288.81,298.77,298.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18364800.0,305.22,297.15,293.15,0.0,0.0,305.32,0.54,0.05,0.05,305.27,297.15,293.15,0.0,0.0,305.32,0.54,0.05,0.05,304.7,297.15,293.15,0.0,0.0,305.32,0.54,0.05,0.04,304.57,297.15,293.15,0.0,0.0,305.32,0.54,0.05,0.05,304.32,297.15,293.15,0.0,0.0,305.32,0.54,0.05,0.23,305.32,284.95,306.15,298.62,305.36,305.02,305.32,1.0,0.15,0.39,0.39,1.0,1.0,0.49,0.1,0.39,-0.05,1.0,0.0,0.0,25.94,25.0,15.19,0.0,28.27,1.0,281.13,288.81,298.72,298.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18365100.0,305.23,297.15,293.15,0.0,0.0,305.34,0.54,0.05,0.05,305.29,297.15,293.15,0.0,0.0,305.34,0.54,0.05,0.05,304.73,297.15,293.15,0.0,0.0,305.34,0.54,0.05,0.04,304.59,297.15,293.15,0.0,0.0,305.34,0.54,0.05,0.05,304.33,297.15,293.15,0.0,0.0,305.34,0.54,0.05,0.23,305.34,284.95,306.15,298.57,305.38,305.04,305.34,1.0,0.15,0.4,0.4,1.0,1.0,0.49,0.1,0.39,-0.05,1.0,0.0,0.0,25.57,25.0,14.01,0.0,27.94,1.0,281.13,288.81,298.68,298.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18365400.0,305.24,297.15,293.15,0.0,0.0,305.35,0.54,0.05,0.05,305.31,297.15,293.15,0.0,0.0,305.35,0.54,0.05,0.05,304.76,297.15,293.15,0.0,0.0,305.35,0.54,0.05,0.04,304.61,297.15,293.15,0.0,0.0,305.35,0.54,0.05,0.05,304.35,297.15,293.15,0.0,0.0,305.35,0.54,0.05,0.23,305.35,284.95,306.15,298.52,305.39,305.05,305.35,1.0,0.15,0.41,0.41,1.0,1.0,0.49,0.1,0.38,-0.04,1.0,0.0,0.0,25.34,25.0,12.46,0.0,27.75,1.0,281.13,288.81,298.63,298.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18365700.0,305.26,297.15,293.15,0.0,0.0,305.37,0.54,0.05,0.05,305.33,297.15,293.15,0.0,0.0,305.37,0.54,0.05,0.05,304.79,297.15,293.15,0.0,0.0,305.37,0.54,0.05,0.04,304.63,297.15,293.15,0.0,0.0,305.37,0.54,0.05,0.05,304.36,297.15,293.15,0.0,0.0,305.37,0.54,0.05,0.23,305.37,284.95,306.15,298.47,305.4,305.07,305.37,1.0,0.15,0.42,0.42,1.0,1.0,0.49,0.11,0.38,-0.04,1.0,0.0,0.0,25.21,25.0,11.1,0.0,27.63,1.0,281.13,288.81,298.59,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18366000.0,305.27,297.15,293.15,0.0,0.0,305.38,0.54,0.05,0.05,305.35,297.15,293.15,0.0,0.0,305.38,0.54,0.05,0.05,304.82,297.15,293.15,0.0,0.0,305.38,0.54,0.05,0.04,304.65,297.15,293.15,0.0,0.0,305.38,0.54,0.05,0.05,304.38,297.15,293.15,0.0,0.0,305.38,0.54,0.05,0.23,305.38,284.95,306.15,298.43,305.41,305.09,305.38,1.0,0.15,0.43,0.43,1.0,1.0,0.49,0.11,0.38,-0.03,1.0,0.0,0.0,25.13,25.0,10.28,0.0,27.56,1.0,281.13,288.81,298.54,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18366300.0,305.28,297.15,293.15,0.0,0.0,305.39,0.54,0.05,0.05,305.37,297.15,293.15,0.0,0.0,305.39,0.54,0.05,0.05,304.85,297.15,293.15,0.0,0.0,305.39,0.54,0.05,0.04,304.66,297.15,293.15,0.0,0.0,305.39,0.54,0.05,0.05,304.39,297.15,293.15,0.0,0.0,305.39,0.54,0.05,0.23,305.39,284.95,306.15,298.38,305.42,305.11,305.4,1.0,0.15,0.44,0.44,1.0,1.0,0.49,0.12,0.37,-0.03,1.0,0.0,0.0,25.08,25.0,10.03,0.0,27.52,1.0,281.13,288.81,298.49,298.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18366600.0,305.29,297.15,293.15,0.0,0.0,305.41,0.54,0.05,0.05,305.39,297.15,293.15,0.0,0.0,305.41,0.54,0.05,0.05,304.89,297.15,293.15,0.0,0.0,305.41,0.54,0.05,0.04,304.68,297.15,293.15,0.0,0.0,305.41,0.54,0.05,0.05,304.41,297.15,293.15,0.0,0.0,305.41,0.54,0.05,0.23,305.41,284.95,306.15,298.33,305.43,305.13,305.41,1.0,0.15,0.44,0.44,1.0,1.0,0.49,0.12,0.37,-0.03,1.0,0.0,0.0,25.05,25.0,10.14,0.0,27.49,1.0,281.13,288.81,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
