time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18366900.0,305.3,297.15,293.15,0.0,0.0,305.42,0.54,0.05,0.05,305.41,297.15,293.15,0.0,0.0,305.42,0.54,0.05,0.05,304.92,297.15,293.15,0.0,0.0,305.42,0.54,0.05,0.04,304.69,297.15,293.15,0.0,0.0,305.42,0.54,0.05,0.05,304.42,297.15,293.15,0.0,0.0,305.42,0.54,0.05,0.23,305.42,284.95,306.15,298.28,305.45,305.15,305.42,1.0,0.15,0.45,0.45,1.0,1.0,0.49,0.12,0.36,-0.02,1.0,0.0,0.0,25.03,25.0,10.36,0.0,27.47,1.0,281.13,288.82,298.4,298.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18367200.0,305.32,297.15,293.15,0.0,0.0,305.43,0.54,0.05,0.05,305.43,297.15,293.15,0.0,0.0,305.43,0.54,0.05,0.05,304.96,297.15,293.15,0.0,0.0,305.43,0.54,0.05,0.04,304.71,297.15,293.15,0.0,0.0,305.43,0.54,0.05,0.05,304.43,297.15,293.15,0.0,0.0,305.43,0.54,0.05,0.23,305.43,284.95,306.15,298.23,305.46,305.17,305.43,1.0,0.15,0.46,0.46,1.0,1.0,0.49,0.13,0.36,-0.02,1.0,0.0,0.0,25.02,25.0,10.5,0.0,27.46,1.0,281.13,288.82,298.35,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18367500.0,305.33,297.15,293.15,0.0,0.0,305.45,0.54,0.05,0.05,305.44,297.15,293.15,0.0,0.0,305.45,0.54,0.05,0.05,305.0,297.15,293.15,0.0,0.0,305.45,0.54,0.05,0.04,304.73,297.15,293.15,0.0,0.0,305.45,0.54,0.05,0.05,304.45,297.15,293.15,0.0,0.0,305.45,0.54,0.05,0.23,305.45,284.95,306.17,298.19,305.48,305.19,305.45,1.0,0.15,0.47,0.47,1.0,1.0,0.49,0.13,0.36,-0.01,1.0,0.0,0.0,25.01,25.0,11.6,0.0,27.45,1.0,281.13,288.82,298.3,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18367800.0,305.34,297.15,293.15,0.0,0.0,305.46,0.54,0.05,0.05,305.46,297.15,293.15,0.0,0.0,305.46,0.54,0.05,0.05,305.03,297.15,293.15,0.0,0.0,305.46,0.54,0.05,0.04,304.74,297.15,293.15,0.0,0.0,305.46,0.54,0.05,0.05,304.46,297.15,293.15,0.0,0.0,305.46,0.54,0.05,0.23,305.46,284.95,306.21,298.17,305.5,305.2,305.46,1.0,0.15,0.47,0.47,1.0,1.0,0.49,0.14,0.35,-0.01,1.0,0.0,0.0,25.01,25.0,14.6,0.0,27.45,1.0,281.13,288.82,298.26,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18368100.0,305.35,297.15,293.15,0.0,0.0,305.48,0.54,0.05,0.05,305.47,297.15,293.15,0.0,0.0,305.48,0.54,0.05,0.05,305.06,297.15,293.15,0.0,0.0,305.48,0.54,0.05,0.04,304.75,297.15,293.15,0.0,0.0,305.48,0.54,0.05,0.05,304.48,297.15,293.15,0.0,0.0,305.48,0.54,0.05,0.23,305.48,284.95,306.28,298.16,305.54,305.22,305.49,1.0,0.15,0.48,0.48,1.0,1.0,0.49,0.14,0.35,-0.01,1.0,0.0,0.0,25.01,25.0,18.45,0.0,27.45,1.0,281.13,288.82,298.23,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18368400.0,305.36,297.15,293.15,0.0,0.0,305.51,0.54,0.05,0.05,305.49,297.15,293.15,0.0,0.0,305.51,0.54,0.05,0.05,305.1,297.15,293.15,0.0,0.0,305.51,0.54,0.05,0.04,304.77,297.15,293.15,0.0,0.0,305.51,0.54,0.05,0.05,304.49,297.15,293.15,0.0,0.0,305.51,0.54,0.05,0.23,305.51,284.95,306.37,298.17,305.58,305.24,305.51,1.0,0.15,0.49,0.49,1.0,1.0,0.49,0.14,0.35,-0.01,1.0,0.0,0.0,25.0,25.0,22.64,0.0,27.44,1.0,281.13,288.82,298.21,298.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18368700.0,305.37,297.15,293.15,0.0,0.0,305.54,0.54,0.05,0.05,305.5,297.15,293.15,0.0,0.0,305.54,0.54,0.05,0.05,305.13,297.15,293.15,0.0,0.0,305.54,0.54,0.05,0.04,304.78,297.15,293.15,0.0,0.0,305.54,0.54,0.05,0.05,304.5,297.15,293.15,0.0,0.0,305.54,0.54,0.05,0.23,305.54,284.95,306.48,298.19,305.62,305.25,305.55,1.0,0.15,0.5,0.5,1.0,1.0,0.49,0.15,0.34,0.0,1.0,0.0,0.0,25.0,25.0,25.95,0.0,27.44,1.0,281.13,288.82,298.2,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18369000.0,305.38,297.15,293.15,0.0,0.0,305.58,0.54,0.05,0.05,305.51,297.15,293.15,0.0,0.0,305.58,0.54,0.05,0.05,305.16,297.15,293.15,0.0,0.0,305.58,0.54,0.05,0.04,304.8,297.15,293.15,0.0,0.0,305.58,0.54,0.05,0.05,304.52,297.15,293.15,0.0,0.0,305.58,0.54,0.05,0.23,305.58,284.95,306.59,298.22,305.67,305.27,305.59,1.0,0.15,0.5,0.5,1.0,1.0,0.49,0.15,0.34,0.0,1.0,0.0,0.0,25.0,25.0,29.32,0.0,27.44,1.0,281.13,288.82,298.2,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18369300.0,305.39,297.15,293.15,0.0,0.0,305.63,0.54,0.05,0.05,305.52,297.15,293.15,0.0,0.0,305.63,0.54,0.05,0.05,305.19,297.15,293.15,0.0,0.0,305.63,0.54,0.05,0.04,304.81,297.15,293.15,0.0,0.0,305.63,0.54,0.05,0.05,304.53,297.15,293.15,0.0,0.0,305.63,0.54,0.05,0.23,305.63,284.95,306.7,298.26,305.72,305.28,305.63,1.0,0.15,0.51,0.51,1.0,1.0,0.49,0.15,0.34,0.0,1.0,0.0,0.0,25.0,25.0,33.07,0.0,27.44,1.0,281.13,288.82,298.22,298.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18369600.0,305.4,297.15,293.15,0.0,0.0,305.67,0.54,0.05,0.05,305.53,297.15,293.15,0.0,0.0,305.67,0.54,0.05,0.05,305.22,297.15,293.15,0.0,0.0,305.67,0.54,0.05,0.04,304.83,297.15,293.15,0.0,0.0,305.67,0.54,0.05,0.05,304.54,297.15,293.15,0.0,0.0,305.67,0.54,0.05,0.23,305.67,284.95,306.82,298.3,305.78,305.3,305.68,1.0,0.15,0.52,0.52,1.0,1.0,0.49,0.15,0.33,0.01,1.0,0.0,0.0,25.0,25.0,35.39,0.0,27.44,1.0,281.13,288.82,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18369900.0,305.41,297.15,293.15,0.0,0.0,305.72,0.54,0.05,0.05,305.54,297.15,293.15,0.0,0.0,305.72,0.54,0.05,0.05,305.25,297.15,293.15,0.0,0.0,305.72,0.54,0.05,0.04,304.84,297.15,293.15,0.0,0.0,305.72,0.54,0.05,0.05,304.56,297.15,293.15,0.0,0.0,305.72,0.54,0.05,0.23,305.73,284.95,306.92,298.34,305.83,305.32,305.73,1.0,0.15,0.52,0.52,1.0,1.0,0.49,0.16,0.33,0.01,1.0,0.0,0.0,25.0,25.0,37.03,0.0,27.44,1.0,281.13,288.82,298.27,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18370200.0,305.42,297.15,293.15,0.0,0.0,305.78,0.54,0.05,0.05,305.55,297.15,293.15,0.0,0.0,305.78,0.54,0.05,0.05,305.28,297.15,293.15,0.0,0.0,305.78,0.54,0.05,0.04,304.86,297.15,293.15,0.0,0.0,305.78,0.54,0.05,0.05,304.57,297.15,293.15,0.0,0.0,305.78,0.54,0.05,0.23,305.78,284.95,307.02,298.38,305.88,305.33,305.78,1.0,0.15,0.53,0.53,1.0,1.0,0.49,0.16,0.33,0.01,1.0,0.0,0.0,25.0,25.0,35.98,0.0,27.44,1.0,281.13,288.82,298.3,298.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18370500.0,305.43,297.15,293.15,0.0,0.0,305.83,0.54,0.05,0.05,305.56,297.15,293.15,0.0,0.0,305.83,0.54,0.05,0.05,305.31,297.15,293.15,0.0,0.0,305.83,0.54,0.05,0.04,304.87,297.15,293.15,0.0,0.0,305.83,0.54,0.05,0.05,304.58,297.15,293.15,0.0,0.0,305.83,0.54,0.05,0.23,305.83,284.95,307.1,298.42,305.92,305.34,305.83,1.0,0.15,0.54,0.54,1.0,1.0,0.49,0.16,0.33,0.02,1.0,0.0,0.0,25.0,25.0,33.0,0.0,27.43,1.0,281.13,288.82,298.33,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18370800.0,305.44,297.15,293.15,0.0,0.0,305.87,0.54,0.05,0.05,305.57,297.15,293.15,0.0,0.0,305.87,0.54,0.05,0.05,305.34,297.15,293.15,0.0,0.0,305.87,0.54,0.05,0.04,304.88,297.15,293.15,0.0,0.0,305.87,0.54,0.05,0.05,304.59,297.15,293.15,0.0,0.0,305.87,0.54,0.05,0.23,305.87,284.95,307.15,298.46,305.95,305.36,305.87,1.0,0.15,0.54,0.54,1.0,1.0,0.49,0.16,0.33,0.02,1.0,0.0,0.0,25.0,25.0,29.62,0.0,27.43,1.0,281.13,288.83,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18371100.0,305.45,297.15,293.15,0.0,0.0,305.91,0.54,0.05,0.05,305.58,297.15,293.15,0.0,0.0,305.91,0.54,0.05,0.05,305.38,297.15,293.15,0.0,0.0,305.91,0.54,0.05,0.04,304.9,297.15,293.15,0.0,0.0,305.91,0.54,0.05,0.05,304.61,297.15,293.15,0.0,0.0,305.91,0.54,0.05,0.23,305.91,284.95,307.19,298.5,305.98,305.37,305.91,1.0,0.15,0.55,0.55,1.0,1.0,0.49,0.17,0.32,0.03,1.0,0.0,0.0,25.0,25.0,26.43,0.0,27.43,1.0,281.12,288.83,298.41,298.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18371400.0,305.46,297.15,293.15,0.0,0.0,305.94,0.54,0.05,0.05,305.59,297.15,293.15,0.0,0.0,305.94,0.54,0.05,0.05,305.41,297.15,293.15,0.0,0.0,305.94,0.54,0.05,0.04,304.91,297.15,293.15,0.0,0.0,305.94,0.54,0.05,0.05,304.62,297.15,293.15,0.0,0.0,305.94,0.54,0.05,0.23,305.95,284.95,307.22,298.55,306.01,305.39,305.95,1.0,0.15,0.56,0.56,1.0,1.0,0.49,0.17,0.32,0.03,1.0,0.0,0.0,25.0,25.0,23.78,0.0,27.43,1.0,281.12,288.83,298.45,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18371700.0,305.47,297.15,293.15,0.0,0.0,305.98,0.54,0.05,0.05,305.6,297.15,293.15,0.0,0.0,305.98,0.54,0.05,0.05,305.44,297.15,293.15,0.0,0.0,305.98,0.54,0.05,0.04,304.92,297.15,293.15,0.0,0.0,305.98,0.54,0.05,0.05,304.63,297.15,293.15,0.0,0.0,305.98,0.54,0.05,0.23,305.98,284.95,307.24,298.6,306.04,305.4,305.98,1.0,0.15,0.56,0.56,1.0,1.0,0.49,0.17,0.32,0.03,1.0,0.0,0.0,25.0,25.0,21.47,0.0,27.43,1.0,281.12,288.83,298.49,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18372000.0,305.48,297.15,293.15,0.0,0.0,306.0,0.54,0.05,0.05,305.6,297.15,293.15,0.0,0.0,306.0,0.54,0.05,0.05,305.47,297.15,293.15,0.0,0.0,306.0,0.54,0.05,0.04,304.94,297.15,293.15,0.0,0.0,306.0,0.54,0.05,0.05,304.64,297.15,293.15,0.0,0.0,306.0,0.54,0.05,0.23,306.0,284.95,307.26,298.67,306.06,305.42,306.01,1.0,0.15,0.57,0.57,1.0,1.0,0.49,0.17,0.32,0.04,1.0,0.0,0.0,25.0,25.0,19.34,0.0,27.43,1.0,281.12,288.83,298.54,298.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18372300.0,305.48,297.15,293.15,0.0,0.0,306.03,0.54,0.05,0.05,305.61,297.15,293.15,0.0,0.0,306.03,0.54,0.05,0.05,305.5,297.15,293.15,0.0,0.0,306.03,0.54,0.05,0.04,304.95,297.15,293.15,0.0,0.0,306.03,0.54,0.05,0.05,304.66,297.15,293.15,0.0,0.0,306.03,0.54,0.05,0.23,306.03,284.95,307.27,298.73,306.08,305.43,306.03,1.0,0.15,0.58,0.58,1.0,1.0,0.49,0.17,0.32,0.04,1.0,0.0,0.0,25.0,25.0,17.3,0.0,27.43,1.0,281.12,288.83,298.6,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18372600.0,305.49,297.15,293.15,0.0,0.0,306.05,0.54,0.05,0.05,305.62,297.15,293.15,0.0,0.0,306.05,0.54,0.05,0.05,305.53,297.15,293.15,0.0,0.0,306.05,0.54,0.05,0.04,304.96,297.15,293.15,0.0,0.0,306.05,0.54,0.05,0.05,304.67,297.15,293.15,0.0,0.0,306.05,0.54,0.05,0.23,306.05,284.95,307.27,298.79,306.09,305.45,306.05,1.0,0.15,0.58,0.58,1.0,1.0,0.49,0.17,0.32,0.04,1.0,0.0,0.0,25.0,25.0,15.3,0.0,27.42,1.0,281.12,288.83,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18372900.0,305.5,297.15,293.15,0.0,0.0,306.07,0.54,0.05,0.05,305.62,297.15,293.15,0.0,0.0,306.07,0.54,0.05,0.05,305.56,297.15,293.15,0.0,0.0,306.07,0.54,0.05,0.04,304.97,297.15,293.15,0.0,0.0,306.07,0.54,0.05,0.05,304.68,297.15,293.15,0.0,0.0,306.07,0.54,0.05,0.23,306.07,284.95,307.27,298.86,306.11,305.46,306.07,1.0,0.15,0.59,0.59,1.0,1.0,0.49,0.17,0.31,0.05,1.0,0.0,0.0,25.0,25.0,13.31,0.0,27.42,1.0,281.12,288.83,298.71,298.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18373200.0,305.51,297.15,293.15,0.0,0.0,306.09,0.54,0.05,0.05,305.63,297.15,293.15,0.0,0.0,306.09,0.54,0.05,0.05,305.59,297.15,293.15,0.0,0.0,306.09,0.54,0.05,0.04,304.98,297.15,293.15,0.0,0.0,306.09,0.54,0.05,0.05,304.69,297.15,293.15,0.0,0.0,306.09,0.54,0.05,0.23,306.09,284.95,307.26,298.92,306.12,305.47,306.09,1.0,0.15,0.6,0.6,1.0,1.0,0.49,0.18,0.31,0.05,1.0,0.0,0.0,25.0,25.0,11.34,0.0,27.42,1.0,281.12,288.83,298.77,298.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18373500.0,305.51,297.15,293.15,0.0,0.0,306.1,0.54,0.05,0.05,305.63,297.15,293.15,0.0,0.0,306.1,0.54,0.05,0.05,305.62,297.15,293.15,0.0,0.0,306.1,0.54,0.05,0.04,304.99,297.15,293.15,0.0,0.0,306.1,0.54,0.05,0.05,304.7,297.15,293.15,0.0,0.0,306.1,0.54,0.05,0.23,306.1,284.95,307.24,298.97,306.12,305.49,306.1,1.0,0.15,0.6,0.6,1.0,1.0,0.49,0.18,0.31,0.05,1.0,0.0,0.0,25.0,25.0,9.41,0.0,27.42,1.0,281.12,288.83,298.83,298.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18373800.0,305.52,297.15,293.15,0.0,0.0,306.11,0.54,0.05,0.05,305.64,297.15,293.15,0.0,0.0,306.11,0.54,0.05,0.05,305.65,297.15,293.15,0.0,0.0,306.11,0.54,0.05,0.04,305.0,297.15,293.15,0.0,0.0,306.11,0.54,0.05,0.05,304.71,297.15,293.15,0.0,0.0,306.11,0.54,0.05,0.23,306.11,284.95,307.22,299.01,306.13,305.5,306.11,1.0,0.15,0.61,0.61,1.0,1.0,0.49,0.18,0.31,0.05,1.0,0.0,0.0,25.0,25.0,7.54,0.0,27.42,1.0,281.12,288.83,298.89,298.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18374100.0,305.53,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,305.64,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,305.68,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.04,305.01,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,304.72,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.23,306.12,284.95,307.19,299.05,306.13,305.52,306.12,1.0,0.15,0.61,0.61,1.0,1.0,0.49,0.18,0.31,0.05,1.0,0.0,0.0,25.0,25.0,5.77,0.0,27.42,1.0,281.12,288.83,298.94,298.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18374400.0,305.53,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,305.64,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,305.71,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.04,305.02,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,304.74,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.23,306.12,284.95,307.15,299.07,306.13,305.53,306.12,1.0,0.15,0.62,0.62,1.0,1.0,0.49,0.18,0.31,0.06,1.0,0.0,0.0,25.0,25.0,4.02,0.0,27.42,1.0,281.12,288.83,298.98,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18374700.0,305.54,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,305.65,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,305.73,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.04,305.03,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,304.75,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.23,306.12,284.95,307.11,299.08,306.13,305.54,306.12,1.0,0.15,0.63,0.63,1.0,1.0,0.49,0.18,0.31,0.06,1.0,0.0,0.0,25.0,25.0,2.53,0.0,27.42,1.0,281.12,288.84,299.02,299.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18375000.0,305.55,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,305.65,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,305.76,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.04,305.04,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,304.76,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.23,306.12,284.95,307.06,299.09,306.13,305.56,306.12,1.0,0.15,0.63,0.63,1.0,1.0,0.49,0.18,0.3,0.06,1.0,0.0,0.0,25.0,25.0,1.45,0.0,27.42,1.0,281.12,288.84,299.04,299.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18375300.0,305.55,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,305.65,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,305.79,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.04,305.05,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,304.77,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.23,306.12,284.95,307.02,299.09,306.12,305.57,306.12,1.0,0.15,0.64,0.64,1.0,1.0,0.49,0.19,0.3,0.06,1.0,0.0,0.0,25.0,25.0,0.42,0.0,27.42,1.0,281.12,288.84,299.06,299.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18375600.0,305.56,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,305.66,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,305.81,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.04,305.06,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,304.78,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.23,306.12,284.95,306.96,299.09,306.12,305.58,306.12,1.0,0.15,0.64,0.64,1.0,1.0,0.49,0.19,0.3,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,281.12,288.84,299.07,299.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18375900.0,305.56,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,305.66,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,305.83,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.04,305.07,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.05,304.79,297.15,293.15,0.0,0.0,306.12,0.54,0.05,0.23,306.11,284.95,306.91,299.07,306.11,305.59,306.11,1.0,0.15,0.65,0.65,1.0,1.0,0.49,0.19,0.3,0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,281.12,288.84,299.07,299.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18376200.0,305.57,297.15,293.15,0.0,0.0,306.11,0.54,0.05,0.05,305.66,297.15,293.15,0.0,0.0,306.11,0.54,0.05,0.05,305.85,297.15,293.15,0.0,0.0,306.11,0.54,0.05,0.04,305.08,297.15,293.15,0.0,0.0,306.11,0.54,0.05,0.05,304.8,297.15,293.15,0.0,0.0,306.11,0.54,0.05,0.23,306.11,284.95,306.84,299.06,306.09,305.61,306.11,1.0,0.15,0.66,0.66,1.0,1.0,0.49,0.19,0.3,0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,281.12,288.84,299.07,299.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18376500.0,305.57,297.15,293.15,0.0,0.0,306.1,0.54,0.05,0.05,305.67,297.15,293.15,0.0,0.0,306.1,0.54,0.05,0.05,305.87,297.15,293.15,0.0,0.0,306.1,0.54,0.05,0.04,305.08,297.15,293.15,0.0,0.0,306.1,0.54,0.05,0.05,304.81,297.15,293.15,0.0,0.0,306.1,0.54,0.05,0.23,306.09,284.95,306.76,299.03,306.07,305.61,306.09,1.0,0.15,0.66,0.66,1.0,1.0,0.49,0.19,0.3,0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,281.12,288.84,299.06,299.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18376800.0,305.58,297.15,293.15,0.0,0.0,306.08,0.54,0.05,0.05,305.67,297.15,293.15,0.0,0.0,306.08,0.54,0.05,0.05,305.88,297.15,293.15,0.0,0.0,306.08,0.54,0.05,0.04,305.09,297.15,293.15,0.0,0.0,306.08,0.54,0.05,0.05,304.81,297.15,293.15,0.0,0.0,306.08,0.54,0.05,0.23,306.08,284.95,306.67,299.0,306.04,305.62,306.08,1.0,0.15,0.67,0.67,1.0,1.0,0.49,0.19,0.29,0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,281.12,288.84,299.05,299.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18377100.0,305.58,297.15,293.15,0.0,0.0,306.06,0.54,0.05,0.05,305.67,297.15,293.15,0.0,0.0,306.06,0.54,0.05,0.05,305.9,297.15,293.15,0.0,0.0,306.06,0.54,0.05,0.04,305.09,297.15,293.15,0.0,0.0,306.06,0.54,0.05,0.05,304.82,297.15,293.15,0.0,0.0,306.06,0.54,0.05,0.23,306.06,284.95,306.56,298.97,306.01,305.63,306.05,1.0,0.15,0.67,0.67,1.0,1.0,0.49,0.2,0.29,0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,281.12,288.84,299.03,299.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18377400.0,305.58,297.15,293.15,0.0,0.0,306.03,0.54,0.05,0.05,305.67,297.15,293.15,0.0,0.0,306.03,0.54,0.05,0.05,305.91,297.15,293.15,0.0,0.0,306.03,0.54,0.05,0.04,305.1,297.15,293.15,0.0,0.0,306.03,0.54,0.05,0.05,304.83,297.15,293.15,0.0,0.0,306.03,0.54,0.05,0.23,306.03,284.95,306.44,298.92,305.97,305.64,306.02,1.0,0.15,0.68,0.68,1.0,1.0,0.49,0.2,0.29,0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,281.12,288.84,299.0,299.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18377700.0,305.58,297.15,293.15,0.0,0.0,305.99,0.54,0.05,0.05,305.67,297.15,293.15,0.0,0.0,305.99,0.54,0.05,0.05,305.93,297.15,293.15,0.0,0.0,305.99,0.54,0.05,0.04,305.1,297.15,293.15,0.0,0.0,305.99,0.54,0.05,0.05,304.84,297.15,293.15,0.0,0.0,305.99,0.54,0.05,0.23,305.99,284.95,306.31,298.87,305.92,305.65,305.99,1.0,0.15,0.68,0.68,1.0,1.0,0.49,0.2,0.29,0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,281.12,288.84,298.96,298.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18378000.0,305.58,297.15,293.15,0.0,0.0,305.95,0.54,0.05,0.05,305.67,297.15,293.15,0.0,0.0,305.95,0.54,0.05,0.05,305.94,297.15,293.15,0.0,0.0,305.95,0.54,0.05,0.04,305.11,297.15,293.15,0.0,0.0,305.95,0.54,0.05,0.05,304.84,297.15,293.15,0.0,0.0,305.95,0.54,0.05,0.23,305.95,284.95,306.15,298.81,305.86,305.65,305.94,1.0,0.15,0.69,0.69,1.0,1.0,0.49,0.2,0.29,0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,281.12,288.84,298.92,298.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18378300.0,305.58,297.15,293.15,0.0,0.0,305.9,0.54,0.05,0.05,305.67,297.15,293.15,0.0,0.0,305.9,0.54,0.05,0.05,305.95,297.15,293.15,0.0,0.0,305.9,0.54,0.05,0.04,305.11,297.15,293.15,0.0,0.0,305.9,0.54,0.05,0.05,304.84,297.15,293.15,0.0,0.0,305.9,0.54,0.05,0.23,305.9,284.95,305.98,298.76,305.79,305.65,305.89,1.0,0.15,0.7,0.7,1.0,1.0,0.49,0.2,0.29,0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,281.12,288.84,298.87,298.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18378600.0,305.58,297.15,293.15,0.0,0.0,305.84,0.59,0.05,0.05,305.67,297.15,293.15,0.0,0.0,305.84,0.59,0.05,0.05,305.95,297.15,293.15,0.0,0.0,305.83,0.99,1.0,0.17,305.11,297.15,293.15,0.0,0.0,305.84,0.59,0.05,0.05,304.85,297.15,293.15,0.0,0.0,305.84,0.59,0.05,0.23,305.83,284.95,305.82,298.71,305.73,305.67,305.83,1.0,0.15,0.7,0.7,1.0,1.0,0.65,0.26,0.39,0.09,1.0,0.0,0.0,19.27,25.0,0.0,0.0,36.69,1.0,281.12,288.85,298.82,298.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18378900.0,305.57,297.15,293.15,0.0,0.0,305.76,0.52,0.05,0.05,305.66,297.15,293.15,0.0,0.0,305.76,0.52,0.05,0.05,305.95,297.15,293.15,0.0,0.0,305.75,1.0,1.0,0.24,305.1,297.15,293.15,0.0,0.0,305.76,0.52,0.05,0.05,304.85,297.15,293.15,0.0,0.0,305.76,0.52,0.05,0.23,305.76,284.95,305.65,298.66,305.66,305.67,305.75,1.0,0.19,0.7,0.7,1.0,1.0,0.73,0.3,0.44,0.1,1.0,0.0,0.0,32.54,79.0,0.0,0.0,62.81,1.0,281.12,288.85,298.78,298.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18379200.0,305.56,297.15,293.15,0.0,0.0,305.68,0.45,0.05,0.05,305.65,297.15,293.15,0.0,0.0,305.68,0.45,0.05,0.05,305.95,297.15,293.15,0.0,0.0,305.67,1.0,1.0,0.34,305.1,297.15,293.15,0.0,0.0,305.68,0.45,0.05,0.05,304.84,297.15,293.15,0.0,0.0,305.68,0.45,0.05,0.24,305.68,284.95,305.48,298.63,305.59,305.67,305.67,1.0,0.25,0.7,0.7,1.0,1.0,0.87,0.35,0.51,0.13,1.0,0.0,0.0,63.1,115.0,0.0,0.0,130.08,1.0,281.12,288.85,298.73,298.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18379500.0,305.55,297.15,293.15,0.0,0.0,305.6,0.4,0.05,0.05,305.64,297.15,293.15,0.0,0.0,305.6,0.4,0.05,0.05,305.93,297.15,293.15,0.0,0.0,305.59,1.0,1.0,0.45,305.09,297.15,293.15,0.0,0.0,305.6,0.4,0.05,0.05,304.84,297.15,293.15,0.0,0.0,305.6,0.4,0.05,0.24,305.59,284.95,305.32,298.59,305.52,305.66,305.59,1.0,0.31,0.69,0.69,1.0,1.0,1.01,0.41,0.6,0.16,1.0,0.0,0.0,107.36,169.0,0.0,0.0,244.64,1.0,281.12,288.85,298.69,298.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18379800.0,305.55,297.15,293.15,0.0,0.0,305.5,0.4,0.05,0.05,305.63,297.15,293.15,0.0,0.0,305.49,1.0,1.0,0.6,305.92,297.15,293.15,0.0,0.0,305.49,1.0,1.0,0.45,305.09,297.15,293.15,0.0,0.0,305.5,0.4,0.05,0.05,304.84,297.15,293.15,0.0,0.0,305.5,0.4,0.05,0.24,305.49,284.95,305.15,298.56,305.44,305.65,305.49,1.0,0.39,0.68,0.68,1.0,1.0,1.67,0.7,0.97,0.31,1.0,0.0,0.0,115.98,210.0,0.0,0.0,594.96,1.0,281.12,288.85,298.65,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18380100.0,305.53,297.15,293.15,0.0,0.0,305.39,1.0,1.0,0.6,305.61,297.15,293.15,0.0,0.0,305.39,1.0,1.0,0.63,305.91,297.15,293.15,0.0,0.0,305.39,1.0,1.0,0.47,305.09,297.15,293.15,0.0,0.0,305.39,0.39,0.05,0.05,304.83,297.15,293.15,0.0,0.0,305.39,0.39,0.05,0.24,305.39,284.95,304.98,298.53,305.36,305.63,305.39,1.0,0.49,0.64,0.64,1.0,1.0,2.39,1.01,1.38,0.47,1.0,0.0,0.0,143.8,250.0,0.0,0.0,1364.88,1.0,281.12,288.85,298.62,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18380400.0,305.49,297.15,293.15,0.0,0.0,305.3,1.0,1.0,0.73,305.57,297.15,293.15,0.0,0.0,305.3,1.0,1.0,0.77,305.88,297.15,293.15,0.0,0.0,305.3,1.0,1.0,0.57,305.08,297.15,293.15,0.0,0.0,305.31,0.36,0.05,0.05,304.82,297.15,293.15,0.0,0.0,305.31,0.36,0.05,0.25,305.3,284.95,304.82,298.51,305.28,305.6,305.3,1.0,0.59,0.58,0.58,1.0,1.0,2.87,1.17,1.69,0.53,1.0,0.0,0.0,213.46,290.0,0.0,0.0,2382.86,1.0,281.12,288.85,298.58,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18380700.0,305.46,297.15,293.15,0.0,0.0,305.23,1.0,1.0,0.84,305.54,297.15,293.15,0.0,0.0,305.23,1.0,1.0,0.89,305.84,297.15,293.15,0.0,0.0,305.23,1.0,1.0,0.65,305.06,297.15,293.15,0.0,0.0,305.23,0.34,0.05,0.06,304.8,297.15,293.15,0.0,0.0,305.23,0.34,0.05,0.26,305.23,284.95,304.65,298.47,305.21,305.57,305.23,1.0,0.67,0.53,0.53,1.0,1.0,3.24,1.27,1.97,0.54,1.0,0.0,0.0,278.35,348.0,0.0,0.0,3481.6,1.0,281.12,288.85,298.55,298.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18381000.0,305.42,297.15,293.15,0.0,0.0,305.17,0.99,1.0,0.9,305.5,297.15,293.15,0.0,0.0,305.17,0.99,1.0,0.95,305.81,297.15,293.15,0.0,0.0,305.17,0.99,1.0,0.7,305.04,297.15,293.15,0.0,0.0,305.17,0.32,0.05,0.06,304.78,297.15,293.15,0.0,0.0,305.17,0.32,0.05,0.27,305.17,284.95,304.48,298.44,305.15,305.54,305.17,1.0,0.73,0.49,0.49,1.0,1.0,3.46,1.27,2.19,0.49,1.0,0.0,0.0,345.95,384.0,0.0,0.0,4404.75,1.0,281.12,288.85,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18381300.0,305.38,297.15,293.15,0.0,0.0,304.46,1.0,1.0,0.45,305.48,297.15,293.15,0.0,0.0,304.46,1.0,1.0,0.47,305.79,297.15,293.15,0.0,0.0,304.46,1.0,1.0,0.35,305.03,297.15,293.15,0.0,0.0,304.46,1.0,1.0,0.47,304.77,297.15,293.15,0.0,0.0,304.46,1.0,1.0,2.23,304.46,284.95,304.32,298.4,304.32,305.46,304.46,1.0,0.85,1.0,1.0,0.0,1.0,4.77,4.77,0.0,3.68,1.0,0.0,0.0,209.61,410.0,0.0,0.0,7952.03,1.0,281.12,288.85,298.49,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18381600.0,305.24,297.15,293.15,0.0,0.0,304.19,1.0,1.0,0.53,305.36,297.15,293.15,0.0,0.0,304.19,1.0,1.0,0.56,305.67,297.15,293.15,0.0,0.0,304.19,1.0,1.0,0.41,304.89,297.15,293.15,0.0,0.0,304.19,1.0,1.0,0.56,304.59,297.15,293.15,0.0,0.0,304.19,1.0,1.0,2.66,304.19,284.95,304.15,298.36,304.15,305.33,304.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,0.0,0.0,13463.5,1.0,281.12,288.85,298.45,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18381900.0,305.11,297.15,293.15,0.0,0.0,304.01,1.0,1.0,0.53,305.23,297.15,293.15,0.0,0.0,304.01,1.0,1.0,0.56,305.53,297.15,293.15,0.0,0.0,304.01,1.0,1.0,0.41,304.73,297.15,293.15,0.0,0.0,304.01,1.0,1.0,0.56,304.46,297.15,293.15,0.0,0.0,304.01,1.0,1.0,2.66,304.01,284.95,303.98,298.32,303.98,305.2,304.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,0.0,0.0,13466.64,1.0,281.12,288.85,298.41,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18382200.0,305.03,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.53,305.15,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.56,305.44,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.41,304.63,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.56,304.37,297.15,293.15,0.0,0.0,303.85,1.0,1.0,2.66,303.85,284.95,303.82,298.27,303.82,305.11,303.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,0.0,0.0,13466.53,1.0,281.12,288.85,298.37,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18382500.0,304.96,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.53,305.08,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.56,305.37,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.41,304.56,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.56,304.3,297.15,293.15,0.0,0.0,303.68,1.0,1.0,2.66,303.68,284.95,303.65,298.22,303.65,305.04,303.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,0.0,0.0,13466.43,1.0,281.12,288.86,298.33,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18382800.0,304.89,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.53,305.02,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.56,305.3,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.41,304.49,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.56,304.24,297.15,293.15,0.0,0.0,303.51,1.0,1.0,2.66,303.51,284.95,303.48,298.17,303.48,304.97,303.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,0.0,0.0,13466.34,1.0,281.12,288.86,298.28,298.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18383100.0,304.82,297.15,293.15,0.0,0.0,303.35,1.0,1.0,0.53,304.96,297.15,293.15,0.0,0.0,303.35,1.0,1.0,0.56,305.22,297.15,293.15,0.0,0.0,303.35,1.0,1.0,0.41,304.42,297.15,293.15,0.0,0.0,303.35,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,303.35,1.0,1.0,2.66,303.35,284.95,303.32,298.12,303.32,304.91,303.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.22,1.0,281.12,288.86,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18383400.0,304.75,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.53,304.9,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,305.15,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.41,304.36,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,304.11,297.15,293.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,303.15,298.07,303.15,304.84,303.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.1,1.0,281.12,288.86,298.19,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18383700.0,304.69,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.53,304.84,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.56,305.08,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.41,304.3,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.56,304.04,297.15,293.15,0.0,0.0,303.01,1.0,1.0,2.66,303.01,284.95,302.98,298.02,302.98,304.77,303.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.0,0.0,13466.01,1.0,281.12,288.86,298.14,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18384000.0,304.62,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.53,304.77,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.41,304.23,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.56,303.97,297.15,293.15,0.0,0.0,302.85,1.0,1.0,2.66,302.85,284.95,302.82,297.97,302.82,304.7,302.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,0.0,0.0,13465.97,1.0,281.12,288.86,298.09,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18384300.0,304.54,297.15,293.15,0.0,0.0,302.68,1.0,1.0,0.53,304.7,297.15,293.15,0.0,0.0,302.68,1.0,1.0,0.56,304.93,297.15,293.15,0.0,0.0,302.68,1.0,1.0,0.41,304.16,297.15,293.15,0.0,0.0,302.68,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,302.68,1.0,1.0,2.66,302.68,284.95,302.65,297.91,302.65,304.63,302.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,0.0,0.0,13465.95,1.0,281.12,288.86,298.04,298.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18384600.0,304.47,297.15,293.15,0.0,0.0,302.51,1.0,1.0,0.53,304.64,297.15,293.15,0.0,0.0,302.51,1.0,1.0,0.56,304.85,297.15,293.15,0.0,0.0,302.51,1.0,1.0,0.41,304.1,297.15,293.15,0.0,0.0,302.51,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,302.51,1.0,1.0,2.66,302.51,284.95,302.48,297.86,302.48,304.56,302.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,0.0,0.0,13465.94,1.0,281.12,288.86,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18384900.0,304.4,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.53,304.57,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,304.77,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.41,304.03,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,303.73,297.15,293.15,0.0,0.0,302.35,1.0,1.0,2.66,302.35,284.95,302.32,297.8,302.32,304.48,302.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,0.0,0.0,13465.92,1.0,281.12,288.86,297.93,297.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18385200.0,304.32,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.53,304.5,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.41,303.96,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.56,303.66,297.15,293.15,0.0,0.0,302.18,1.0,1.0,2.66,302.18,284.95,302.15,297.74,302.15,304.41,302.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,0.0,0.0,13465.91,1.0,281.12,288.86,297.88,297.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18385500.0,304.49,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.53,304.62,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.56,304.82,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.41,304.09,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,303.8,1.0,1.0,2.66,303.8,284.95,302.0,297.7,303.97,304.54,303.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,878.73,0.0,13477.92,0.0,281.12,288.86,297.83,297.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18385800.0,304.68,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.53,304.79,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.41,304.27,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,304.05,1.0,1.0,2.66,304.05,284.95,301.88,297.69,304.09,304.73,304.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,162.36,0.0,13477.97,0.0,281.12,288.86,297.78,297.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18386100.0,304.76,303.15,285.15,0.0,0.0,304.12,1.0,1.0,0.53,304.87,303.15,285.15,0.0,0.0,304.12,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,304.12,1.0,1.0,0.41,304.36,303.15,285.15,0.0,0.0,304.12,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,304.12,1.0,1.0,2.66,304.12,284.95,301.77,297.71,304.13,304.81,304.12,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,41.61,0.0,13477.96,0.0,281.11,288.86,297.76,297.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18386400.0,304.8,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.53,304.9,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.56,305.1,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.41,304.39,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.56,304.19,303.15,285.15,0.0,0.0,304.14,1.0,1.0,2.66,304.14,284.95,301.69,297.75,304.14,304.84,304.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,8.16,0.0,13477.96,0.0,281.11,288.86,297.75,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18386700.0,304.8,303.15,285.15,0.0,0.0,304.13,1.0,1.0,0.53,304.91,303.15,285.15,0.0,0.0,304.13,1.0,1.0,0.56,305.11,303.15,285.15,0.0,0.0,304.13,1.0,1.0,0.41,304.41,303.15,285.15,0.0,0.0,304.13,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,304.13,1.0,1.0,2.66,304.13,284.95,301.63,297.81,304.13,304.85,304.13,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.96,0.0,281.11,288.86,297.76,297.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18387000.0,304.8,303.15,285.15,0.0,0.0,304.12,1.0,1.0,0.53,304.9,303.15,285.15,0.0,0.0,304.12,1.0,1.0,0.56,305.1,303.15,285.15,0.0,0.0,304.12,1.0,1.0,0.41,304.41,303.15,285.15,0.0,0.0,304.12,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,304.12,1.0,1.0,2.66,304.12,284.95,301.57,297.87,304.11,304.85,304.12,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.96,0.0,281.11,288.86,297.79,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18387300.0,304.79,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.53,304.9,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.56,305.09,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.41,304.4,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,304.1,1.0,1.0,2.66,304.1,284.95,301.51,297.94,304.09,304.84,304.1,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.96,0.0,281.11,288.87,297.83,297.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18387600.0,304.78,303.15,285.15,0.0,0.0,304.08,1.0,1.0,0.53,304.89,303.15,285.15,0.0,0.0,304.08,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,304.08,1.0,1.0,0.41,304.39,303.15,285.15,0.0,0.0,304.08,1.0,1.0,0.56,304.2,303.15,285.15,0.0,0.0,304.08,1.0,1.0,2.66,304.08,284.95,301.46,298.02,304.07,304.83,304.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.95,0.0,281.11,288.87,297.88,297.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18387900.0,304.77,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.53,304.88,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.41,304.38,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.56,304.19,303.15,285.15,0.0,0.0,304.06,1.0,1.0,2.66,304.06,284.95,301.4,298.08,304.05,304.82,304.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.95,0.0,281.11,288.87,297.94,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18388200.0,304.76,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.53,304.87,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.56,305.05,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.41,304.37,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,304.03,1.0,1.0,2.66,304.03,284.95,301.33,298.14,304.03,304.81,304.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.95,0.0,281.11,288.87,298.0,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18388500.0,304.75,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.53,304.85,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.56,305.04,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.41,304.36,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,304.0,1.0,1.0,2.66,304.0,284.95,301.25,298.18,304.0,304.79,304.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.95,0.0,281.11,288.87,298.06,298.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18388800.0,304.73,303.15,285.15,0.0,0.0,303.97,1.0,1.0,0.53,304.84,303.15,285.15,0.0,0.0,303.97,1.0,1.0,0.56,305.02,303.15,285.15,0.0,0.0,303.97,1.0,1.0,0.41,304.35,303.15,285.15,0.0,0.0,303.97,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,303.97,1.0,1.0,2.66,303.97,284.95,301.15,298.21,303.97,304.78,303.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.95,0.0,281.11,288.87,298.1,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18389100.0,304.72,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.53,304.82,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.41,304.34,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,303.93,1.0,1.0,2.66,303.93,284.95,301.02,298.2,303.93,304.76,303.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.95,0.0,281.11,288.87,298.14,298.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18389400.0,304.7,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.53,304.81,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.56,304.98,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.41,304.32,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,303.89,1.0,1.0,2.66,303.89,284.95,300.87,298.18,303.88,304.75,303.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.95,0.0,281.11,288.87,298.15,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18389700.0,304.68,303.15,285.15,0.0,0.0,303.83,1.0,1.0,0.53,304.79,303.15,285.15,0.0,0.0,303.83,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,303.83,1.0,1.0,0.41,304.3,303.15,285.15,0.0,0.0,303.83,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,303.83,1.0,1.0,2.66,303.83,284.95,300.7,298.13,303.82,304.73,303.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.92,0.0,281.11,288.87,298.15,298.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18390000.0,304.66,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.53,304.77,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.56,304.94,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.41,304.28,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,303.77,1.0,1.0,2.66,303.77,284.95,300.51,298.08,303.76,304.7,303.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,281.11,288.87,298.14,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
