time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18390300.0,304.63,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.53,304.74,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.56,304.91,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.41,304.26,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,303.71,1.0,1.0,2.66,303.71,284.95,300.31,298.01,303.7,304.68,303.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.89,0.0,281.11,288.87,298.11,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18390600.0,304.61,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.53,304.72,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.56,304.89,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.41,304.24,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,303.65,1.0,1.0,2.66,303.65,284.95,300.11,297.94,303.64,304.65,303.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,281.11,288.87,298.06,298.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18390900.0,304.58,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.53,304.69,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.41,304.21,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,303.58,1.0,1.0,2.66,303.58,284.95,299.91,297.88,303.57,304.63,303.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.11,288.87,298.01,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18391200.0,304.55,303.15,285.15,0.0,0.0,303.52,1.0,1.0,0.53,304.67,303.15,285.15,0.0,0.0,303.52,1.0,1.0,0.56,304.83,303.15,285.15,0.0,0.0,303.52,1.0,1.0,0.41,304.19,303.15,285.15,0.0,0.0,303.52,1.0,1.0,0.56,304.01,303.15,285.15,0.0,0.0,303.52,1.0,1.0,2.66,303.52,284.95,299.72,297.81,303.51,304.6,303.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.11,288.87,297.95,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18391500.0,304.52,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.53,304.64,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.56,304.8,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.41,304.16,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,303.46,1.0,1.0,2.66,303.46,284.95,299.54,297.76,303.45,304.57,303.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.11,288.87,297.9,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18391800.0,304.49,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.53,304.62,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,304.77,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.41,304.13,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,303.4,1.0,1.0,2.66,303.4,284.95,299.38,297.72,303.39,304.55,303.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.11,288.88,297.85,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18392100.0,304.47,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.53,304.59,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.41,304.11,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,303.93,303.15,285.15,0.0,0.0,303.35,1.0,1.0,2.66,303.35,284.95,299.25,297.7,303.34,304.52,303.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.11,288.88,297.8,297.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18392400.0,304.44,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.53,304.57,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.41,304.09,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,303.9,303.15,285.15,0.0,0.0,303.3,1.0,1.0,2.66,303.3,284.95,299.15,297.71,303.3,304.49,303.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.11,288.88,297.77,297.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18392700.0,304.42,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.53,304.54,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,304.69,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.41,304.07,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,284.95,299.08,297.73,303.26,304.47,303.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.11,288.88,297.75,297.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18393000.0,304.39,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.53,304.52,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,304.67,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.41,304.05,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,303.86,303.15,285.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,284.95,299.02,297.74,303.23,304.45,303.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.11,288.88,297.75,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18393300.0,304.37,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.53,304.5,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.56,304.65,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.41,304.03,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,284.95,298.99,297.75,303.21,304.43,303.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.11,288.88,297.75,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18393600.0,304.36,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.56,304.63,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,303.19,1.0,1.0,2.66,303.19,284.95,298.96,297.75,303.19,304.41,303.19,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.11,288.88,297.75,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18393900.0,304.34,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.53,304.47,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,304.61,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.41,304.0,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,298.96,297.75,303.18,304.39,303.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.11,288.88,297.75,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18394200.0,304.33,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.53,304.46,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,304.6,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.41,303.99,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,284.95,298.96,297.75,303.17,304.38,303.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.11,288.88,297.75,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18394500.0,304.32,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.53,304.45,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.58,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.41,303.98,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,298.98,297.74,303.16,304.37,303.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.11,288.88,297.75,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18394800.0,304.31,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.53,304.44,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.57,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.41,303.98,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,299.0,297.74,303.16,304.36,303.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.11,0.0,13477.84,0.0,281.11,288.88,297.75,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18395100.0,304.3,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.53,304.43,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.56,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.41,303.97,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,299.03,297.73,303.16,304.35,303.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,1.8,0.0,13477.84,0.0,281.11,288.88,297.74,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18395400.0,304.29,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.53,304.42,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.41,303.96,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,299.07,297.72,303.16,304.34,303.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,3.11,0.0,13477.84,0.0,281.11,288.88,297.74,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18395700.0,304.29,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.53,304.41,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.41,303.96,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,284.95,299.11,297.72,303.17,304.34,303.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,4.07,0.0,13477.84,0.0,281.11,288.88,297.73,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18396000.0,304.28,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.53,304.41,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.41,303.96,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,284.95,299.15,297.71,303.17,304.33,303.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,4.66,0.0,13477.84,0.0,281.11,288.88,297.72,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18396300.0,304.28,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.41,303.95,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,299.2,297.7,303.18,304.33,303.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,6.56,0.0,13477.84,0.0,281.11,288.88,297.72,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18396600.0,304.27,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.41,303.95,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,303.19,1.0,1.0,2.66,303.19,284.95,299.28,297.67,303.19,304.32,303.19,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,10.35,0.0,13477.84,0.0,281.11,288.89,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18396900.0,304.27,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.41,303.95,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,284.95,299.38,297.64,303.21,304.32,303.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,13.83,0.0,13477.86,0.0,281.11,288.89,297.69,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18397200.0,304.27,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.41,303.95,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,303.23,1.0,1.0,2.66,303.23,284.95,299.48,297.6,303.23,304.31,303.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,16.54,0.0,13477.89,0.0,281.11,288.89,297.67,297.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18397500.0,304.27,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.41,303.96,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,303.25,1.0,1.0,2.66,303.25,284.95,299.6,297.55,303.26,304.31,303.25,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,18.42,0.0,13477.91,0.0,281.11,288.89,297.64,297.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18397800.0,304.28,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.41,303.96,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,303.28,1.0,1.0,2.66,303.28,284.95,299.71,297.5,303.28,304.31,303.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,19.13,0.0,13478.01,0.0,281.11,288.89,297.6,297.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18398100.0,304.28,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.41,303.97,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,303.31,1.0,1.0,2.66,303.31,284.95,299.82,297.44,303.31,304.32,303.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,19.09,0.0,13478.09,0.0,281.11,288.89,297.55,297.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18398400.0,304.28,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.41,303.97,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,303.33,1.0,1.0,2.66,303.33,284.95,299.93,297.39,303.33,304.32,303.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,18.11,0.0,13478.07,0.0,281.11,288.89,297.51,297.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18398700.0,304.29,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.53,304.41,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.41,303.98,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,303.35,1.0,1.0,2.66,303.35,284.95,300.02,297.34,303.36,304.32,303.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,15.55,0.0,13478.29,0.0,281.11,288.89,297.46,297.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18399000.0,304.29,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.53,304.41,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.41,303.98,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,303.37,1.0,1.0,2.66,303.37,284.95,300.09,297.3,303.37,304.32,303.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,12.55,0.0,13478.32,0.0,281.11,288.89,297.41,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18399300.0,304.29,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.53,304.41,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.41,303.99,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,284.95,300.13,297.28,303.38,304.32,303.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,8.39,0.0,13478.23,0.0,281.11,288.89,297.37,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18399600.0,304.29,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.53,304.41,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.41,303.99,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,284.95,300.15,297.27,303.38,304.32,303.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,2.75,0.0,13478.35,0.0,281.11,288.89,297.34,297.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18399900.0,304.29,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.41,303.99,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,284.95,300.13,297.26,303.38,304.31,303.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,0.0,0.0,13478.43,0.0,281.11,288.89,297.32,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18400200.0,304.28,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.41,303.98,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,303.36,1.0,1.0,2.66,303.36,284.95,300.09,297.25,303.36,304.31,303.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,0.0,0.0,13478.43,0.0,281.11,288.89,297.3,297.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18400500.0,304.27,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.53,304.39,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.41,303.97,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,284.95,300.02,297.24,303.34,304.3,303.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,0.0,0.0,13478.42,0.0,281.11,288.89,297.28,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18400800.0,304.26,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.53,304.38,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.41,303.97,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,303.31,1.0,1.0,2.66,303.31,284.95,299.93,297.22,303.31,304.28,303.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.35,0.0,281.1,288.89,297.27,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18401100.0,304.25,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.53,304.37,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.56,304.47,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.41,303.95,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,303.28,1.0,1.0,2.66,303.28,284.95,299.82,297.2,303.27,304.27,303.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.29,0.0,281.1,288.89,297.25,297.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18401400.0,304.23,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.53,304.35,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,304.46,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.41,303.94,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,284.95,299.71,297.18,303.24,304.25,303.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.22,0.0,281.1,288.9,297.23,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18401700.0,304.21,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.53,304.33,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.56,304.44,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.41,303.92,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,303.2,1.0,1.0,2.66,303.2,284.95,299.6,297.15,303.2,304.24,303.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.16,0.0,281.1,288.9,297.21,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18402000.0,304.19,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.53,304.32,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.42,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.41,303.91,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,299.48,297.12,303.16,304.22,303.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.1,288.9,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18402300.0,304.18,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.53,304.3,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.41,303.89,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,303.13,1.0,1.0,2.66,303.13,284.95,299.38,297.1,303.12,304.2,303.13,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.06,0.0,281.1,288.9,297.16,297.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18402600.0,304.16,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.53,304.28,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.56,304.38,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.41,303.88,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,303.09,1.0,1.0,2.66,303.09,284.95,299.28,297.07,303.08,304.18,303.09,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.03,0.0,281.1,288.9,297.14,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18402900.0,304.14,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.53,304.27,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.41,303.86,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,303.06,1.0,1.0,2.66,303.06,284.95,299.2,297.05,303.05,304.16,303.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.0,0.0,281.1,288.9,297.11,297.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18403200.0,304.12,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.53,304.25,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.41,303.85,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.56,303.7,303.15,285.15,0.0,0.0,303.03,1.0,1.0,2.66,303.03,284.95,299.15,297.03,303.03,304.15,303.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.98,0.0,281.1,288.9,297.09,297.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18403500.0,304.11,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.53,304.24,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.41,303.84,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,303.01,1.0,1.0,2.66,303.01,284.95,299.12,297.02,303.01,304.13,303.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.97,0.0,281.1,288.9,297.07,297.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18403800.0,304.1,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.53,304.23,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.41,303.82,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,303.0,1.0,1.0,2.66,303.0,284.95,299.11,297.01,303.0,304.12,303.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.93,0.0,281.1,288.9,297.05,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18404100.0,304.09,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.53,304.22,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.41,303.82,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,302.99,1.0,1.0,2.66,302.99,284.95,299.11,297.01,302.99,304.11,302.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.97,0.0,281.1,288.9,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18404400.0,304.08,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.53,304.21,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.41,303.81,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,302.99,1.0,1.0,2.66,302.99,284.95,299.13,297.01,302.99,304.1,302.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.95,0.0,281.1,288.9,297.03,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18404700.0,304.07,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.53,304.2,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.29,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.41,303.8,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,302.98,1.0,1.0,2.66,302.98,284.95,299.15,297.02,302.98,304.09,302.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.38,0.0,13477.95,0.0,281.1,288.9,297.02,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18405000.0,304.07,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.53,304.19,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.28,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.41,303.8,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,302.98,1.0,1.0,2.66,302.98,284.95,299.17,297.03,302.98,304.08,302.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,1.29,0.0,13477.97,0.0,281.1,288.9,297.02,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18405300.0,304.06,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.53,304.19,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.28,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,302.98,1.0,1.0,2.66,302.98,284.95,299.19,297.03,302.98,304.08,302.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,1.51,0.0,13477.93,0.0,281.1,288.9,297.03,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18405600.0,304.05,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.53,304.18,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.27,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,302.98,1.0,1.0,2.66,302.98,284.95,299.21,297.04,302.98,304.07,302.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.71,0.0,13477.98,0.0,281.1,288.9,297.03,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18405900.0,304.05,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.53,304.18,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.26,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,302.98,1.0,1.0,2.66,302.98,284.95,299.22,297.04,302.98,304.06,302.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.93,0.0,281.1,288.9,297.03,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18406200.0,304.04,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.53,304.17,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.56,304.26,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.41,303.78,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,302.97,1.0,1.0,2.66,302.97,284.95,299.22,297.04,302.97,304.06,302.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.95,0.0,281.1,288.91,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18406500.0,304.04,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.53,304.16,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,304.25,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.41,303.78,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,302.96,1.0,1.0,2.66,302.96,284.95,299.19,297.04,302.96,304.05,302.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.98,0.0,281.1,288.91,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18406800.0,304.03,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.53,304.15,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.56,304.24,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,302.95,1.0,1.0,2.66,302.95,284.95,299.15,297.03,302.94,304.04,302.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.98,0.0,281.1,288.91,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18407100.0,304.02,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.53,304.14,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.56,304.23,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,302.92,1.0,1.0,2.66,302.92,284.95,299.07,297.01,302.92,304.03,302.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.99,0.0,281.1,288.91,297.03,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18407400.0,304.0,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.53,304.13,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.41,303.75,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.56,303.62,303.15,285.15,0.0,0.0,302.88,1.0,1.0,2.66,302.88,284.95,298.94,296.98,302.88,304.01,302.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.96,0.0,281.1,288.91,297.02,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18407700.0,303.98,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.53,304.11,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.56,304.2,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.41,303.73,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,302.84,1.0,1.0,2.66,302.84,284.95,298.77,296.95,302.83,304.0,302.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.97,0.0,281.1,288.91,297.0,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18408000.0,303.96,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.53,304.09,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.41,303.71,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,284.95,298.58,296.9,302.77,303.98,302.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.04,0.0,281.1,288.91,296.98,296.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18408300.0,303.94,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.53,304.07,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.41,303.69,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,302.71,1.0,1.0,2.66,302.71,284.95,298.37,296.85,302.7,303.95,302.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.97,0.0,281.1,288.91,296.95,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18408600.0,303.91,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.53,304.05,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.41,303.67,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.56,303.55,303.15,285.15,0.0,0.0,302.65,1.0,1.0,2.66,302.65,284.95,298.15,296.8,302.63,303.93,302.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.06,0.0,281.1,288.91,296.91,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18408900.0,303.89,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.53,304.02,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.41,303.65,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,284.95,297.93,296.73,302.56,303.9,302.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.02,0.0,281.1,288.91,296.86,296.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18409200.0,303.86,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.53,304.0,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,304.07,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.41,303.62,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,303.5,303.15,285.15,0.0,0.0,302.51,1.0,1.0,2.66,302.51,284.95,297.72,296.67,302.5,303.87,302.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.06,0.0,281.1,288.91,296.81,296.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18409500.0,303.83,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.53,303.97,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.41,303.6,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.56,303.48,303.15,285.15,0.0,0.0,302.44,1.0,1.0,2.66,302.44,284.95,297.52,296.6,302.43,303.85,302.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.07,0.0,281.1,288.91,296.75,296.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18409800.0,303.8,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.53,303.95,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.41,303.57,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,302.38,1.0,1.0,2.66,302.38,284.95,297.36,296.53,302.37,303.82,302.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.03,0.0,281.1,288.91,296.69,296.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18410100.0,303.78,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.53,303.93,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.41,303.55,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,302.33,1.0,1.0,2.66,302.33,284.95,297.23,296.47,302.33,303.8,302.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,281.1,288.91,296.63,296.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18410400.0,303.76,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.53,303.91,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.41,303.53,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,302.3,1.0,1.0,2.66,302.3,284.95,297.15,296.41,302.29,303.78,302.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.15,0.0,281.1,288.91,296.57,296.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18410700.0,303.74,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.53,303.89,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.41,303.52,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,302.27,1.0,1.0,2.66,302.27,284.95,297.11,296.37,302.27,303.76,302.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.15,0.0,281.1,288.91,296.51,296.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18411000.0,303.73,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.53,303.88,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.56,303.94,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.41,303.5,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,302.25,1.0,1.0,2.66,302.25,284.95,297.09,296.35,302.25,303.74,302.25,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.15,0.0,281.1,288.91,296.46,296.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18411300.0,303.71,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.53,303.86,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,303.93,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,302.24,1.0,1.0,2.66,302.24,284.95,297.09,296.35,302.24,303.73,302.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.14,0.0,281.1,288.92,296.43,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18411600.0,303.7,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.53,303.85,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,303.92,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.41,303.48,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,302.24,1.0,1.0,2.66,302.24,284.95,297.1,296.36,302.24,303.72,302.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.13,0.0,281.1,288.92,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18411900.0,303.69,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.53,303.84,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.56,303.91,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.41,303.47,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.56,303.37,303.15,285.15,0.0,0.0,302.23,1.0,1.0,2.66,302.23,284.95,297.12,296.38,302.23,303.71,302.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,281.1,288.92,296.39,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18412200.0,303.69,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.53,303.84,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.56,303.9,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.41,303.47,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.56,303.37,303.15,285.15,0.0,0.0,302.23,1.0,1.0,2.66,302.23,284.95,297.15,296.41,302.23,303.7,302.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,1.1,0.0,13478.1,0.0,281.1,288.92,296.39,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18412500.0,303.68,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.53,303.83,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.56,303.89,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.41,303.46,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,302.23,1.0,1.0,2.66,302.23,284.95,297.18,296.43,302.23,303.69,302.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,1.48,0.0,13478.08,0.0,281.1,288.92,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18412800.0,303.67,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.53,303.82,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.56,303.89,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.41,303.46,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,302.23,1.0,1.0,2.66,302.23,284.95,297.2,296.46,302.23,303.69,302.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.98,0.0,13478.07,0.0,281.1,288.92,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18413100.0,303.66,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.53,303.81,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.41,303.45,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,302.23,1.0,1.0,2.66,302.23,284.95,297.21,296.47,302.23,303.68,302.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.05,0.0,281.1,288.92,296.43,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18413400.0,303.66,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.53,303.81,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.41,303.44,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,302.22,1.0,1.0,2.66,302.22,284.95,297.21,296.47,302.22,303.67,302.22,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.03,0.0,281.1,288.92,296.44,296.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18413700.0,303.65,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.53,303.8,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.56,303.86,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.41,303.44,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,302.21,1.0,1.0,2.66,302.21,284.95,297.19,296.45,302.21,303.66,302.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.01,0.0,281.1,288.92,296.45,296.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
