time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18414000.0,303.64,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.53,303.79,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.41,303.43,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,302.2,1.0,1.0,2.66,302.2,284.95,297.15,296.41,302.19,303.65,302.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.0,0.0,281.1,288.92,296.44,296.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18414300.0,303.63,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.53,303.78,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.41,303.42,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,302.18,1.0,1.0,2.66,302.18,284.95,297.08,296.34,302.17,303.64,302.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.97,0.0,281.1,288.92,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18414600.0,303.61,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.53,303.77,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.41,303.41,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,302.15,1.0,1.0,2.66,302.15,284.95,297.0,296.26,302.14,303.63,302.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.92,0.0,281.1,288.92,296.38,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18414900.0,303.6,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.53,303.75,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.41,303.39,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,302.11,1.0,1.0,2.66,302.11,284.95,296.9,296.16,302.11,303.61,302.11,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.91,0.0,281.1,288.92,296.33,296.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18415200.0,303.58,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.53,303.74,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.41,303.38,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,302.08,1.0,1.0,2.66,302.08,284.95,296.79,296.05,302.07,303.59,302.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.91,0.0,281.1,288.92,296.26,296.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18415500.0,303.56,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.53,303.72,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.41,303.36,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.56,303.29,303.15,285.15,0.0,0.0,302.04,1.0,1.0,2.66,302.04,284.95,296.68,295.94,302.03,303.58,302.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,281.09,288.92,296.18,296.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18415800.0,303.55,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.53,303.7,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.41,303.35,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,302.0,1.0,1.0,2.66,302.0,284.95,296.57,295.83,301.99,303.56,302.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,281.09,288.92,296.08,296.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18416100.0,303.53,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.53,303.69,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.41,303.33,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.26,303.15,285.15,0.0,0.0,301.96,1.0,1.0,2.66,301.96,284.95,296.46,295.73,301.96,303.54,301.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.09,288.92,295.99,296.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18416400.0,303.51,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.53,303.67,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.41,303.31,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.56,303.25,303.15,285.15,0.0,0.0,301.93,1.0,1.0,2.66,301.93,284.95,296.36,295.63,301.92,303.52,301.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.09,288.93,295.89,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18416700.0,303.49,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.53,303.65,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.41,303.3,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,303.24,303.15,285.15,0.0,0.0,301.89,1.0,1.0,2.66,301.89,284.95,296.27,295.55,301.89,303.51,301.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.09,288.93,295.8,295.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18417000.0,303.48,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.53,303.64,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.41,303.28,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,303.22,303.15,285.15,0.0,0.0,301.87,1.0,1.0,2.66,301.87,284.95,296.21,295.48,301.86,303.49,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.09,288.93,295.71,295.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18417300.0,303.46,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.53,303.62,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.41,303.27,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.56,303.21,303.15,285.15,0.0,0.0,301.84,1.0,1.0,2.66,301.84,284.95,296.17,295.44,301.84,303.48,301.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.09,288.93,295.63,295.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18417600.0,303.45,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.53,303.61,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.41,303.26,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.56,303.2,303.15,285.15,0.0,0.0,301.83,1.0,1.0,2.66,301.83,284.95,296.15,295.42,301.83,303.46,301.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.09,288.93,295.57,295.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18417900.0,303.44,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.53,303.6,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.41,303.25,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.56,303.2,303.15,285.15,0.0,0.0,301.82,1.0,1.0,2.66,301.82,284.95,296.15,295.42,301.82,303.45,301.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.09,288.93,295.53,295.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18418200.0,303.43,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.53,303.59,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.41,303.24,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.56,303.19,303.15,285.15,0.0,0.0,301.81,1.0,1.0,2.66,301.81,284.95,296.15,295.42,301.81,303.44,301.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.09,288.93,295.5,295.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18418500.0,303.42,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.53,303.58,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.41,303.23,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.56,303.18,303.15,285.15,0.0,0.0,301.8,1.0,1.0,2.66,301.8,284.95,296.15,295.42,301.8,303.43,301.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.09,288.93,295.48,295.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18418800.0,303.41,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.53,303.57,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.56,303.62,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.41,303.22,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.56,303.18,303.15,285.15,0.0,0.0,301.79,1.0,1.0,2.66,301.79,284.95,296.15,295.42,301.79,303.42,301.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.09,288.93,295.46,295.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18419100.0,303.4,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.53,303.56,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.41,303.21,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.56,303.17,303.15,285.15,0.0,0.0,301.79,1.0,1.0,2.66,301.79,284.95,296.15,295.42,301.79,303.41,301.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.09,288.93,295.45,295.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18419400.0,303.39,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.53,303.55,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.56,303.6,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.56,303.17,303.15,285.15,0.0,0.0,301.78,1.0,1.0,2.66,301.78,284.95,296.15,295.42,301.78,303.4,301.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.09,288.93,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18419700.0,303.38,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.53,303.54,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.56,303.16,303.15,285.15,0.0,0.0,301.77,1.0,1.0,2.66,301.77,284.95,296.15,295.42,301.77,303.39,301.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,281.09,288.93,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18420000.0,303.37,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.53,303.53,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.56,303.58,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.56,303.16,303.15,285.15,0.0,0.0,301.77,1.0,1.0,2.66,301.77,284.95,296.15,295.42,301.77,303.39,301.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,281.09,288.93,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18420300.0,303.36,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.53,303.53,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.41,303.18,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,301.76,1.0,1.0,2.66,301.76,284.95,296.15,295.42,301.76,303.38,301.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.93,0.0,281.09,288.93,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18420600.0,303.35,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.53,303.52,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.56,303.56,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.41,303.17,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,301.75,1.0,1.0,2.66,301.75,284.95,296.15,295.42,301.75,303.37,301.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.95,0.0,281.09,288.93,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18420900.0,303.34,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.53,303.51,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.56,303.56,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.41,303.16,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.75,1.0,1.0,2.66,301.75,284.95,296.15,295.42,301.75,303.36,301.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.93,0.0,281.09,288.93,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18421200.0,303.34,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.53,303.5,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.56,303.55,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.41,303.16,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.74,1.0,1.0,2.66,301.74,284.95,296.15,295.42,301.74,303.35,301.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.93,0.0,281.09,288.93,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18421500.0,303.33,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.53,303.49,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,303.54,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.41,303.15,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.73,1.0,1.0,2.66,301.73,284.95,296.15,295.42,301.73,303.34,301.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.94,0.0,281.09,288.93,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18421800.0,303.32,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.53,303.48,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,303.53,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.41,303.14,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.73,1.0,1.0,2.66,301.73,284.95,296.15,295.42,301.73,303.33,301.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.96,0.0,281.09,288.94,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18422100.0,303.31,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.53,303.48,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.41,303.13,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,301.72,1.0,0.99,2.66,301.72,284.95,296.15,295.42,301.72,303.33,301.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.95,0.0,281.09,288.94,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18422400.0,303.3,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.53,303.47,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.41,303.13,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,301.71,1.0,0.99,2.66,301.71,284.95,296.15,295.42,301.71,303.32,301.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.89,0.0,281.09,288.94,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18422700.0,303.3,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.53,303.46,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.56,303.5,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.41,303.12,303.15,285.15,0.0,0.0,301.71,1.0,0.99,0.56,303.11,303.15,285.15,0.0,0.0,301.71,1.0,0.99,2.66,301.71,284.95,296.15,295.42,301.71,303.31,301.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.9,0.0,281.09,288.94,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18423000.0,303.29,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.53,303.45,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,303.5,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.41,303.11,303.15,285.15,0.0,0.0,301.7,1.0,0.99,0.56,303.11,303.15,285.15,0.0,0.0,301.7,1.0,0.99,2.66,301.7,284.95,296.15,295.42,301.7,303.3,301.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,281.09,288.94,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18423300.0,303.28,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.53,303.45,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,303.49,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.41,303.11,303.15,285.15,0.0,0.0,301.7,1.0,0.99,0.56,303.1,303.15,285.15,0.0,0.0,301.7,1.0,0.99,2.66,301.7,284.95,296.15,295.42,301.7,303.3,301.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.09,288.94,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18423600.0,303.27,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.53,303.44,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.56,303.48,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.41,303.1,303.15,285.15,0.0,0.0,301.69,1.0,0.99,0.56,303.1,303.15,285.15,0.0,0.0,301.69,1.0,0.99,2.66,301.69,284.95,296.15,295.42,301.69,303.29,301.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.09,288.94,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18423900.0,303.27,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.53,303.43,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.56,303.47,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.41,303.1,303.15,285.15,0.0,0.0,301.69,1.0,0.99,0.56,303.09,303.15,285.15,0.0,0.0,301.69,1.0,0.98,2.66,301.69,284.95,296.15,295.42,301.69,303.29,301.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.09,288.94,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18424200.0,303.27,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.53,303.43,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.56,303.47,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.41,303.09,303.15,285.15,0.0,0.0,301.69,1.0,0.98,0.56,303.09,303.15,285.15,0.0,0.0,301.69,1.0,0.98,2.66,301.69,284.95,296.15,295.42,301.69,303.28,301.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.09,288.94,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18424500.0,303.28,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.53,303.43,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.41,303.1,303.15,285.15,0.0,0.0,301.68,1.0,0.98,0.56,303.09,303.15,285.15,0.0,0.0,301.68,1.0,0.98,2.66,301.68,284.95,296.15,295.42,301.68,303.28,301.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.91,0.0,13477.84,0.0,281.09,288.94,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18424800.0,303.29,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.53,303.42,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.41,303.1,303.15,285.15,0.0,0.0,301.69,1.0,0.98,0.56,303.09,303.15,285.15,0.0,0.0,301.69,1.0,0.98,2.66,301.69,284.95,296.15,295.42,301.69,303.28,301.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,2.2,0.0,13477.84,0.0,281.09,288.94,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18425100.0,303.3,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.53,303.42,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.41,303.1,303.15,285.15,0.0,0.0,301.7,1.0,0.98,0.56,303.09,303.15,285.15,0.0,0.0,301.7,1.0,0.97,2.66,301.7,284.95,296.2,295.44,301.7,303.29,301.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,12.17,0.0,13477.84,0.0,281.09,288.94,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18425400.0,303.33,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.53,303.43,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.41,303.12,303.15,285.15,0.0,0.0,301.73,1.0,0.98,0.56,303.09,303.15,285.15,0.0,0.0,301.73,1.0,0.97,2.66,301.73,284.95,296.34,295.49,301.74,303.3,301.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,27.59,0.0,13477.84,0.0,281.09,288.94,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18425700.0,303.36,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.53,303.44,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.56,303.47,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.41,303.13,303.15,285.15,0.0,0.0,301.79,1.0,0.98,0.56,303.1,303.15,285.15,0.0,0.0,301.79,1.0,0.97,2.66,301.79,284.95,296.55,295.56,301.8,303.31,301.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,41.9,0.0,13477.84,0.0,281.09,288.94,295.47,295.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18426000.0,303.4,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.53,303.45,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,303.49,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.41,303.16,303.15,285.15,0.0,0.0,301.86,1.0,0.98,0.56,303.11,303.15,285.15,0.0,0.0,301.86,1.0,0.97,2.66,301.86,284.95,296.82,295.64,301.88,303.34,301.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,53.76,0.0,13477.87,0.0,281.09,288.94,295.51,295.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18426300.0,303.44,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.53,303.48,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.41,303.18,303.15,285.15,0.0,0.0,301.95,1.0,0.99,0.56,303.13,303.15,285.15,0.0,0.0,301.95,1.0,0.97,2.66,301.95,284.95,297.13,295.74,301.97,303.37,301.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,62.75,0.0,13477.88,0.0,281.09,288.94,295.57,295.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18426600.0,303.49,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.53,303.5,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.56,303.54,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.41,303.21,303.15,285.15,0.0,0.0,302.05,1.0,0.99,0.56,303.16,303.15,285.15,0.0,0.0,302.05,1.0,0.97,2.66,302.05,284.95,297.46,295.84,302.07,303.4,302.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,68.94,0.0,13477.94,0.0,281.09,288.94,295.64,295.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18426900.0,303.55,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.53,303.53,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,303.56,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.41,303.25,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,303.19,303.15,285.15,0.0,0.0,302.16,1.0,0.98,2.66,302.16,284.95,297.81,295.94,302.18,303.44,302.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,72.85,0.0,13477.97,0.0,281.09,288.94,295.72,295.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18427200.0,303.61,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.53,303.56,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,303.6,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.41,303.28,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,303.22,303.15,285.15,0.0,0.0,302.27,1.0,0.98,2.66,302.27,284.95,298.15,296.04,302.29,303.48,302.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,73.24,0.0,13478.05,0.0,281.09,288.95,295.8,295.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18427500.0,303.66,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.53,303.59,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.41,303.32,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.25,303.15,285.15,0.0,0.0,302.37,1.0,0.99,2.66,302.37,284.95,298.47,296.12,302.39,303.52,302.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,70.68,0.0,13478.12,0.0,281.09,288.95,295.89,295.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18427800.0,303.72,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.53,303.63,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.41,303.35,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,302.47,1.0,1.0,2.66,302.47,284.95,298.75,296.2,302.48,303.56,302.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,65.18,0.0,13478.08,0.0,281.09,288.95,295.98,295.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18428100.0,303.78,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.53,303.66,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.41,303.38,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,302.55,1.0,1.0,2.66,302.55,284.95,298.99,296.27,302.57,303.6,302.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,56.29,0.0,13478.21,0.0,281.09,288.95,296.06,296.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18428400.0,303.83,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.53,303.68,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.41,303.41,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,299.15,296.33,302.63,303.64,302.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,44.8,0.0,13478.26,0.0,281.09,288.95,296.14,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18428700.0,303.87,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.53,303.71,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.41,303.44,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,303.37,303.15,285.15,0.0,0.0,302.67,1.0,1.0,2.66,302.67,284.95,299.26,296.38,302.68,303.67,302.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,35.85,0.0,13478.21,0.0,281.09,288.95,296.21,296.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18429000.0,303.92,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.53,303.73,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.41,303.46,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,302.72,1.0,1.0,2.66,302.72,284.95,299.35,296.45,302.72,303.7,302.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,30.68,0.0,13478.08,0.0,281.09,288.95,296.27,296.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18429300.0,303.96,303.15,285.15,0.0,0.0,302.76,1.0,1.0,0.53,303.75,303.15,285.15,0.0,0.0,302.76,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,302.76,1.0,1.0,0.41,303.48,303.15,285.15,0.0,0.0,302.76,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,302.76,1.0,1.0,2.66,302.76,284.95,299.42,296.51,302.76,303.73,302.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,27.29,0.0,13478.12,0.0,281.09,288.95,296.34,296.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18429600.0,304.0,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.53,303.77,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.41,303.5,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,284.95,299.48,296.59,302.8,303.76,302.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,25.29,0.0,13478.01,0.0,281.09,288.95,296.41,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18429900.0,304.05,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.53,303.78,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.41,303.52,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,284.95,299.54,296.67,302.83,303.78,302.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,23.54,0.0,13477.96,0.0,281.09,288.95,296.48,296.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18430200.0,304.09,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.53,303.8,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.41,303.54,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,303.45,303.15,285.15,0.0,0.0,302.86,1.0,1.0,2.66,302.86,284.95,299.59,296.75,302.86,303.81,302.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,23.05,0.0,13477.91,0.0,281.09,288.95,296.56,296.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18430500.0,304.13,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.53,303.82,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.41,303.56,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.56,303.47,303.15,285.15,0.0,0.0,302.89,1.0,1.0,2.66,302.89,284.95,299.64,296.84,302.9,303.83,302.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,23.47,0.0,13477.86,0.0,281.08,288.95,296.63,296.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18430800.0,304.17,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.53,303.83,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.56,303.86,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.41,303.57,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.56,303.48,303.15,285.15,0.0,0.0,302.92,1.0,1.0,2.66,302.92,284.95,299.71,296.93,302.93,303.86,302.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,24.95,0.0,13477.85,0.0,281.08,288.95,296.72,296.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18431100.0,304.21,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.53,303.85,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.41,303.59,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,303.5,303.15,285.15,0.0,0.0,302.96,1.0,1.0,2.66,302.96,284.95,299.78,297.01,302.97,303.89,302.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,27.45,0.0,13477.84,0.0,281.08,288.95,296.8,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18431400.0,304.25,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.53,303.87,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,303.89,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.41,303.61,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,303.0,1.0,1.0,2.66,303.0,284.95,299.88,297.1,303.01,303.92,303.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,30.97,0.0,13477.84,0.0,281.08,288.95,296.88,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18431700.0,304.3,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.53,303.89,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.56,303.91,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.41,303.63,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.56,303.54,303.15,285.15,0.0,0.0,303.05,1.0,1.0,2.66,303.05,284.95,300.0,297.19,303.06,303.95,303.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,35.95,0.0,13477.84,0.0,281.08,288.95,296.97,296.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18432000.0,304.35,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.53,303.92,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.56,303.93,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.41,303.66,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.56,303.56,303.15,285.15,0.0,0.0,303.11,1.0,1.0,2.66,303.11,284.95,300.15,297.27,303.12,303.98,303.11,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,41.88,0.0,13477.84,0.0,281.08,288.95,297.05,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18432300.0,304.4,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.53,303.94,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,303.95,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.41,303.68,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,300.32,297.34,303.19,304.02,303.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,44.9,0.0,13477.84,0.0,281.08,288.96,297.14,297.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18432600.0,304.44,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.53,303.97,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.41,303.71,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,284.95,300.48,297.41,303.25,304.05,303.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,45.43,0.0,13477.84,0.0,281.08,288.96,297.22,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18432900.0,304.49,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.53,304.0,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.01,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.41,303.74,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,303.31,1.0,1.0,2.66,303.31,284.95,300.65,297.47,303.32,304.09,303.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,45.54,0.0,13477.85,0.0,281.08,288.96,297.29,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18433200.0,304.54,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.53,304.03,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,303.37,1.0,1.0,2.66,303.37,284.95,300.82,297.53,303.39,304.13,303.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,45.61,0.0,13477.87,0.0,281.08,288.96,297.36,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18433500.0,304.58,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.53,304.07,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.41,303.8,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,303.44,1.0,1.0,2.66,303.44,284.95,300.98,297.58,303.45,304.17,303.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,45.92,0.0,13477.87,0.0,281.08,288.96,297.42,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18433800.0,304.63,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.53,304.1,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.41,303.83,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,303.51,1.0,1.0,2.66,303.51,284.95,301.15,297.62,303.52,304.2,303.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,46.44,0.0,13477.9,0.0,281.08,288.96,297.48,297.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18434100.0,304.68,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.53,304.14,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.41,303.87,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,303.58,1.0,1.0,2.66,303.58,284.95,301.32,297.66,303.59,304.24,303.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,46.89,0.0,13477.94,0.0,281.08,288.96,297.53,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18434400.0,304.72,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.53,304.18,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.41,303.9,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,303.64,1.0,1.0,2.66,303.64,284.95,301.48,297.69,303.65,304.28,303.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,46.94,0.0,13477.93,0.0,281.08,288.96,297.58,297.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18434700.0,304.77,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.53,304.21,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.56,304.19,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.41,303.93,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,303.71,1.0,1.0,2.66,303.71,284.95,301.65,297.71,303.72,304.32,303.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,46.87,0.0,13477.97,0.0,281.08,288.96,297.62,297.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18435000.0,304.81,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.53,304.25,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.56,304.22,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.41,303.96,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,303.78,1.0,1.0,2.66,303.78,284.95,301.82,297.73,303.79,304.36,303.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,46.95,0.0,13478.05,0.0,281.08,288.96,297.65,297.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18435300.0,304.86,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.53,304.29,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.56,304.25,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.41,304.0,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.56,303.91,303.15,285.15,0.0,0.0,303.85,1.0,1.0,2.66,303.85,284.95,301.98,297.74,303.86,304.4,303.85,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,46.68,0.0,13478.05,0.0,281.08,288.96,297.68,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18435600.0,304.9,303.15,285.15,0.0,0.0,303.91,1.0,1.0,0.53,304.33,303.15,285.15,0.0,0.0,303.91,1.0,1.0,0.56,304.28,303.15,285.15,0.0,0.0,303.91,1.0,1.0,0.41,304.03,303.15,285.15,0.0,0.0,303.91,1.0,1.0,0.56,303.94,303.15,285.15,0.0,0.0,303.91,1.0,1.0,2.66,303.91,284.95,302.15,297.74,303.92,304.44,303.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,46.29,0.0,13478.05,0.0,281.08,288.96,297.7,297.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18435900.0,304.94,303.15,285.15,0.0,0.0,303.98,1.0,1.0,0.53,304.36,303.15,285.15,0.0,0.0,303.98,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,303.98,1.0,1.0,0.41,304.06,303.15,285.15,0.0,0.0,303.98,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,303.98,1.0,1.0,2.66,303.98,284.95,302.32,297.73,303.99,304.47,303.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,45.95,0.0,13478.07,0.0,281.08,288.96,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18436200.0,304.98,303.15,285.15,0.0,0.0,304.04,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,304.04,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,304.04,1.0,1.0,0.41,304.1,303.15,285.15,0.0,0.0,304.04,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,304.04,1.0,1.0,2.66,304.04,284.95,302.48,297.68,304.06,304.51,304.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,45.71,0.0,13478.09,0.0,281.08,288.96,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18436500.0,305.01,303.15,285.15,0.0,0.0,304.11,1.0,1.0,0.53,304.44,303.15,285.15,0.0,0.0,304.11,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,304.11,1.0,1.0,0.41,304.13,303.15,285.15,0.0,0.0,304.11,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,304.11,1.0,1.0,2.66,304.11,284.95,302.65,297.61,304.12,304.55,304.11,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,45.53,0.0,13478.13,0.0,281.08,288.96,297.69,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18436800.0,304.95,303.15,285.15,0.0,0.0,304.18,0.88,1.0,0.91,304.4,303.15,285.15,0.0,0.0,304.18,0.88,1.0,0.96,304.32,303.15,285.15,0.0,0.0,304.18,0.88,1.0,0.71,304.08,303.15,285.15,0.0,0.0,304.18,0.0,0.0,0.02,304.01,303.15,285.15,0.0,0.0,304.19,0.0,0.0,0.1,304.18,284.95,302.82,297.52,304.2,304.6,304.18,1.0,0.81,0.0,0.0,1.0,1.0,3.24,0.0,3.24,-0.73,1.0,0.0,0.0,589.88,410.0,28.88,0.0,5199.96,0.0,281.08,288.97,297.65,297.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18437100.0,305.03,303.15,285.15,0.0,0.0,304.28,0.93,1.0,0.9,304.49,303.15,285.15,0.0,0.0,304.28,0.93,1.0,0.95,304.41,303.15,285.15,0.0,0.0,304.28,0.93,1.0,0.7,304.15,303.15,285.15,0.0,0.0,304.26,0.0,0.0,0.01,304.11,303.15,285.15,0.0,0.0,304.26,0.0,0.0,0.07,304.28,284.95,302.98,297.42,304.31,304.69,304.28,1.0,0.74,0.0,0.0,1.0,1.0,3.18,0.0,3.18,-0.71,1.0,0.0,0.0,442.0,410.0,66.32,0.0,4233.52,0.0,281.08,288.97,297.59,297.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18437400.0,305.1,303.15,285.15,0.0,0.0,304.37,0.94,1.0,0.9,304.56,303.15,285.15,0.0,0.0,304.37,0.94,1.0,0.95,304.47,303.15,285.15,0.0,0.0,304.37,0.94,1.0,0.7,304.21,303.15,285.15,0.0,0.0,304.35,0.0,0.0,0.01,304.17,303.15,285.15,0.0,0.0,304.35,0.0,0.0,0.07,304.37,284.95,303.15,297.31,304.39,304.76,304.37,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,416.02,410.0,59.37,0.0,4067.69,0.0,281.08,288.97,297.51,297.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
