time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18437700.0,305.14,303.15,285.15,0.0,0.0,304.45,0.95,1.0,0.9,304.61,303.15,285.15,0.0,0.0,304.45,0.95,1.0,0.95,304.51,303.15,285.15,0.0,0.0,304.45,0.95,1.0,0.7,304.25,303.15,285.15,0.0,0.0,304.43,0.0,0.0,0.01,304.2,303.15,285.15,0.0,0.0,304.43,0.0,0.0,0.07,304.45,284.95,303.32,297.2,304.47,304.8,304.45,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,411.15,410.0,51.62,0.0,4036.7,0.0,281.08,288.97,297.43,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18438000.0,305.18,303.15,285.15,0.0,0.0,304.51,0.95,1.0,0.9,304.66,303.15,285.15,0.0,0.0,304.51,0.95,1.0,0.95,304.55,303.15,285.15,0.0,0.0,304.51,0.95,1.0,0.7,304.28,303.15,285.15,0.0,0.0,304.5,0.0,0.0,0.01,304.23,303.15,285.15,0.0,0.0,304.5,0.0,0.0,0.07,304.51,284.95,303.48,297.1,304.53,304.84,304.52,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.22,410.0,46.97,0.0,4030.8,0.0,281.08,288.97,297.34,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18438300.0,305.21,303.15,285.15,0.0,0.0,304.58,0.95,1.0,0.9,304.7,303.15,285.15,0.0,0.0,304.58,0.95,1.0,0.95,304.58,303.15,285.15,0.0,0.0,304.58,0.95,1.0,0.7,304.3,303.15,285.15,0.0,0.0,304.56,0.0,0.0,0.01,304.25,303.15,285.15,0.0,0.0,304.56,0.0,0.0,0.06,304.58,284.95,303.65,297.02,304.6,304.87,304.58,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.04,410.0,44.07,0.0,4029.69,0.0,281.08,288.97,297.25,297.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18438600.0,305.24,303.15,285.15,0.0,0.0,304.64,0.95,1.0,0.9,304.74,303.15,285.15,0.0,0.0,304.64,0.95,1.0,0.95,304.61,303.15,285.15,0.0,0.0,304.64,0.95,1.0,0.7,304.32,303.15,285.15,0.0,0.0,304.63,0.0,0.0,0.01,304.27,303.15,285.15,0.0,0.0,304.63,0.0,0.0,0.06,304.64,284.95,303.82,296.95,304.66,304.9,304.64,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.01,410.0,42.63,0.0,4029.5,0.0,281.08,288.97,297.16,297.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18438900.0,305.27,303.15,285.15,0.0,0.0,304.7,0.95,1.0,0.9,304.78,303.15,285.15,0.0,0.0,304.7,0.95,1.0,0.95,304.64,303.15,285.15,0.0,0.0,304.7,0.95,1.0,0.7,304.34,303.15,285.15,0.0,0.0,304.69,0.0,0.0,0.01,304.29,303.15,285.15,0.0,0.0,304.69,0.0,0.0,0.07,304.7,284.95,303.98,296.92,304.72,304.93,304.7,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,41.94,0.0,4029.5,0.0,281.08,288.97,297.09,297.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18439200.0,305.3,303.15,285.15,0.0,0.0,304.76,0.95,1.0,0.9,304.82,303.15,285.15,0.0,0.0,304.76,0.95,1.0,0.95,304.67,303.15,285.15,0.0,0.0,304.76,0.95,1.0,0.7,304.36,303.15,285.15,0.0,0.0,304.75,0.0,0.0,0.01,304.31,303.15,285.15,0.0,0.0,304.75,0.0,0.0,0.07,304.76,284.95,304.15,296.92,304.78,304.96,304.76,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,41.62,0.0,4029.54,0.0,281.08,288.97,297.03,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18439500.0,305.32,303.15,285.15,0.0,0.0,304.83,0.92,1.0,0.91,304.85,303.15,285.15,0.0,0.0,304.83,0.92,1.0,0.95,304.65,303.15,285.15,0.0,0.0,304.82,0.0,0.0,0.01,304.37,303.15,285.15,0.0,0.0,304.82,0.0,0.0,0.02,304.32,303.15,285.15,0.0,0.0,304.82,0.0,0.0,0.08,304.83,284.95,304.28,296.94,304.86,305.03,304.83,1.0,0.66,0.0,0.0,1.0,1.0,2.36,0.0,2.36,-0.54,1.0,0.0,0.0,445.23,410.0,44.29,0.0,2540.77,0.0,281.08,288.97,297.0,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18439800.0,305.35,303.15,285.15,0.0,0.0,304.88,0.93,1.0,0.91,304.89,303.15,285.15,0.0,0.0,304.88,0.93,1.0,0.95,304.67,303.15,285.15,0.0,0.0,304.87,0.0,0.0,0.01,304.4,303.15,285.15,0.0,0.0,304.87,0.0,0.0,0.02,304.35,303.15,285.15,0.0,0.0,304.87,0.0,0.0,0.07,304.88,284.95,304.36,296.96,304.9,305.06,304.88,1.0,0.65,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,417.15,410.0,32.91,0.0,2409.36,0.0,281.08,288.97,296.99,296.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18440100.0,305.38,303.15,285.15,0.0,0.0,304.92,0.93,1.0,0.9,304.93,303.15,285.15,0.0,0.0,304.92,0.93,1.0,0.95,304.69,303.15,285.15,0.0,0.0,304.91,0.0,0.0,0.01,304.42,303.15,285.15,0.0,0.0,304.91,0.0,0.0,0.01,304.37,303.15,285.15,0.0,0.0,304.91,0.0,0.0,0.07,304.92,284.95,304.38,296.97,304.93,305.09,304.92,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,411.48,410.0,20.99,0.0,2382.91,0.0,281.08,288.97,296.98,296.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18440400.0,305.39,303.15,285.15,0.0,0.0,304.93,0.93,1.0,0.9,304.96,303.15,285.15,0.0,0.0,304.93,0.93,1.0,0.95,304.71,303.15,285.15,0.0,0.0,304.93,0.0,0.0,0.01,304.44,303.15,285.15,0.0,0.0,304.93,0.0,0.0,0.01,304.38,303.15,285.15,0.0,0.0,304.93,0.0,0.0,0.07,304.93,284.95,304.37,296.97,304.94,305.1,304.93,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.31,410.0,11.86,0.0,2377.5,0.0,281.08,288.97,296.98,296.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18440700.0,305.4,303.15,285.15,0.0,0.0,304.94,0.93,1.0,0.9,304.98,303.15,285.15,0.0,0.0,304.94,0.93,1.0,0.95,304.72,303.15,285.15,0.0,0.0,304.94,0.0,0.0,0.01,304.46,303.15,285.15,0.0,0.0,304.94,0.0,0.0,0.01,304.39,303.15,285.15,0.0,0.0,304.94,0.0,0.0,0.07,304.94,284.95,304.33,296.97,304.94,305.12,304.94,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.07,410.0,5.93,0.0,2376.34,0.0,281.08,288.97,296.97,296.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18441000.0,305.41,303.15,285.15,0.0,0.0,304.94,0.93,1.0,0.9,305.0,303.15,285.15,0.0,0.0,304.94,0.93,1.0,0.95,304.74,303.15,285.15,0.0,0.0,304.94,0.0,0.0,0.01,304.47,303.15,285.15,0.0,0.0,304.94,0.0,0.0,0.01,304.41,303.15,285.15,0.0,0.0,304.94,0.0,0.0,0.07,304.94,284.95,304.27,296.97,304.94,305.14,304.94,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.02,410.0,1.62,0.0,2376.05,0.0,281.08,288.97,296.97,296.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18441300.0,305.42,303.15,285.15,0.0,0.0,304.94,0.93,1.0,0.9,305.03,303.15,285.15,0.0,0.0,304.94,0.93,1.0,0.95,304.75,303.15,285.15,0.0,0.0,304.94,0.0,0.0,0.01,304.49,303.15,285.15,0.0,0.0,304.94,0.0,0.0,0.01,304.42,303.15,285.15,0.0,0.0,304.94,0.0,0.0,0.07,304.94,284.95,304.21,296.96,304.94,305.15,304.94,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,0.0,0.0,2375.99,0.0,281.08,288.98,296.97,296.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18441600.0,305.43,303.15,285.15,0.0,0.0,304.93,0.93,1.0,0.9,305.05,303.15,285.15,0.0,0.0,304.93,0.93,1.0,0.95,304.76,303.15,285.15,0.0,0.0,304.93,0.0,0.0,0.01,304.5,303.15,285.15,0.0,0.0,304.93,0.0,0.0,0.01,304.43,303.15,285.15,0.0,0.0,304.93,0.0,0.0,0.07,304.93,284.95,304.15,296.95,304.93,305.16,304.93,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,0.0,0.0,2375.96,0.0,281.08,288.98,296.97,296.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18441900.0,305.43,303.15,285.15,0.0,0.0,304.93,0.93,1.0,0.9,305.07,303.15,285.15,0.0,0.0,304.93,0.93,1.0,0.95,304.77,303.15,285.15,0.0,0.0,304.93,0.0,0.0,0.01,304.51,303.15,285.15,0.0,0.0,304.93,0.0,0.0,0.01,304.43,303.15,285.15,0.0,0.0,304.93,0.0,0.0,0.07,304.93,284.95,304.1,296.94,304.93,305.17,304.93,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,0.6,0.0,2375.95,0.0,281.08,288.98,296.96,296.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18442200.0,305.44,303.15,285.15,0.0,0.0,304.93,0.93,1.0,0.9,305.09,303.15,285.15,0.0,0.0,304.93,0.93,1.0,0.95,304.78,303.15,285.15,0.0,0.0,304.93,0.0,0.0,0.01,304.53,303.15,285.15,0.0,0.0,304.93,0.0,0.0,0.01,304.44,303.15,285.15,0.0,0.0,304.93,0.0,0.0,0.07,304.93,284.95,304.08,296.94,304.94,305.18,304.93,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,4.21,0.0,2375.95,0.0,281.08,288.98,296.95,296.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18442500.0,305.44,303.15,285.15,0.0,0.0,304.94,0.93,1.0,0.9,305.12,303.15,285.15,0.0,0.0,304.94,0.93,1.0,0.95,304.79,303.15,285.15,0.0,0.0,304.94,0.0,0.0,0.01,304.54,303.15,285.15,0.0,0.0,304.94,0.0,0.0,0.01,304.45,303.15,285.15,0.0,0.0,304.94,0.0,0.0,0.07,304.94,284.95,304.09,296.93,304.95,305.2,304.94,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,9.61,0.0,2375.94,0.0,281.08,288.98,296.95,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18442800.0,305.45,303.15,285.15,0.0,0.0,304.96,0.93,1.0,0.9,305.14,303.15,285.15,0.0,0.0,304.96,0.93,1.0,0.95,304.8,303.15,285.15,0.0,0.0,304.96,0.0,0.0,0.01,304.55,303.15,285.15,0.0,0.0,304.96,0.0,0.0,0.01,304.46,303.15,285.15,0.0,0.0,304.96,0.0,0.0,0.07,304.96,284.95,304.15,296.92,304.97,305.21,304.96,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,16.7,0.0,2375.94,0.0,281.08,288.98,296.94,296.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18443100.0,305.46,303.15,285.15,0.0,0.0,304.99,0.93,1.0,0.9,305.17,303.15,285.15,0.0,0.0,304.99,0.93,1.0,0.95,304.81,303.15,285.15,0.0,0.0,304.99,0.0,0.0,0.01,304.56,303.15,285.15,0.0,0.0,304.99,0.0,0.0,0.01,304.47,303.15,285.15,0.0,0.0,304.99,0.0,0.0,0.07,304.99,284.95,304.23,296.91,305.0,305.23,304.99,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,21.43,0.0,2375.94,0.0,281.08,288.98,296.93,296.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18443400.0,305.47,303.15,285.15,0.0,0.0,305.02,0.93,1.0,0.9,305.2,303.15,285.15,0.0,0.0,305.02,0.93,1.0,0.95,304.82,303.15,285.15,0.0,0.0,305.02,0.0,0.0,0.01,304.57,303.15,285.15,0.0,0.0,305.02,0.0,0.0,0.01,304.48,303.15,285.15,0.0,0.0,305.02,0.0,0.0,0.07,305.02,284.95,304.32,296.89,305.04,305.24,305.02,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,22.47,0.0,2375.95,0.0,281.08,288.98,296.92,296.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18443700.0,305.47,303.15,285.15,0.0,0.0,305.05,0.93,1.0,0.9,305.23,303.15,285.15,0.0,0.0,305.05,0.93,1.0,0.95,304.84,303.15,285.15,0.0,0.0,305.05,0.0,0.0,0.01,304.59,303.15,285.15,0.0,0.0,305.05,0.0,0.0,0.01,304.49,303.15,285.15,0.0,0.0,305.05,0.0,0.0,0.07,305.05,284.95,304.4,296.85,305.07,305.26,305.05,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,22.53,0.0,2375.95,0.0,281.08,288.98,296.9,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18444000.0,305.48,303.15,285.15,0.0,0.0,305.08,0.93,1.0,0.9,305.26,303.15,285.15,0.0,0.0,305.08,0.93,1.0,0.95,304.85,303.15,285.15,0.0,0.0,305.08,0.0,0.0,0.01,304.61,303.15,285.15,0.0,0.0,305.08,0.0,0.0,0.01,304.51,303.15,285.15,0.0,0.0,305.08,0.0,0.0,0.07,305.08,284.95,304.48,296.82,305.1,305.28,305.09,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,22.35,0.0,2375.95,0.0,281.08,288.98,296.88,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18444300.0,305.49,303.15,285.15,0.0,0.0,305.12,0.93,1.0,0.9,305.28,303.15,285.15,0.0,0.0,305.12,0.93,1.0,0.95,304.86,303.15,285.15,0.0,0.0,305.11,0.0,0.0,0.01,304.62,303.15,285.15,0.0,0.0,305.11,0.0,0.0,0.01,304.52,303.15,285.15,0.0,0.0,305.11,0.0,0.0,0.07,305.12,284.95,304.57,296.78,305.13,305.29,305.12,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,22.15,0.0,2375.95,0.0,281.08,288.98,296.86,296.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18444600.0,305.5,303.15,285.15,0.0,0.0,305.15,0.93,1.0,0.9,305.31,303.15,285.15,0.0,0.0,305.15,0.93,1.0,0.95,304.88,303.15,285.15,0.0,0.0,305.14,0.0,0.0,0.01,304.64,303.15,285.15,0.0,0.0,305.14,0.0,0.0,0.01,304.53,303.15,285.15,0.0,0.0,305.14,0.0,0.0,0.07,305.15,284.95,304.65,296.74,305.16,305.3,305.15,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,21.89,0.0,2375.96,0.0,281.08,288.98,296.82,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18444900.0,305.51,303.15,285.15,0.0,0.0,305.18,0.93,1.0,0.9,305.34,303.15,285.15,0.0,0.0,305.18,0.93,1.0,0.95,304.89,303.15,285.15,0.0,0.0,305.17,0.0,0.0,0.01,304.65,303.15,285.15,0.0,0.0,305.17,0.0,0.0,0.01,304.54,303.15,285.15,0.0,0.0,305.17,0.0,0.0,0.07,305.18,284.95,304.73,296.7,305.19,305.32,305.18,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,21.76,0.0,2375.96,0.0,281.08,288.98,296.79,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18445200.0,305.51,303.15,285.15,0.0,0.0,305.21,0.93,1.0,0.9,305.36,303.15,285.15,0.0,0.0,305.21,0.93,1.0,0.95,304.91,303.15,285.15,0.0,0.0,305.2,0.0,0.0,0.01,304.67,303.15,285.15,0.0,0.0,305.2,0.0,0.0,0.01,304.55,303.15,285.15,0.0,0.0,305.2,0.0,0.0,0.07,305.2,284.95,304.82,296.66,305.22,305.33,305.21,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,21.74,0.0,2375.97,0.0,281.08,288.98,296.75,296.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18445500.0,305.52,303.15,285.15,0.0,0.0,305.23,0.93,1.0,0.9,305.39,303.15,285.15,0.0,0.0,305.23,0.93,1.0,0.95,304.92,303.15,285.15,0.0,0.0,305.23,0.0,0.0,0.01,304.69,303.15,285.15,0.0,0.0,305.23,0.0,0.0,0.01,304.56,303.15,285.15,0.0,0.0,305.23,0.0,0.0,0.07,305.23,284.95,304.9,296.63,305.25,305.35,305.24,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,21.69,0.0,2375.97,0.0,281.07,288.99,296.72,296.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18445800.0,305.53,303.15,285.15,0.0,0.0,305.26,0.93,1.0,0.9,305.41,303.15,285.15,0.0,0.0,305.26,0.93,1.0,0.95,304.93,303.15,285.15,0.0,0.0,305.26,0.0,0.0,0.01,304.7,303.15,285.15,0.0,0.0,305.26,0.0,0.0,0.01,304.57,303.15,285.15,0.0,0.0,305.26,0.0,0.0,0.07,305.26,284.95,304.98,296.61,305.28,305.36,305.27,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,21.75,0.0,2375.97,0.0,281.07,288.99,296.69,296.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18446100.0,305.54,303.15,285.15,0.0,0.0,305.29,0.93,1.0,0.9,305.44,303.15,285.15,0.0,0.0,305.29,0.93,1.0,0.95,304.95,303.15,285.15,0.0,0.0,305.29,0.0,0.0,0.01,304.72,303.15,285.15,0.0,0.0,305.29,0.0,0.0,0.01,304.58,303.15,285.15,0.0,0.0,305.29,0.0,0.0,0.07,305.29,284.95,305.07,296.6,305.31,305.38,305.29,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,21.8,0.0,2375.98,0.0,281.07,288.99,296.66,296.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18446400.0,305.55,303.15,285.15,0.0,0.0,305.32,0.93,1.0,0.9,305.46,303.15,285.15,0.0,0.0,305.32,0.93,1.0,0.95,304.96,303.15,285.15,0.0,0.0,305.32,0.0,0.0,0.01,304.73,303.15,285.15,0.0,0.0,305.32,0.0,0.0,0.01,304.59,303.15,285.15,0.0,0.0,305.32,0.0,0.0,0.07,305.32,284.95,305.15,296.6,305.34,305.39,305.32,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,21.9,0.0,2375.99,0.0,281.07,288.99,296.64,296.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18446700.0,305.56,303.15,285.15,0.0,0.0,305.36,0.93,1.0,0.9,305.49,303.15,285.15,0.0,0.0,305.36,0.93,1.0,0.95,304.97,303.15,285.15,0.0,0.0,305.35,0.0,0.0,0.01,304.75,303.15,285.15,0.0,0.0,305.35,0.0,0.0,0.01,304.6,303.15,285.15,0.0,0.0,305.35,0.0,0.0,0.07,305.35,284.95,305.24,296.62,305.37,305.41,305.36,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,22.43,0.0,2376.0,0.0,281.07,288.99,296.63,296.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18447000.0,305.57,303.15,285.15,0.0,0.0,305.39,0.93,1.0,0.9,305.51,303.15,285.15,0.0,0.0,305.39,0.93,1.0,0.95,304.99,303.15,285.15,0.0,0.0,305.38,0.0,0.0,0.01,304.76,303.15,285.15,0.0,0.0,305.38,0.0,0.0,0.01,304.61,303.15,285.15,0.0,0.0,305.38,0.0,0.0,0.07,305.39,284.95,305.33,296.64,305.4,305.42,305.39,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,23.28,0.0,2376.0,0.0,281.07,288.99,296.63,296.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18447300.0,305.58,303.15,285.15,0.0,0.0,305.42,0.93,1.0,0.9,305.53,303.15,285.15,0.0,0.0,305.42,0.93,1.0,0.95,305.0,303.15,285.15,0.0,0.0,305.41,0.0,0.0,0.01,304.78,303.15,285.15,0.0,0.0,305.41,0.0,0.0,0.01,304.63,303.15,285.15,0.0,0.0,305.41,0.0,0.0,0.07,305.42,284.95,305.42,296.66,305.43,305.44,305.42,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,23.97,0.0,2376.01,0.0,281.07,288.99,296.64,296.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18447600.0,305.59,303.15,285.15,0.0,0.0,305.45,0.93,1.0,0.9,305.55,303.15,285.15,0.0,0.0,305.45,0.93,1.0,0.95,305.02,303.15,285.15,0.0,0.0,305.45,0.0,0.0,0.01,304.79,303.15,285.15,0.0,0.0,305.45,0.0,0.0,0.01,304.64,303.15,285.15,0.0,0.0,305.45,0.0,0.0,0.07,305.45,284.95,305.52,296.68,305.47,305.45,305.45,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,24.44,0.0,2376.01,0.0,281.07,288.99,296.65,296.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18447900.0,305.6,303.15,285.15,0.0,0.0,305.49,0.93,1.0,0.9,305.58,303.15,285.15,0.0,0.0,305.49,0.93,1.0,0.95,305.04,303.15,285.15,0.0,0.0,305.48,0.0,0.0,0.01,304.8,303.15,285.15,0.0,0.0,305.48,0.0,0.0,0.01,304.65,303.15,285.15,0.0,0.0,305.48,0.0,0.0,0.07,305.49,284.95,305.62,296.71,305.5,305.47,305.49,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,24.79,0.0,2376.01,0.0,281.07,288.99,296.67,296.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18448200.0,305.62,303.15,285.15,0.0,0.0,305.52,0.93,1.0,0.9,305.6,303.15,285.15,0.0,0.0,305.52,0.93,1.0,0.95,305.06,303.15,285.15,0.0,0.0,305.52,0.0,0.0,0.01,304.82,303.15,285.15,0.0,0.0,305.52,0.0,0.0,0.01,304.66,303.15,285.15,0.0,0.0,305.52,0.0,0.0,0.07,305.52,284.95,305.71,296.73,305.54,305.49,305.52,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,24.69,0.0,2376.02,0.0,281.07,288.99,296.68,296.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18448500.0,305.63,303.15,285.15,0.0,0.0,305.56,0.93,1.0,0.9,305.62,303.15,285.15,0.0,0.0,305.56,0.93,1.0,0.95,305.08,303.15,285.15,0.0,0.0,305.55,0.0,0.0,0.01,304.83,303.15,285.15,0.0,0.0,305.55,0.0,0.0,0.01,304.67,303.15,285.15,0.0,0.0,305.55,0.0,0.0,0.07,305.56,284.95,305.8,296.76,305.57,305.5,305.56,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,24.2,0.0,2376.02,0.0,281.07,288.99,296.7,296.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18448800.0,305.64,303.15,285.15,0.0,0.0,305.59,0.93,1.0,0.9,305.64,303.15,285.15,0.0,0.0,305.59,0.93,1.0,0.95,305.1,303.15,285.15,0.0,0.0,305.58,0.0,0.0,0.01,304.84,303.15,285.15,0.0,0.0,305.58,0.0,0.0,0.01,304.68,303.15,285.15,0.0,0.0,305.58,0.0,0.0,0.07,305.59,284.95,305.89,296.78,305.6,305.52,305.59,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,23.51,0.0,2376.03,0.0,281.07,288.99,296.73,296.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18449100.0,305.65,303.15,285.15,0.0,0.0,305.62,0.93,1.0,0.9,305.66,303.15,285.15,0.0,0.0,305.62,0.93,1.0,0.95,305.12,303.15,285.15,0.0,0.0,305.61,0.0,0.0,0.01,304.86,303.15,285.15,0.0,0.0,305.61,0.0,0.0,0.01,304.69,303.15,285.15,0.0,0.0,305.61,0.0,0.0,0.07,305.62,284.95,305.97,296.79,305.63,305.54,305.62,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,22.51,0.0,2376.03,0.0,281.07,288.99,296.75,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18449400.0,305.66,303.15,285.15,0.0,0.0,305.65,0.93,1.0,0.9,305.68,303.15,285.15,0.0,0.0,305.65,0.93,1.0,0.95,305.14,303.15,285.15,0.0,0.0,305.64,0.0,0.0,0.01,304.87,303.15,285.15,0.0,0.0,305.64,0.0,0.0,0.01,304.71,303.15,285.15,0.0,0.0,305.64,0.0,0.0,0.07,305.65,284.95,306.04,296.81,305.66,305.55,305.65,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,21.21,0.0,2376.03,0.0,281.07,289.0,296.76,296.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18449700.0,305.68,303.15,285.15,0.0,0.0,305.68,0.93,1.0,0.9,305.7,303.15,285.15,0.0,0.0,305.68,0.93,1.0,0.95,305.16,303.15,285.15,0.0,0.0,305.67,0.0,0.0,0.01,304.88,303.15,285.15,0.0,0.0,305.67,0.0,0.0,0.01,304.72,303.15,285.15,0.0,0.0,305.67,0.0,0.0,0.07,305.68,284.95,306.1,296.81,305.69,305.57,305.68,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,19.55,0.0,2376.03,0.0,281.07,289.0,296.78,296.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18450000.0,305.69,303.15,285.15,0.0,0.0,305.7,0.93,1.0,0.9,305.72,303.15,285.15,0.0,0.0,305.7,0.93,1.0,0.95,305.19,303.15,285.15,0.0,0.0,305.7,0.0,0.0,0.01,304.9,303.15,285.15,0.0,0.0,305.7,0.0,0.0,0.01,304.73,303.15,285.15,0.0,0.0,305.7,0.0,0.0,0.07,305.7,284.95,306.15,296.81,305.71,305.58,305.7,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,17.58,0.0,2376.03,0.0,281.07,289.0,296.79,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18450300.0,305.7,303.15,285.15,0.0,0.0,305.72,0.93,1.0,0.9,305.74,303.15,285.15,0.0,0.0,305.72,0.93,1.0,0.95,305.21,303.15,285.15,0.0,0.0,305.72,0.0,0.0,0.01,304.91,303.15,285.15,0.0,0.0,305.72,0.0,0.0,0.01,304.74,303.15,285.15,0.0,0.0,305.72,0.0,0.0,0.07,305.72,284.95,306.18,296.8,305.73,305.6,305.72,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,15.37,0.0,2376.03,0.0,281.07,289.0,296.79,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18450600.0,305.71,303.15,285.15,0.0,0.0,305.74,0.93,1.0,0.9,305.76,303.15,285.15,0.0,0.0,305.74,0.93,1.0,0.95,305.24,303.15,285.15,0.0,0.0,305.74,0.0,0.0,0.01,304.92,303.15,285.15,0.0,0.0,305.74,0.0,0.0,0.01,304.75,303.15,285.15,0.0,0.0,305.74,0.0,0.0,0.07,305.74,284.95,306.21,296.78,305.75,305.61,305.74,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,13.24,0.0,2376.03,0.0,281.07,289.0,296.79,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18450900.0,305.72,303.15,285.15,0.0,0.0,305.75,0.93,1.0,0.9,305.78,303.15,285.15,0.0,0.0,305.75,0.93,1.0,0.95,305.26,303.15,285.15,0.0,0.0,305.75,0.0,0.0,0.01,304.94,303.15,285.15,0.0,0.0,305.75,0.0,0.0,0.01,304.76,303.15,285.15,0.0,0.0,305.75,0.0,0.0,0.07,305.75,284.95,306.22,296.76,305.76,305.63,305.75,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,11.31,0.0,2376.03,0.0,281.07,289.0,296.78,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18451200.0,305.73,303.15,285.15,0.0,0.0,305.77,0.93,1.0,0.9,305.79,303.15,285.15,0.0,0.0,305.77,0.93,1.0,0.95,305.29,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.01,304.95,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.01,304.77,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.07,305.77,284.95,306.22,296.72,305.77,305.64,305.77,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,9.66,0.0,2376.03,0.0,281.07,289.0,296.77,296.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18451500.0,305.73,303.15,285.15,0.0,0.0,305.78,0.93,1.0,0.9,305.81,303.15,285.15,0.0,0.0,305.78,0.93,1.0,0.95,305.32,303.15,285.15,0.0,0.0,305.77,0.0,0.0,0.01,304.96,303.15,285.15,0.0,0.0,305.77,0.0,0.0,0.01,304.79,303.15,285.15,0.0,0.0,305.77,0.0,0.0,0.07,305.78,284.95,306.22,296.69,305.78,305.65,305.78,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.3,0.0,2376.03,0.0,281.07,289.0,296.75,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18451800.0,305.74,303.15,285.15,0.0,0.0,305.78,0.93,1.0,0.9,305.82,303.15,285.15,0.0,0.0,305.78,0.93,1.0,0.95,305.34,303.15,285.15,0.0,0.0,305.78,0.0,0.0,0.01,304.97,303.15,285.15,0.0,0.0,305.78,0.0,0.0,0.01,304.8,303.15,285.15,0.0,0.0,305.78,0.0,0.0,0.07,305.78,284.95,306.21,296.65,305.79,305.66,305.78,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.24,0.0,2376.03,0.0,281.07,289.0,296.72,296.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18452100.0,305.75,303.15,285.15,0.0,0.0,305.79,0.93,1.0,0.9,305.84,303.15,285.15,0.0,0.0,305.79,0.93,1.0,0.95,305.37,303.15,285.15,0.0,0.0,305.79,0.0,0.0,0.01,304.99,303.15,285.15,0.0,0.0,305.79,0.0,0.0,0.01,304.81,303.15,285.15,0.0,0.0,305.79,0.0,0.0,0.07,305.79,284.95,306.2,296.6,305.79,305.68,305.79,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,6.48,0.0,2376.03,0.0,281.07,289.0,296.69,296.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18452400.0,305.76,303.15,285.15,0.0,0.0,305.8,0.93,1.0,0.9,305.85,303.15,285.15,0.0,0.0,305.8,0.93,1.0,0.95,305.4,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.01,305.0,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.01,304.82,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.07,305.8,284.95,306.19,296.56,305.8,305.69,305.8,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,6.02,0.0,2376.03,0.0,281.07,289.0,296.66,296.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18452700.0,305.76,303.15,285.15,0.0,0.0,305.8,0.93,1.0,0.9,305.86,303.15,285.15,0.0,0.0,305.8,0.93,1.0,0.95,305.43,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.01,305.01,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.01,304.83,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.07,305.8,284.95,306.17,296.51,305.81,305.7,305.8,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,5.88,0.0,2376.03,0.0,281.07,289.0,296.62,296.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18453000.0,305.77,303.15,285.15,0.0,0.0,305.81,0.93,1.0,0.9,305.88,303.15,285.15,0.0,0.0,305.81,0.93,1.0,0.95,305.45,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.01,305.02,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.01,304.84,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.07,305.81,284.95,306.16,296.47,305.81,305.71,305.81,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,6.05,0.0,2376.03,0.0,281.07,289.0,296.58,296.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18453300.0,305.78,303.15,285.15,0.0,0.0,305.82,0.93,1.0,0.9,305.89,303.15,285.15,0.0,0.0,305.82,0.93,1.0,0.95,305.48,303.15,285.15,0.0,0.0,305.82,0.0,0.0,0.01,305.03,303.15,285.15,0.0,0.0,305.82,0.0,0.0,0.01,304.85,303.15,285.15,0.0,0.0,305.82,0.0,0.0,0.07,305.82,284.95,306.15,296.43,305.82,305.72,305.82,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,6.52,0.0,2376.04,0.0,281.07,289.0,296.54,296.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18453600.0,305.78,303.15,285.15,0.0,0.0,305.82,0.93,1.0,0.9,305.9,303.15,285.15,0.0,0.0,305.82,0.93,1.0,0.95,305.51,303.15,285.15,0.0,0.0,305.82,0.0,0.0,0.01,305.04,303.15,285.15,0.0,0.0,305.82,0.0,0.0,0.01,304.86,303.15,285.15,0.0,0.0,305.82,0.0,0.0,0.07,305.82,284.95,306.15,296.39,305.83,305.74,305.82,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.31,0.0,2376.04,0.0,281.07,289.01,296.5,296.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18453900.0,305.79,303.15,285.15,0.0,0.0,305.83,0.93,1.0,0.9,305.91,303.15,285.15,0.0,0.0,305.83,0.93,1.0,0.95,305.54,303.15,285.15,0.0,0.0,305.83,0.0,0.0,0.01,305.05,303.15,285.15,0.0,0.0,305.83,0.0,0.0,0.01,304.87,303.15,285.15,0.0,0.0,305.83,0.0,0.0,0.07,305.83,284.95,306.15,296.35,305.84,305.75,305.83,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.91,0.0,2376.04,0.0,281.07,289.01,296.46,296.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18454200.0,305.8,303.15,285.15,0.0,0.0,305.84,0.93,1.0,0.9,305.92,303.15,285.15,0.0,0.0,305.84,0.93,1.0,0.95,305.58,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.01,305.07,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.01,304.88,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.07,305.84,284.95,306.15,296.29,305.85,305.76,305.84,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.05,0.0,2376.04,0.0,281.07,289.01,296.41,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18454500.0,305.8,303.15,285.15,0.0,0.0,305.85,0.93,1.0,0.9,305.93,303.15,285.15,0.0,0.0,305.85,0.93,1.0,0.95,305.61,303.15,285.15,0.0,0.0,305.85,0.0,0.0,0.01,305.08,303.15,285.15,0.0,0.0,305.85,0.0,0.0,0.01,304.89,303.15,285.15,0.0,0.0,305.85,0.0,0.0,0.07,305.85,284.95,306.15,296.23,305.86,305.77,305.85,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.05,0.0,2376.05,0.0,281.07,289.01,296.36,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18454800.0,305.81,303.15,285.15,0.0,0.0,305.86,0.93,1.0,0.9,305.94,303.15,285.15,0.0,0.0,305.86,0.93,1.0,0.95,305.64,303.15,285.15,0.0,0.0,305.86,0.0,0.0,0.01,305.09,303.15,285.15,0.0,0.0,305.86,0.0,0.0,0.01,304.9,303.15,285.15,0.0,0.0,305.86,0.0,0.0,0.07,305.86,284.95,306.15,296.16,305.87,305.78,305.86,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.97,0.0,2376.05,0.0,281.07,289.01,296.31,296.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18455100.0,305.82,303.15,285.15,0.0,0.0,305.87,0.93,1.0,0.9,305.95,303.15,285.15,0.0,0.0,305.87,0.93,1.0,0.95,305.67,303.15,285.15,0.0,0.0,305.87,0.0,0.0,0.01,305.1,303.15,285.15,0.0,0.0,305.87,0.0,0.0,0.01,304.91,303.15,285.15,0.0,0.0,305.87,0.0,0.0,0.07,305.87,284.95,306.15,296.09,305.87,305.79,305.87,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.85,0.0,2376.06,0.0,281.07,289.01,296.25,296.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18455400.0,305.82,303.15,285.15,0.0,0.0,305.88,0.93,1.0,0.9,305.96,303.15,285.15,0.0,0.0,305.88,0.93,1.0,0.95,305.7,303.15,285.15,0.0,0.0,305.88,0.0,0.0,0.01,305.11,303.15,285.15,0.0,0.0,305.88,0.0,0.0,0.01,304.92,303.15,285.15,0.0,0.0,305.88,0.0,0.0,0.07,305.88,284.95,306.15,296.02,305.88,305.81,305.88,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.7,0.0,2376.06,0.0,281.07,289.01,296.19,296.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18455700.0,305.83,303.15,285.15,0.0,0.0,305.89,0.93,1.0,0.9,305.97,303.15,285.15,0.0,0.0,305.89,0.93,1.0,0.95,305.73,303.15,285.15,0.0,0.0,305.89,0.0,0.0,0.01,305.12,303.15,285.15,0.0,0.0,305.89,0.0,0.0,0.01,304.93,303.15,285.15,0.0,0.0,305.89,0.0,0.0,0.07,305.89,284.95,306.15,295.95,305.89,305.82,305.89,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.53,0.0,2376.06,0.0,281.07,289.01,296.13,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18456000.0,305.84,303.15,285.15,0.0,0.0,305.9,0.93,1.0,0.9,305.98,303.15,285.15,0.0,0.0,305.9,0.93,1.0,0.95,305.76,303.15,285.15,0.0,0.0,305.89,0.0,0.0,0.01,305.13,303.15,285.15,0.0,0.0,305.89,0.0,0.0,0.01,304.94,303.15,285.15,0.0,0.0,305.89,0.0,0.0,0.07,305.9,284.95,306.15,295.89,305.9,305.83,305.9,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.37,0.0,2376.07,0.0,281.07,289.01,296.06,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18456300.0,305.84,303.15,285.15,0.0,0.0,305.9,0.93,1.0,0.9,305.98,303.15,285.15,0.0,0.0,305.9,0.93,1.0,0.95,305.79,303.15,285.15,0.0,0.0,305.9,0.0,0.0,0.01,305.14,303.15,285.15,0.0,0.0,305.9,0.0,0.0,0.01,304.95,303.15,285.15,0.0,0.0,305.9,0.0,0.0,0.07,305.9,284.95,306.15,295.84,305.91,305.84,305.9,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.25,0.0,2376.07,0.0,281.07,289.01,296.0,296.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18456600.0,305.85,303.15,285.15,0.0,0.0,305.91,0.93,1.0,0.9,305.99,303.15,285.15,0.0,0.0,305.91,0.93,1.0,0.95,305.82,303.15,285.15,0.0,0.0,305.91,0.0,0.0,0.01,305.15,303.15,285.15,0.0,0.0,305.91,0.0,0.0,0.01,304.96,303.15,285.15,0.0,0.0,305.91,0.0,0.0,0.07,305.91,284.95,306.15,295.79,305.92,305.85,305.91,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.18,0.0,2376.08,0.0,281.07,289.01,295.94,295.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18456900.0,305.86,303.15,285.15,0.0,0.0,305.92,0.93,1.0,0.9,306.0,303.15,285.15,0.0,0.0,305.92,0.93,1.0,0.95,305.85,303.15,285.15,0.0,0.0,305.92,0.0,0.0,0.01,305.16,303.15,285.15,0.0,0.0,305.92,0.0,0.0,0.01,304.97,303.15,285.15,0.0,0.0,305.92,0.0,0.0,0.07,305.92,284.95,306.15,295.76,305.92,305.86,305.92,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.14,0.0,2376.09,0.0,281.07,289.01,295.89,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18457200.0,305.86,303.15,285.15,0.0,0.0,305.93,0.93,1.0,0.9,306.0,303.15,285.15,0.0,0.0,305.93,0.93,1.0,0.95,305.88,303.15,285.15,0.0,0.0,305.93,0.0,0.0,0.01,305.17,303.15,285.15,0.0,0.0,305.93,0.0,0.0,0.01,304.97,303.15,285.15,0.0,0.0,305.93,0.0,0.0,0.07,305.93,284.95,306.15,295.75,305.93,305.87,305.93,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.12,0.0,2376.09,0.0,281.07,289.01,295.85,295.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18457500.0,305.87,303.15,285.15,0.0,0.0,305.93,0.93,1.0,0.9,306.01,303.15,285.15,0.0,0.0,305.93,0.93,1.0,0.95,305.9,303.15,285.15,0.0,0.0,305.93,0.0,0.0,0.01,305.17,303.15,285.15,0.0,0.0,305.93,0.0,0.0,0.01,304.98,303.15,285.15,0.0,0.0,305.93,0.0,0.0,0.07,305.93,284.95,306.13,295.75,305.94,305.88,305.93,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,4.82,0.0,2376.09,0.0,281.07,289.02,295.82,295.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18457800.0,305.87,303.15,285.15,0.0,0.0,305.93,0.93,1.0,0.9,306.01,303.15,285.15,0.0,0.0,305.93,0.93,1.0,0.95,305.93,303.15,285.15,0.0,0.0,305.93,0.0,0.0,0.01,305.18,303.15,285.15,0.0,0.0,305.93,0.0,0.0,0.01,304.99,303.15,285.15,0.0,0.0,305.93,0.0,0.0,0.07,305.93,284.95,306.09,295.75,305.93,305.89,305.93,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,0.29,0.0,2376.09,0.0,281.07,289.02,295.8,295.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18458100.0,305.87,303.15,285.15,0.0,0.0,305.92,0.93,1.0,0.9,306.01,303.15,285.15,0.0,0.0,305.92,0.93,1.0,0.95,305.96,303.15,285.15,0.0,0.0,305.93,0.0,0.0,0.01,305.19,303.15,285.15,0.0,0.0,305.93,0.0,0.0,0.01,305.0,303.15,285.15,0.0,0.0,305.93,0.0,0.0,0.07,305.93,284.95,306.02,295.77,305.92,305.89,305.92,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,0.0,0.0,2376.09,0.0,281.07,289.02,295.79,295.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18458400.0,305.87,303.15,285.15,0.0,0.0,305.91,0.93,1.0,0.9,306.01,303.15,285.15,0.0,0.0,305.91,0.93,1.0,0.95,305.98,303.15,285.15,0.0,0.0,305.91,0.0,0.0,0.01,305.2,303.15,285.15,0.0,0.0,305.91,0.0,0.0,0.01,305.01,303.15,285.15,0.0,0.0,305.91,0.0,0.0,0.07,305.91,284.95,305.93,295.78,305.91,305.9,305.91,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,0.0,0.0,2376.09,0.0,281.07,289.02,295.78,295.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18458700.0,305.89,303.15,285.15,0.0,0.0,305.9,0.98,1.0,0.9,306.03,303.15,285.15,0.0,0.0,305.9,0.98,1.0,0.95,306.01,303.15,285.15,0.0,0.0,305.9,0.98,1.0,0.69,305.23,303.15,285.15,0.0,0.0,305.89,0.0,0.0,0.01,305.03,303.15,285.15,0.0,0.0,305.89,0.0,0.0,0.05,305.9,284.95,305.82,295.81,305.91,305.94,305.9,1.0,0.69,0.0,0.0,1.0,1.0,3.13,0.0,3.13,-0.71,1.0,0.0,0.0,336.15,410.0,13.08,0.0,3546.1,0.0,281.07,289.02,295.79,295.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18459000.0,305.88,303.15,285.15,0.0,0.0,305.89,0.95,1.0,0.9,306.01,303.15,285.15,0.0,0.0,305.89,0.95,1.0,0.95,306.02,303.15,285.15,0.0,0.0,305.89,0.95,1.0,0.7,305.23,303.15,285.15,0.0,0.0,305.89,0.0,0.0,0.01,305.03,303.15,285.15,0.0,0.0,305.89,0.0,0.0,0.06,305.89,284.95,305.71,295.83,305.88,305.93,305.89,1.0,0.72,0.0,0.0,1.0,1.0,3.16,0.0,3.16,-0.71,1.0,0.0,0.0,395.21,410.0,0.0,0.0,3935.69,0.0,281.07,289.02,295.8,295.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18459300.0,305.87,303.15,285.15,0.0,0.0,305.86,0.95,1.0,0.9,306.01,303.15,285.15,0.0,0.0,305.86,0.95,1.0,0.95,306.03,303.15,285.15,0.0,0.0,305.86,0.95,1.0,0.7,305.23,303.15,285.15,0.0,0.0,305.87,0.0,0.0,0.01,305.03,303.15,285.15,0.0,0.0,305.87,0.0,0.0,0.06,305.86,284.95,305.6,295.86,305.86,305.93,305.86,1.0,0.73,0.0,0.0,1.0,1.0,3.16,0.0,3.16,-0.71,1.0,0.0,0.0,407.16,410.0,0.0,0.0,4011.44,0.0,281.07,289.02,295.82,295.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18459600.0,305.87,303.15,285.15,0.0,0.0,305.84,0.95,1.0,0.9,306.0,303.15,285.15,0.0,0.0,305.84,0.95,1.0,0.95,306.05,303.15,285.15,0.0,0.0,305.84,0.95,1.0,0.7,305.23,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.01,305.03,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.06,305.84,284.95,305.48,295.89,305.83,305.93,305.84,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,409.45,410.0,0.0,0.0,4026.0,0.0,281.07,289.02,295.84,295.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18459900.0,305.86,303.15,285.15,0.0,0.0,305.81,0.95,1.0,0.9,305.99,303.15,285.15,0.0,0.0,305.81,0.95,1.0,0.95,306.06,303.15,285.15,0.0,0.0,305.81,0.95,1.0,0.7,305.23,303.15,285.15,0.0,0.0,305.82,0.0,0.0,0.01,305.04,303.15,285.15,0.0,0.0,305.82,0.0,0.0,0.06,305.81,284.95,305.38,295.92,305.81,305.93,305.81,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,409.89,410.0,0.0,0.0,4028.8,0.0,281.07,289.02,295.86,295.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18460200.0,305.86,303.15,285.15,0.0,0.0,305.79,0.95,1.0,0.9,305.99,303.15,285.15,0.0,0.0,305.79,0.95,1.0,0.95,306.07,303.15,285.15,0.0,0.0,305.79,0.95,1.0,0.7,305.24,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.01,305.04,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.06,305.79,284.95,305.28,295.95,305.79,305.93,305.79,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,409.98,410.0,0.0,0.0,4029.36,0.0,281.07,289.02,295.88,295.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18460500.0,305.85,303.15,285.15,0.0,0.0,305.77,0.95,1.0,0.9,305.98,303.15,285.15,0.0,0.0,305.77,0.95,1.0,0.95,306.09,303.15,285.15,0.0,0.0,305.77,0.95,1.0,0.7,305.24,303.15,285.15,0.0,0.0,305.78,0.0,0.0,0.01,305.05,303.15,285.15,0.0,0.0,305.78,0.0,0.0,0.07,305.77,284.95,305.2,295.98,305.77,305.93,305.77,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.47,0.0,281.06,289.02,295.91,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18460800.0,305.85,303.15,285.15,0.0,0.0,305.76,0.95,1.0,0.9,305.98,303.15,285.15,0.0,0.0,305.76,0.95,1.0,0.95,306.1,303.15,285.15,0.0,0.0,305.76,0.95,1.0,0.7,305.24,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.01,305.05,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.07,305.76,284.95,305.15,296.0,305.76,305.94,305.76,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.48,0.0,281.06,289.02,295.93,295.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18461100.0,305.85,303.15,285.15,0.0,0.0,305.76,0.95,1.0,0.9,305.97,303.15,285.15,0.0,0.0,305.76,0.95,1.0,0.95,306.12,303.15,285.15,0.0,0.0,305.76,0.95,1.0,0.7,305.25,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.01,305.05,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.06,305.76,284.95,305.12,296.03,305.75,305.94,305.76,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.48,0.0,281.06,289.02,295.96,295.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
