time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18461400.0,305.85,303.15,285.15,0.0,0.0,305.75,0.95,1.0,0.9,305.97,303.15,285.15,0.0,0.0,305.75,0.95,1.0,0.95,306.13,303.15,285.15,0.0,0.0,305.75,0.95,1.0,0.7,305.25,303.15,285.15,0.0,0.0,305.75,0.0,0.0,0.01,305.06,303.15,285.15,0.0,0.0,305.75,0.0,0.0,0.06,305.75,284.95,305.1,296.07,305.75,305.94,305.75,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,1.35,0.0,4029.47,0.0,281.06,289.03,295.99,295.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18461700.0,305.85,303.15,285.15,0.0,0.0,305.76,0.95,1.0,0.9,305.97,303.15,285.15,0.0,0.0,305.76,0.95,1.0,0.95,306.15,303.15,285.15,0.0,0.0,305.76,0.95,1.0,0.7,305.25,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.01,305.06,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.06,305.76,284.95,305.1,296.12,305.76,305.95,305.76,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,3.84,0.0,4029.46,0.0,281.06,289.03,296.02,296.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18462000.0,305.85,303.15,285.15,0.0,0.0,305.76,0.95,1.0,0.9,305.97,303.15,285.15,0.0,0.0,305.76,0.95,1.0,0.95,306.17,303.15,285.15,0.0,0.0,305.76,0.95,1.0,0.7,305.26,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.01,305.07,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.06,305.76,284.95,305.1,296.17,305.76,305.96,305.76,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,5.58,0.0,4029.46,0.0,281.06,289.03,296.06,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18462300.0,305.85,303.15,285.15,0.0,0.0,305.77,0.95,1.0,0.9,305.97,303.15,285.15,0.0,0.0,305.77,0.95,1.0,0.95,306.18,303.15,285.15,0.0,0.0,305.77,0.95,1.0,0.7,305.26,303.15,285.15,0.0,0.0,305.77,0.0,0.0,0.01,305.08,303.15,285.15,0.0,0.0,305.77,0.0,0.0,0.06,305.77,284.95,305.11,296.22,305.77,305.96,305.77,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,6.35,0.0,4029.45,0.0,281.06,289.03,296.11,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18462600.0,305.85,303.15,285.15,0.0,0.0,305.78,0.95,1.0,0.9,305.97,303.15,285.15,0.0,0.0,305.78,0.95,1.0,0.95,306.19,303.15,285.15,0.0,0.0,305.78,0.95,1.0,0.7,305.27,303.15,285.15,0.0,0.0,305.77,0.0,0.0,0.01,305.08,303.15,285.15,0.0,0.0,305.77,0.0,0.0,0.06,305.78,284.95,305.13,296.28,305.78,305.97,305.78,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,7.16,0.0,4029.44,0.0,281.06,289.03,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18462900.0,305.85,303.15,285.15,0.0,0.0,305.78,0.95,1.0,0.9,305.97,303.15,285.15,0.0,0.0,305.78,0.95,1.0,0.95,306.21,303.15,285.15,0.0,0.0,305.78,0.95,1.0,0.7,305.27,303.15,285.15,0.0,0.0,305.78,0.0,0.0,0.01,305.09,303.15,285.15,0.0,0.0,305.78,0.0,0.0,0.06,305.78,284.95,305.15,296.34,305.79,305.97,305.78,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,7.59,0.0,4029.44,0.0,281.06,289.03,296.2,296.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18463200.0,305.86,303.15,285.15,0.0,0.0,305.79,0.95,1.0,0.9,305.97,303.15,285.15,0.0,0.0,305.79,0.95,1.0,0.95,306.22,303.15,285.15,0.0,0.0,305.79,0.95,1.0,0.7,305.28,303.15,285.15,0.0,0.0,305.79,0.0,0.0,0.01,305.09,303.15,285.15,0.0,0.0,305.79,0.0,0.0,0.06,305.79,284.95,305.16,296.4,305.8,305.98,305.79,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,7.47,0.0,4029.44,0.0,281.06,289.03,296.26,296.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18463500.0,305.86,303.15,285.15,0.0,0.0,305.8,0.95,1.0,0.9,305.97,303.15,285.15,0.0,0.0,305.8,0.95,1.0,0.95,306.24,303.15,285.15,0.0,0.0,305.8,0.95,1.0,0.7,305.28,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.01,305.1,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.06,305.8,284.95,305.17,296.46,305.8,305.99,305.8,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,6.74,0.0,4029.43,0.0,281.06,289.03,296.31,296.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18463800.0,305.86,303.15,285.15,0.0,0.0,305.81,0.95,1.0,0.9,305.97,303.15,285.15,0.0,0.0,305.81,0.95,1.0,0.95,306.25,303.15,285.15,0.0,0.0,305.81,0.95,1.0,0.7,305.28,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.01,305.1,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.06,305.81,284.95,305.18,296.51,305.81,305.99,305.81,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,5.4,0.0,4029.43,0.0,281.06,289.03,296.37,296.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18464100.0,305.86,303.15,285.15,0.0,0.0,305.81,0.95,1.0,0.9,305.97,303.15,285.15,0.0,0.0,305.81,0.95,1.0,0.95,306.26,303.15,285.15,0.0,0.0,305.81,0.95,1.0,0.7,305.29,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.01,305.11,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.06,305.81,284.95,305.17,296.56,305.81,306.0,305.81,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,3.44,0.0,4029.42,0.0,281.06,289.03,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18464400.0,305.86,303.15,285.15,0.0,0.0,305.81,0.95,1.0,0.9,305.97,303.15,285.15,0.0,0.0,305.81,0.95,1.0,0.95,306.27,303.15,285.15,0.0,0.0,305.81,0.95,1.0,0.7,305.29,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.01,305.11,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.06,305.81,284.95,305.15,296.6,305.81,306.0,305.81,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.9,0.0,4029.42,0.0,281.06,289.03,296.47,296.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18464700.0,305.86,303.15,285.15,0.0,0.0,305.8,0.95,1.0,0.9,305.97,303.15,285.15,0.0,0.0,305.8,0.95,1.0,0.95,306.28,303.15,285.15,0.0,0.0,305.8,0.95,1.0,0.7,305.3,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.01,305.12,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.06,305.8,284.95,305.13,296.65,305.8,306.0,305.8,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.42,0.0,281.06,289.03,296.52,296.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18465000.0,305.86,303.15,285.15,0.0,0.0,305.8,0.95,1.0,0.9,305.97,303.15,285.15,0.0,0.0,305.8,0.95,1.0,0.95,306.28,303.15,285.15,0.0,0.0,305.8,0.95,1.0,0.7,305.3,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.01,305.12,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.06,305.8,284.95,305.11,296.71,305.8,306.0,305.8,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.42,0.0,281.06,289.03,296.57,296.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18465300.0,305.85,303.15,285.15,0.0,0.0,305.8,0.95,1.0,0.9,305.96,303.15,285.15,0.0,0.0,305.8,0.95,1.0,0.95,306.28,303.15,285.15,0.0,0.0,305.8,0.95,1.0,0.7,305.3,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.01,305.12,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.06,305.8,284.95,305.09,296.77,305.8,306.0,305.8,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.42,0.0,281.06,289.04,296.63,296.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18465600.0,305.85,303.15,285.15,0.0,0.0,305.79,0.95,1.0,0.9,305.96,303.15,285.15,0.0,0.0,305.79,0.95,1.0,0.95,306.28,303.15,285.15,0.0,0.0,305.79,0.95,1.0,0.7,305.3,303.15,285.15,0.0,0.0,305.79,0.0,0.0,0.01,305.13,303.15,285.15,0.0,0.0,305.79,0.0,0.0,0.06,305.79,284.95,305.06,296.84,305.79,306.0,305.79,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.42,0.0,281.06,289.04,296.69,296.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18465900.0,305.85,303.15,285.15,0.0,0.0,305.78,0.95,1.0,0.9,305.95,303.15,285.15,0.0,0.0,305.78,0.95,1.0,0.95,306.28,303.15,285.15,0.0,0.0,305.78,0.95,1.0,0.7,305.31,303.15,285.15,0.0,0.0,305.78,0.0,0.0,0.01,305.13,303.15,285.15,0.0,0.0,305.78,0.0,0.0,0.06,305.78,284.95,305.03,296.9,305.78,306.0,305.78,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.42,0.0,281.06,289.04,296.75,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18466200.0,305.84,303.15,285.15,0.0,0.0,305.77,0.95,1.0,0.9,305.95,303.15,285.15,0.0,0.0,305.77,0.95,1.0,0.95,306.28,303.15,285.15,0.0,0.0,305.77,0.95,1.0,0.7,305.31,303.15,285.15,0.0,0.0,305.77,0.0,0.0,0.01,305.13,303.15,285.15,0.0,0.0,305.77,0.0,0.0,0.06,305.77,284.95,304.98,296.96,305.77,305.99,305.77,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.42,0.0,281.06,289.04,296.81,296.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18466500.0,305.84,303.15,285.15,0.0,0.0,305.75,0.95,1.0,0.9,305.94,303.15,285.15,0.0,0.0,305.75,0.95,1.0,0.95,306.28,303.15,285.15,0.0,0.0,305.75,0.95,1.0,0.7,305.31,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.01,305.13,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.06,305.75,284.95,304.92,297.01,305.75,305.99,305.75,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.42,0.0,281.06,289.04,296.87,296.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18466800.0,305.83,303.15,285.15,0.0,0.0,305.73,0.95,1.0,0.9,305.94,303.15,285.15,0.0,0.0,305.73,0.95,1.0,0.95,306.27,303.15,285.15,0.0,0.0,305.73,0.95,1.0,0.7,305.31,303.15,285.15,0.0,0.0,305.74,0.0,0.0,0.01,305.13,303.15,285.15,0.0,0.0,305.74,0.0,0.0,0.06,305.73,284.95,304.83,297.04,305.72,305.98,305.73,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.42,0.0,281.06,289.04,296.92,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18467100.0,305.82,303.15,285.15,0.0,0.0,305.7,0.95,1.0,0.9,305.93,303.15,285.15,0.0,0.0,305.7,0.95,1.0,0.95,306.26,303.15,285.15,0.0,0.0,305.7,0.95,1.0,0.7,305.31,303.15,285.15,0.0,0.0,305.71,0.0,0.0,0.01,305.13,303.15,285.15,0.0,0.0,305.71,0.0,0.0,0.06,305.7,284.95,304.71,297.05,305.69,305.97,305.7,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.42,0.0,281.06,289.04,296.96,296.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18467400.0,305.8,303.15,285.15,0.0,0.0,305.66,0.95,1.0,0.9,305.91,303.15,285.15,0.0,0.0,305.66,0.95,1.0,0.95,306.25,303.15,285.15,0.0,0.0,305.66,0.95,1.0,0.7,305.31,303.15,285.15,0.0,0.0,305.67,0.0,0.0,0.01,305.12,303.15,285.15,0.0,0.0,305.67,0.0,0.0,0.06,305.66,284.95,304.56,297.04,305.65,305.96,305.66,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.42,0.0,281.06,289.04,296.99,296.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18467700.0,305.79,303.15,285.15,0.0,0.0,305.61,0.95,1.0,0.9,305.9,303.15,285.15,0.0,0.0,305.61,0.95,1.0,0.95,306.23,303.15,285.15,0.0,0.0,305.61,0.95,1.0,0.7,305.31,303.15,285.15,0.0,0.0,305.62,0.0,0.0,0.01,305.12,303.15,285.15,0.0,0.0,305.62,0.0,0.0,0.06,305.61,284.95,304.38,297.0,305.59,305.94,305.61,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.42,0.0,281.06,289.04,297.0,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18468000.0,305.77,303.15,285.15,0.0,0.0,305.54,0.95,1.0,0.9,305.88,303.15,285.15,0.0,0.0,305.54,0.95,1.0,0.95,306.21,303.15,285.15,0.0,0.0,305.54,0.95,1.0,0.7,305.3,303.15,285.15,0.0,0.0,305.56,0.0,0.0,0.01,305.11,303.15,285.15,0.0,0.0,305.56,0.0,0.0,0.06,305.54,284.95,304.15,296.92,305.52,305.92,305.54,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.42,0.0,281.06,289.04,296.98,296.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18468300.0,305.74,303.15,285.15,0.0,0.0,305.47,0.95,1.0,0.9,305.85,303.15,285.15,0.0,0.0,305.47,0.95,1.0,0.95,306.18,303.15,285.15,0.0,0.0,305.47,0.95,1.0,0.7,305.29,303.15,285.15,0.0,0.0,305.49,0.0,0.0,0.01,305.1,303.15,285.15,0.0,0.0,305.49,0.0,0.0,0.06,305.47,284.95,303.9,296.83,305.45,305.9,305.47,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.41,0.0,281.06,289.04,296.95,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18468600.0,305.72,303.15,285.15,0.0,0.0,305.4,0.95,1.0,0.9,305.83,303.15,285.15,0.0,0.0,305.4,0.95,1.0,0.95,306.15,303.15,285.15,0.0,0.0,305.4,0.95,1.0,0.7,305.28,303.15,285.15,0.0,0.0,305.41,0.0,0.0,0.01,305.09,303.15,285.15,0.0,0.0,305.41,0.0,0.0,0.06,305.4,284.95,303.65,296.75,305.37,305.87,305.39,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.41,0.0,281.06,289.04,296.9,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18468900.0,305.69,303.15,285.15,0.0,0.0,305.32,0.95,1.0,0.9,305.8,303.15,285.15,0.0,0.0,305.32,0.95,1.0,0.95,306.12,303.15,285.15,0.0,0.0,305.32,0.95,1.0,0.7,305.27,303.15,285.15,0.0,0.0,305.34,0.0,0.0,0.01,305.08,303.15,285.15,0.0,0.0,305.34,0.0,0.0,0.06,305.32,284.95,303.4,296.68,305.3,305.84,305.32,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.4,0.0,281.06,289.04,296.84,296.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18469200.0,305.66,303.15,285.15,0.0,0.0,305.24,0.95,1.0,0.9,305.78,303.15,285.15,0.0,0.0,305.24,0.95,1.0,0.95,306.09,303.15,285.15,0.0,0.0,305.24,0.95,1.0,0.7,305.26,303.15,285.15,0.0,0.0,305.26,0.0,0.0,0.01,305.07,303.15,285.15,0.0,0.0,305.26,0.0,0.0,0.06,305.24,284.95,303.15,296.61,305.22,305.82,305.24,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.39,0.0,281.06,289.04,296.78,296.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18469500.0,305.63,303.15,285.15,0.0,0.0,305.16,0.95,1.0,0.9,305.75,303.15,285.15,0.0,0.0,305.16,0.95,1.0,0.95,306.06,303.15,285.15,0.0,0.0,305.16,0.95,1.0,0.7,305.24,303.15,285.15,0.0,0.0,305.18,0.0,0.0,0.01,305.06,303.15,285.15,0.0,0.0,305.18,0.0,0.0,0.06,305.16,284.95,302.9,296.55,305.14,305.79,305.16,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4029.38,0.0,281.06,289.05,296.71,296.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18469800.0,305.61,303.15,285.15,0.0,0.0,305.02,1.0,1.0,0.88,305.73,303.15,285.15,0.0,0.0,305.02,1.0,1.0,0.92,306.04,303.15,285.15,0.0,0.0,305.02,1.0,1.0,0.68,305.21,303.15,285.15,0.0,0.0,305.02,1.0,1.0,0.92,305.06,303.15,285.15,0.0,0.0,305.06,0.0,0.0,0.04,305.02,284.95,302.65,296.5,305.0,305.68,305.02,1.0,0.81,0.0,0.0,1.0,1.0,4.14,0.0,4.14,-0.93,1.0,0.0,0.0,339.25,410.0,0.0,0.0,6462.39,0.0,281.06,289.05,296.65,296.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18470100.0,305.55,303.15,285.15,0.0,0.0,304.92,0.98,1.0,0.9,305.68,303.15,285.15,0.0,0.0,304.92,0.98,1.0,0.95,305.98,303.15,285.15,0.0,0.0,304.92,0.98,1.0,0.7,305.14,303.15,285.15,0.0,0.0,304.92,0.98,1.0,0.95,305.02,303.15,285.15,0.0,0.0,304.95,0.0,0.0,0.05,304.92,284.95,302.4,296.45,304.9,305.63,304.92,1.0,0.85,0.0,0.0,1.0,1.0,4.26,0.0,4.26,-0.96,1.0,0.0,0.0,393.85,410.0,0.0,0.0,7319.25,0.0,281.06,289.05,296.6,296.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18470400.0,305.58,303.15,285.15,0.0,0.0,304.89,1.0,1.0,0.53,305.71,303.15,285.15,0.0,0.0,304.89,1.0,1.0,0.56,306.0,303.15,285.15,0.0,0.0,304.89,1.0,1.0,0.41,305.14,303.15,285.15,0.0,0.0,304.89,1.0,1.0,0.56,304.94,303.15,285.15,0.0,0.0,304.89,1.0,1.0,2.66,304.89,284.95,302.15,296.4,304.88,305.67,304.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.17,0.0,281.06,289.05,296.54,296.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18470700.0,305.5,303.15,285.15,0.0,0.0,304.78,1.0,1.0,0.53,305.64,303.15,285.15,0.0,0.0,304.78,1.0,1.0,0.56,305.92,303.15,285.15,0.0,0.0,304.78,1.0,1.0,0.41,305.07,303.15,285.15,0.0,0.0,304.78,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,304.78,1.0,1.0,2.66,304.78,284.95,301.9,296.35,304.77,305.59,304.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.09,0.0,281.06,289.05,296.49,296.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18471000.0,305.45,303.15,285.15,0.0,0.0,304.69,1.0,1.0,0.53,305.59,303.15,285.15,0.0,0.0,304.69,1.0,1.0,0.56,305.87,303.15,285.15,0.0,0.0,304.69,1.0,1.0,0.41,305.02,303.15,285.15,0.0,0.0,304.69,1.0,1.0,0.56,304.82,303.15,285.15,0.0,0.0,304.69,1.0,1.0,2.66,304.69,284.95,301.65,296.3,304.67,305.54,304.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.07,0.0,281.06,289.05,296.44,296.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18471300.0,305.41,303.15,285.15,0.0,0.0,304.6,1.0,1.0,0.53,305.56,303.15,285.15,0.0,0.0,304.6,1.0,1.0,0.56,305.82,303.15,285.15,0.0,0.0,304.6,1.0,1.0,0.41,304.98,303.15,285.15,0.0,0.0,304.6,1.0,1.0,0.56,304.78,303.15,285.15,0.0,0.0,304.6,1.0,1.0,2.66,304.6,284.95,301.4,296.25,304.58,305.5,304.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.05,0.0,281.06,289.05,296.39,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18471600.0,305.38,303.15,285.15,0.0,0.0,304.51,1.0,1.0,0.53,305.52,303.15,285.15,0.0,0.0,304.51,1.0,1.0,0.56,305.78,303.15,285.15,0.0,0.0,304.51,1.0,1.0,0.41,304.94,303.15,285.15,0.0,0.0,304.51,1.0,1.0,0.56,304.75,303.15,285.15,0.0,0.0,304.51,1.0,1.0,2.66,304.51,284.95,301.15,296.2,304.5,305.46,304.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.05,0.0,281.06,289.05,296.33,296.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18471900.0,305.34,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.53,305.49,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.56,305.74,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.41,304.9,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,304.43,1.0,1.0,2.66,304.43,284.95,300.9,296.16,304.41,305.43,304.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.06,0.0,281.06,289.05,296.29,296.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18472200.0,305.3,303.15,285.15,0.0,0.0,304.35,1.0,1.0,0.53,305.45,303.15,285.15,0.0,0.0,304.35,1.0,1.0,0.56,305.71,303.15,285.15,0.0,0.0,304.35,1.0,1.0,0.41,304.87,303.15,285.15,0.0,0.0,304.35,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,304.35,1.0,1.0,2.66,304.34,284.95,300.65,296.14,304.33,305.39,304.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.06,0.0,281.06,289.05,296.24,296.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18472500.0,305.27,303.15,285.15,0.0,0.0,304.26,1.0,1.0,0.53,305.42,303.15,285.15,0.0,0.0,304.26,1.0,1.0,0.56,305.67,303.15,285.15,0.0,0.0,304.26,1.0,1.0,0.41,304.83,303.15,285.15,0.0,0.0,304.26,1.0,1.0,0.56,304.65,303.15,285.15,0.0,0.0,304.26,1.0,1.0,2.66,304.26,284.95,300.4,296.14,304.25,305.36,304.26,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.97,0.0,281.06,289.05,296.21,296.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18472800.0,305.23,303.15,285.15,0.0,0.0,304.18,1.0,1.0,0.53,305.39,303.15,285.15,0.0,0.0,304.18,1.0,1.0,0.56,305.63,303.15,285.15,0.0,0.0,304.18,1.0,1.0,0.41,304.8,303.15,285.15,0.0,0.0,304.18,1.0,1.0,0.56,304.62,303.15,285.15,0.0,0.0,304.18,1.0,1.0,2.66,304.18,284.95,300.15,296.15,304.17,305.32,304.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.93,0.0,281.06,289.05,296.19,296.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18473100.0,305.2,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.53,305.36,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.56,305.59,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.41,304.77,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.56,304.59,303.15,285.15,0.0,0.0,304.1,1.0,1.0,2.66,304.1,284.95,299.9,296.16,304.08,305.29,304.1,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.93,0.0,281.06,289.05,296.18,296.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18473400.0,305.16,303.15,285.15,0.0,0.0,304.01,1.0,1.0,0.53,305.32,303.15,285.15,0.0,0.0,304.01,1.0,1.0,0.56,305.56,303.15,285.15,0.0,0.0,304.01,1.0,1.0,0.41,304.73,303.15,285.15,0.0,0.0,304.01,1.0,1.0,0.56,304.56,303.15,285.15,0.0,0.0,304.01,1.0,1.0,2.66,304.01,284.95,299.65,296.17,304.0,305.25,304.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,281.06,289.05,296.18,296.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18473700.0,305.13,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.53,305.29,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.56,305.52,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.41,304.7,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,303.93,1.0,1.0,2.66,303.93,284.95,299.4,296.17,303.92,305.22,303.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.86,0.0,281.06,289.06,296.18,296.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18474000.0,305.09,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.53,305.25,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.56,305.48,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.41,304.67,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,303.85,1.0,1.0,2.66,303.85,284.95,299.15,296.16,303.83,305.18,303.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.06,289.06,296.17,296.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18474300.0,305.05,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.53,305.22,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.56,305.44,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.41,304.63,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.56,304.46,303.15,285.15,0.0,0.0,303.76,1.0,1.0,2.66,303.76,284.95,298.9,296.14,303.75,305.15,303.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.06,289.06,296.17,296.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18474600.0,305.01,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.53,305.18,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.56,305.4,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.41,304.6,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.56,304.42,303.15,285.15,0.0,0.0,303.68,1.0,1.0,2.66,303.68,284.95,298.65,296.1,303.66,305.11,303.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.06,289.06,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18474900.0,304.98,303.15,285.15,0.0,0.0,303.59,1.0,1.0,0.53,305.15,303.15,285.15,0.0,0.0,303.59,1.0,1.0,0.56,305.36,303.15,285.15,0.0,0.0,303.59,1.0,1.0,0.41,304.57,303.15,285.15,0.0,0.0,303.59,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,303.59,1.0,1.0,2.66,303.59,284.95,298.4,296.03,303.58,305.07,303.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.06,289.06,296.12,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18475200.0,304.94,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.53,305.11,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.56,305.32,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.41,304.53,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,303.5,1.0,1.0,2.66,303.5,284.95,298.15,295.94,303.49,305.03,303.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.06,289.06,296.08,296.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18475500.0,304.89,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.53,305.07,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,305.28,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.41,304.5,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,303.42,1.0,1.0,2.66,303.42,284.95,297.92,295.85,303.41,304.99,303.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.06,296.02,296.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18475800.0,304.86,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.53,305.04,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,305.24,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.41,304.46,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,304.27,303.15,285.15,0.0,0.0,303.35,1.0,1.0,2.66,303.35,284.95,297.74,295.78,303.34,304.95,303.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.06,295.95,295.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18476100.0,304.82,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.53,305.01,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.56,305.2,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.41,304.43,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.56,304.23,303.15,285.15,0.0,0.0,303.29,1.0,1.0,2.66,303.29,284.95,297.59,295.73,303.28,304.92,303.29,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.06,295.89,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18476400.0,304.79,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.53,304.98,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,305.17,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.41,304.4,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,284.95,297.47,295.71,303.23,304.89,303.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.06,295.84,295.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18476700.0,304.76,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.53,304.95,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.56,305.14,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.41,304.38,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,303.19,1.0,1.0,2.66,303.19,284.95,297.38,295.7,303.19,304.86,303.19,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.06,295.8,295.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18477000.0,304.74,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.53,304.93,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,305.12,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.41,304.36,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,297.32,295.7,303.15,304.84,303.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.06,295.77,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18477300.0,304.72,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.53,304.91,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.56,305.09,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.41,304.34,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,303.13,1.0,1.0,2.66,303.13,284.95,297.27,295.71,303.13,304.82,303.13,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.06,295.75,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18477600.0,304.7,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.53,304.89,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.41,304.33,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,303.11,1.0,1.0,2.66,303.11,284.95,297.24,295.73,303.1,304.8,303.11,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.06,295.74,295.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18477900.0,304.68,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.53,304.87,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.56,305.05,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.41,304.31,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,303.09,1.0,1.0,2.66,303.09,284.95,297.21,295.75,303.09,304.78,303.09,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.06,295.74,295.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18478200.0,304.67,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.53,304.86,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.56,305.04,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.41,304.3,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,303.07,1.0,1.0,2.66,303.07,284.95,297.19,295.76,303.07,304.76,303.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.06,295.75,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18478500.0,304.65,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.53,304.84,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.56,305.02,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.41,304.29,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,303.06,1.0,1.0,2.66,303.06,284.95,297.17,295.77,303.05,304.75,303.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.07,295.75,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18478800.0,304.64,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.53,304.83,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.41,304.27,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,284.95,297.15,295.77,303.04,304.73,303.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.07,295.76,295.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18479100.0,304.62,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.53,304.81,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.56,304.99,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.41,304.26,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.56,304.07,303.15,285.15,0.0,0.0,303.02,1.0,1.0,2.66,303.02,284.95,297.13,295.77,303.02,304.72,303.02,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.07,295.76,295.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18479400.0,304.61,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.53,304.8,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.97,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.41,304.25,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.07,303.15,285.15,0.0,0.0,303.01,1.0,1.0,2.66,303.01,284.95,297.13,295.77,303.01,304.71,303.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.07,295.77,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18479700.0,304.6,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.53,304.79,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.41,304.24,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,303.01,1.0,1.0,2.66,303.01,284.95,297.15,295.78,303.0,304.69,303.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.07,295.77,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18480000.0,304.59,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.53,304.77,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,304.94,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.41,304.23,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,303.0,1.0,1.0,2.66,303.0,284.95,297.17,295.79,303.0,304.68,303.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.07,295.77,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18480300.0,304.58,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.53,304.76,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,304.93,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.41,304.23,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,303.0,1.0,1.0,2.66,303.0,284.95,297.2,295.8,303.0,304.67,303.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.64,0.0,13477.84,0.0,281.05,289.07,295.78,295.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18480600.0,304.57,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.53,304.76,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,304.92,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.41,304.22,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,303.0,1.0,1.0,2.66,303.0,284.95,297.23,295.81,303.0,304.66,303.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,1.02,0.0,13477.84,0.0,281.05,289.07,295.79,295.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18480900.0,304.56,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.53,304.75,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,304.91,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.41,304.21,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,303.0,1.0,1.0,2.66,303.0,284.95,297.26,295.82,303.0,304.65,303.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.52,0.0,13477.84,0.0,281.05,289.07,295.8,295.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18481200.0,304.55,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.53,304.74,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,304.9,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.41,304.21,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.99,1.0,1.0,2.66,302.99,284.95,297.27,295.83,302.99,304.65,302.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.07,295.81,295.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18481500.0,304.54,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.53,304.73,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,304.89,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.99,1.0,1.0,2.66,302.99,284.95,297.27,295.83,302.99,304.64,302.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.07,295.81,295.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18481800.0,304.53,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.53,304.72,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.87,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.41,304.19,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,302.98,1.0,1.0,2.66,302.98,284.95,297.26,295.82,302.98,304.63,302.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.07,295.82,295.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18482100.0,304.52,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.53,304.7,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.41,304.18,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,304.01,303.15,285.15,0.0,0.0,302.96,1.0,1.0,2.66,302.96,284.95,297.22,295.8,302.96,304.61,302.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.07,295.81,295.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18482400.0,304.51,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.53,304.69,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.56,304.85,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.41,304.17,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,302.94,1.0,1.0,2.66,302.94,284.95,297.15,295.77,302.93,304.6,302.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.07,295.81,295.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18482700.0,304.49,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.53,304.68,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.56,304.83,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.41,304.16,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.56,303.99,303.15,285.15,0.0,0.0,302.91,1.0,1.0,2.66,302.91,284.95,297.07,295.74,302.9,304.59,302.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.07,295.79,295.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18483000.0,304.47,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.53,304.66,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.56,304.81,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.41,304.14,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.88,1.0,1.0,2.66,302.88,284.95,296.98,295.71,302.87,304.57,302.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.07,295.77,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18483300.0,304.46,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.53,304.64,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.56,304.79,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.41,304.13,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,302.84,1.0,1.0,2.66,302.84,284.95,296.9,295.67,302.84,304.55,302.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.07,295.74,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18483600.0,304.44,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.53,304.63,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.56,304.77,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.41,304.12,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.56,303.95,303.15,285.15,0.0,0.0,302.81,1.0,1.0,2.66,302.81,284.95,296.82,295.64,302.81,304.54,302.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.72,295.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18483900.0,304.42,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.53,304.61,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,304.76,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.41,304.1,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,303.94,303.15,285.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,284.95,296.73,295.62,302.78,304.52,302.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.69,295.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18484200.0,304.4,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.53,304.59,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.41,304.09,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,303.93,303.15,285.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,296.65,295.59,302.74,304.5,302.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.66,295.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18484500.0,304.39,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.53,304.58,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.41,304.07,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,303.91,303.15,285.15,0.0,0.0,302.71,1.0,1.0,2.66,302.71,284.95,296.57,295.56,302.71,304.48,302.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.64,295.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18484800.0,304.37,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.53,304.56,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.56,304.7,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.41,304.05,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.56,303.9,303.15,285.15,0.0,0.0,302.68,1.0,1.0,2.66,302.68,284.95,296.48,295.53,302.68,304.46,302.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.61,295.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
