time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18485100.0,304.35,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.53,304.54,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.41,304.04,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.56,303.89,303.15,285.15,0.0,0.0,302.65,1.0,1.0,2.66,302.65,284.95,296.4,295.51,302.64,304.44,302.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.58,295.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18485400.0,304.33,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.53,304.53,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.61,1.0,1.0,2.66,302.61,284.95,296.32,295.48,302.61,304.42,302.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.55,295.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18485700.0,304.31,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.53,304.51,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,304.64,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.41,304.01,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,303.86,303.15,285.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,284.95,296.23,295.45,302.57,304.4,302.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.53,295.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18486000.0,304.3,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,304.62,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.41,303.99,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,302.55,1.0,1.0,2.66,302.55,284.95,296.15,295.42,302.54,304.38,302.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.5,295.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18486300.0,304.28,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.53,304.47,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,304.6,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.41,303.98,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,302.51,1.0,1.0,2.66,302.51,284.95,296.07,295.4,302.51,304.37,302.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.47,295.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18486600.0,304.26,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.53,304.46,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,304.59,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.41,303.96,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,302.48,1.0,1.0,2.66,302.48,284.95,295.98,295.37,302.47,304.35,302.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.45,295.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18486900.0,304.24,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.53,304.44,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.56,304.57,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.41,303.95,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.45,1.0,1.0,2.66,302.45,284.95,295.9,295.35,302.44,304.33,302.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18487200.0,304.22,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.53,304.42,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.41,303.93,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.41,1.0,1.0,2.66,302.41,284.95,295.82,295.33,302.41,304.31,302.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18487500.0,304.2,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.41,303.91,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,302.38,1.0,1.0,2.66,302.38,284.95,295.73,295.31,302.37,304.29,302.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.37,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18487800.0,304.19,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.53,304.39,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.41,303.9,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,302.34,1.0,1.0,2.66,302.34,284.95,295.65,295.29,302.34,304.27,302.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.35,295.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18488100.0,304.17,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.53,304.37,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.41,303.88,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,302.31,1.0,1.0,2.66,302.31,284.95,295.57,295.27,302.31,304.25,302.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.33,295.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18488400.0,304.15,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.53,304.35,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.56,304.47,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.41,303.87,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,302.28,1.0,1.0,2.66,302.28,284.95,295.48,295.25,302.27,304.23,302.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.08,295.31,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18488700.0,304.13,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.53,304.33,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,304.45,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.41,303.85,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,303.73,303.15,285.15,0.0,0.0,302.24,1.0,1.0,2.66,302.24,284.95,295.4,295.23,302.24,304.21,302.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.09,295.29,295.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18489000.0,304.11,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.53,304.32,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.41,303.83,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,302.21,1.0,1.0,2.66,302.21,284.95,295.32,295.21,302.2,304.19,302.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.09,295.27,295.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18489300.0,304.09,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.53,304.3,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.56,304.42,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.41,303.82,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.56,303.7,303.15,285.15,0.0,0.0,302.18,1.0,1.0,2.66,302.18,284.95,295.23,295.18,302.17,304.17,302.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.09,295.25,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18489600.0,304.08,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.53,304.28,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.41,303.8,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,302.14,1.0,1.0,2.66,302.14,284.95,295.15,295.15,302.14,304.15,302.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.09,295.22,295.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18489900.0,304.06,303.15,285.15,0.0,0.0,302.12,1.0,1.0,0.53,304.26,303.15,285.15,0.0,0.0,302.12,1.0,1.0,0.56,304.38,303.15,285.15,0.0,0.0,302.12,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.12,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,302.12,1.0,1.0,2.66,302.12,284.95,295.1,295.1,302.11,304.13,302.12,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.09,295.19,295.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18490200.0,304.04,303.15,285.15,0.0,0.0,302.1,1.0,1.0,0.53,304.25,303.15,285.15,0.0,0.0,302.1,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,302.1,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,302.1,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,302.1,1.0,1.0,2.66,302.1,284.95,295.12,295.09,302.1,304.12,302.1,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.05,289.09,295.16,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18490500.0,304.03,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.53,304.24,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,302.11,1.0,1.0,2.66,302.11,284.95,295.19,295.06,302.11,304.11,302.11,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,5.29,0.0,13477.84,0.0,281.04,289.09,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18490800.0,304.02,303.15,285.15,0.0,0.0,302.12,1.0,1.0,0.53,304.23,303.15,285.15,0.0,0.0,302.12,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,302.12,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,302.12,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,302.12,1.0,1.0,2.66,302.12,284.95,295.3,295.03,302.13,304.1,302.12,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,13.13,0.0,13477.84,0.0,281.04,289.09,295.11,295.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18491100.0,304.02,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.53,304.23,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.41,303.75,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,302.15,1.0,1.0,2.66,302.15,284.95,295.43,295.01,302.15,304.09,302.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,18.95,0.0,13477.84,0.0,281.04,289.09,295.08,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18491400.0,304.02,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.53,304.22,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.41,303.75,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,302.18,1.0,1.0,2.66,302.18,284.95,295.59,294.97,302.18,304.09,302.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,22.59,0.0,13477.84,0.0,281.04,289.09,295.05,295.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18491700.0,304.02,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.53,304.22,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,302.21,1.0,1.0,2.66,302.21,284.95,295.74,294.94,302.22,304.09,302.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,24.03,0.0,13477.84,0.0,281.04,289.09,295.03,295.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18492000.0,304.02,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.53,304.22,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,302.25,1.0,1.0,2.66,302.25,284.95,295.89,294.91,302.25,304.09,302.25,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,23.21,0.0,13477.84,0.0,281.04,289.09,295.0,295.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18492300.0,304.02,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.53,304.22,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,302.27,1.0,1.0,2.66,302.27,284.95,296.02,294.88,302.28,304.09,302.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,20.13,0.0,13477.84,0.0,281.04,289.09,294.97,294.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18492600.0,304.02,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.53,304.22,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,302.3,1.0,1.0,2.66,302.3,284.95,296.11,294.85,302.3,304.08,302.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,14.73,0.0,13477.84,0.0,281.04,289.09,294.93,294.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18492900.0,304.02,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.53,304.22,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,302.31,1.0,1.0,2.66,302.31,284.95,296.16,294.82,302.31,304.08,302.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,7.0,0.0,13477.84,0.0,281.04,289.09,294.9,294.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18493200.0,304.02,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.53,304.21,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,302.3,1.0,1.0,2.66,302.3,284.95,296.15,294.8,302.3,304.07,302.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.09,294.88,294.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18493500.0,304.01,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.53,304.21,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.41,303.75,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,302.28,1.0,1.0,2.66,302.28,284.95,296.08,294.78,302.28,304.06,302.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.09,294.85,294.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18493800.0,303.99,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.53,304.19,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,304.29,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.41,303.74,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,302.24,1.0,1.0,2.66,302.24,284.95,295.94,294.73,302.24,304.05,302.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.09,294.82,294.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18494100.0,303.98,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.53,304.17,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.56,304.27,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.41,303.72,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,302.19,1.0,1.0,2.66,302.19,284.95,295.77,294.67,302.18,304.03,302.19,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.79,294.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18494400.0,303.95,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.53,304.15,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.56,304.25,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.41,303.7,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,302.13,1.0,1.0,2.66,302.13,284.95,295.56,294.6,302.12,304.01,302.13,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.74,294.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18494700.0,303.93,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.53,304.13,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.56,304.23,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.41,303.68,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.56,303.62,303.15,285.15,0.0,0.0,302.06,1.0,1.0,2.66,302.06,284.95,295.33,294.52,302.05,303.98,302.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.69,294.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18495000.0,303.9,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.53,304.11,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,304.2,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.41,303.65,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,301.98,1.0,1.0,2.66,301.98,284.95,295.09,294.44,301.97,303.96,301.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.62,294.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18495300.0,303.87,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.53,304.08,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.41,303.63,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,301.91,1.0,1.0,2.66,301.91,284.95,294.85,294.36,301.9,303.93,301.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.56,294.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18495600.0,303.84,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.53,304.05,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.41,303.6,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.56,303.55,303.15,285.15,0.0,0.0,301.84,1.0,1.0,2.66,301.84,284.95,294.63,294.28,301.83,303.9,301.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.49,294.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18495900.0,303.81,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.53,304.03,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.41,303.58,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,301.77,1.0,1.0,2.66,301.77,284.95,294.44,294.22,301.76,303.87,301.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.42,294.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18496200.0,303.78,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.53,304.0,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.41,303.55,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.56,303.5,303.15,285.15,0.0,0.0,301.71,1.0,1.0,2.66,301.71,284.95,294.29,294.17,301.71,303.85,301.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.35,294.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18496500.0,303.76,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.53,303.98,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.56,304.07,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.41,303.53,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.56,303.48,303.15,285.15,0.0,0.0,301.67,1.0,1.0,2.66,301.67,284.95,294.19,294.14,301.66,303.82,301.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.29,294.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18496800.0,303.74,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.41,303.51,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.47,303.15,285.15,0.0,0.0,301.64,1.0,1.0,2.66,301.64,284.95,294.15,294.15,301.64,303.8,301.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.25,294.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18497100.0,303.72,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.53,303.94,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,301.63,1.0,1.0,2.66,301.63,284.95,294.15,294.15,301.63,303.78,301.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.22,294.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18497400.0,303.71,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.53,303.93,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.56,304.01,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.41,303.48,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.56,303.45,303.15,285.15,0.0,0.0,301.62,1.0,1.0,2.66,301.62,284.95,294.15,294.15,301.62,303.77,301.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.2,294.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18497700.0,303.7,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.53,303.92,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.41,303.47,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,301.61,1.0,1.0,2.66,301.61,284.95,294.15,294.15,301.61,303.76,301.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.19,294.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18498000.0,303.68,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.53,303.9,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.56,303.99,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.41,303.46,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,301.6,1.0,1.0,2.66,301.6,284.95,294.15,294.15,301.6,303.74,301.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.18,294.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18498300.0,303.67,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.53,303.89,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.41,303.45,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,301.59,1.0,1.0,2.66,301.59,284.95,294.15,294.15,301.59,303.73,301.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.17,294.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18498600.0,303.66,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.53,303.88,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.41,303.44,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,301.58,1.0,1.0,2.66,301.58,284.95,294.15,294.15,301.58,303.72,301.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.16,294.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18498900.0,303.65,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.53,303.87,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.56,303.95,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.41,303.43,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,301.57,1.0,1.0,2.66,301.57,284.95,294.15,294.15,301.57,303.71,301.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.16,294.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18499200.0,303.64,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.53,303.86,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.56,303.94,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.41,303.41,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,301.56,1.0,1.0,2.66,301.56,284.95,294.15,294.15,301.56,303.7,301.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.1,294.16,294.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18499500.0,303.63,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.53,303.85,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.56,303.93,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.41,303.4,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,301.55,1.0,1.0,2.66,301.55,284.95,294.15,294.15,301.55,303.68,301.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,294.16,294.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18499800.0,303.61,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.53,303.84,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.56,303.91,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.41,303.39,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,301.54,1.0,1.0,2.66,301.54,284.95,294.15,294.15,301.54,303.67,301.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,294.15,294.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18500100.0,303.6,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.53,303.82,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.56,303.9,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.41,303.38,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,301.53,1.0,1.0,2.66,301.53,284.95,294.15,294.15,301.53,303.66,301.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,294.15,294.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18500400.0,303.59,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.53,303.81,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.56,303.89,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.41,303.37,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,301.52,1.0,1.0,2.66,301.52,284.95,294.15,294.15,301.52,303.65,301.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,294.15,294.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18500700.0,303.58,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.53,303.8,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.41,303.36,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.56,303.37,303.15,285.15,0.0,0.0,301.52,1.0,1.0,2.66,301.52,284.95,294.15,294.11,301.51,303.64,301.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,294.15,294.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18501000.0,303.57,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.53,303.79,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.41,303.35,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,301.51,1.0,1.0,2.66,301.51,284.95,294.15,294.06,301.51,303.63,301.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,294.13,294.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18501300.0,303.56,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.53,303.78,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.56,303.86,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.41,303.34,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,301.5,1.0,1.0,2.66,301.5,284.95,294.15,294.0,301.5,303.62,301.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,294.1,294.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18501600.0,303.55,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.53,303.77,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.41,303.33,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,301.49,1.0,1.0,2.66,301.49,284.95,294.15,293.93,301.49,303.61,301.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,294.06,294.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18501900.0,303.54,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.53,303.76,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.41,303.32,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,301.48,1.0,1.0,2.66,301.48,284.95,294.15,293.86,301.48,303.6,301.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,294.01,294.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18502200.0,303.53,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.53,303.75,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.41,303.31,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,301.48,1.0,1.0,2.66,301.48,284.95,294.15,293.79,301.47,303.59,301.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,293.96,293.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18502500.0,303.52,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.53,303.74,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.41,303.3,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,301.47,1.0,1.0,2.66,301.47,284.95,294.15,293.72,301.47,303.58,301.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,293.9,293.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18502800.0,303.51,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.53,303.73,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.41,303.29,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,301.46,1.0,1.0,2.66,301.46,284.95,294.15,293.66,301.46,303.56,301.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,293.84,293.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18503100.0,303.5,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.53,303.72,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.41,303.28,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.45,1.0,1.0,2.66,301.45,284.95,294.15,293.59,301.45,303.55,301.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,293.78,293.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18503400.0,303.48,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.53,303.71,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.41,303.27,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,301.44,1.0,1.0,2.66,301.44,284.95,294.15,293.54,301.44,303.54,301.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,293.72,293.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18503700.0,303.47,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.53,303.7,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.41,303.26,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,301.44,1.0,1.0,2.66,301.44,284.95,294.15,293.49,301.43,303.53,301.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,293.66,293.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18504000.0,303.46,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.53,303.69,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.41,303.25,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,301.43,1.0,1.0,2.66,301.43,284.95,294.15,293.46,301.43,303.52,301.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,293.61,293.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18504300.0,303.45,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.53,303.68,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.41,303.24,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.56,303.29,303.15,285.15,0.0,0.0,301.42,1.0,1.0,2.66,301.42,284.95,294.15,293.43,301.42,303.51,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,293.56,293.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18504600.0,303.44,303.15,285.15,0.0,0.0,301.41,1.0,1.0,0.53,303.67,303.15,285.15,0.0,0.0,301.41,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,301.41,1.0,1.0,0.41,303.24,303.15,285.15,0.0,0.0,301.41,1.0,1.0,0.56,303.29,303.15,285.15,0.0,0.0,301.41,1.0,1.0,2.66,301.41,284.95,294.15,293.41,301.41,303.5,301.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,293.52,293.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18504900.0,303.43,303.15,285.15,0.0,0.0,301.4,1.0,1.0,0.53,303.66,303.15,285.15,0.0,0.0,301.4,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,301.4,1.0,1.0,0.41,303.23,303.15,285.15,0.0,0.0,301.4,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,301.4,1.0,1.0,2.66,301.4,284.95,294.15,293.4,301.4,303.49,301.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.11,293.49,293.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18505200.0,303.42,303.15,285.15,0.0,0.0,301.4,1.0,1.0,0.53,303.65,303.15,285.15,0.0,0.0,301.4,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,301.4,1.0,1.0,0.41,303.22,303.15,285.15,0.0,0.0,301.4,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,301.4,1.0,1.0,2.66,301.4,284.95,294.15,293.39,301.4,303.48,301.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.12,293.46,293.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18505500.0,303.41,303.15,285.15,0.0,0.0,301.39,1.0,1.0,0.53,303.64,303.15,285.15,0.0,0.0,301.39,1.0,1.0,0.56,303.7,303.15,285.15,0.0,0.0,301.39,1.0,1.0,0.41,303.21,303.15,285.15,0.0,0.0,301.39,1.0,1.0,0.56,303.27,303.15,285.15,0.0,0.0,301.39,1.0,1.0,2.66,301.39,284.95,294.15,293.39,301.39,303.47,301.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.04,289.12,293.44,293.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18505800.0,303.4,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.53,303.63,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.38,1.0,1.0,0.56,303.26,303.15,285.15,0.0,0.0,301.38,1.0,1.0,2.66,301.38,284.95,294.15,293.39,301.38,303.47,301.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.03,289.12,293.43,293.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18506100.0,303.39,303.15,285.15,0.0,0.0,301.37,1.0,1.0,0.53,303.62,303.15,285.15,0.0,0.0,301.37,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,301.37,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.37,1.0,1.0,0.56,303.26,303.15,285.15,0.0,0.0,301.37,1.0,1.0,2.66,301.37,284.95,294.15,293.4,301.37,303.46,301.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.03,289.12,293.42,293.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18506400.0,303.38,303.15,285.15,0.0,0.0,301.37,1.0,1.0,0.53,303.61,303.15,285.15,0.0,0.0,301.37,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,301.37,1.0,1.0,0.41,303.18,303.15,285.15,0.0,0.0,301.37,1.0,1.0,0.56,303.25,303.15,285.15,0.0,0.0,301.37,1.0,1.0,2.66,301.37,284.95,294.15,293.4,301.37,303.45,301.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.03,289.12,293.41,293.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18506700.0,303.37,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.53,303.6,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.41,303.17,303.15,285.15,0.0,0.0,301.36,1.0,1.0,0.56,303.24,303.15,285.15,0.0,0.0,301.36,1.0,1.0,2.66,301.36,284.95,294.15,293.41,301.36,303.44,301.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.03,289.12,293.41,293.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18507000.0,303.36,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.53,303.59,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.41,303.16,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.56,303.24,303.15,285.15,0.0,0.0,301.35,1.0,1.0,2.66,301.35,284.95,294.15,293.43,301.35,303.43,301.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.03,289.12,293.42,293.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18507300.0,303.35,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.53,303.58,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.41,303.15,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.56,303.23,303.15,285.15,0.0,0.0,301.34,1.0,1.0,2.66,301.34,284.95,294.15,293.44,301.34,303.42,301.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.03,289.12,293.42,293.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18507600.0,303.34,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.53,303.57,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.41,303.14,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.56,303.23,303.15,285.15,0.0,0.0,301.34,1.0,1.0,2.66,301.34,284.95,294.15,293.46,301.34,303.41,301.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.03,289.12,293.43,293.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18507900.0,303.33,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.53,303.56,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.56,303.62,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.41,303.13,303.15,285.15,0.0,0.0,301.33,1.0,1.0,0.56,303.22,303.15,285.15,0.0,0.0,301.33,1.0,1.0,2.66,301.33,284.95,294.14,293.48,301.33,303.4,301.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.03,289.12,293.44,293.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18508200.0,303.32,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.53,303.55,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.41,303.12,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.56,303.21,303.15,285.15,0.0,0.0,301.31,1.0,1.0,2.66,301.31,284.95,294.12,293.51,301.31,303.39,301.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.03,289.12,293.46,293.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18508500.0,303.3,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.53,303.54,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.56,303.6,303.15,285.15,0.0,0.0,301.3,1.0,1.0,0.41,303.11,303.15,285.15,0.0,0.0,301.3,1.0,0.99,0.56,303.21,303.15,285.15,0.0,0.0,301.3,1.0,1.0,2.66,301.3,284.95,294.08,293.55,301.3,303.38,301.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.03,289.12,293.48,293.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
