time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18508800.0,303.29,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.53,303.52,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.56,303.58,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.41,303.1,303.15,285.15,0.0,0.0,301.28,1.0,0.99,0.56,303.2,303.15,285.15,0.0,0.0,301.28,1.0,1.0,2.66,301.28,284.95,294.04,293.59,301.28,303.36,301.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.03,289.12,293.5,293.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18509100.0,303.28,303.15,285.15,0.0,0.0,301.26,1.0,1.0,0.53,303.51,303.15,285.15,0.0,0.0,301.26,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,301.26,1.0,1.0,0.41,303.09,303.15,285.15,0.0,0.0,301.26,1.0,0.99,0.56,303.19,303.15,285.15,0.0,0.0,301.26,1.0,1.0,2.66,301.26,284.95,294.0,293.64,301.26,303.35,301.26,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.03,289.12,293.54,293.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18509400.0,303.26,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.53,303.5,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.56,303.56,303.15,285.15,0.0,0.0,301.24,1.0,1.0,0.41,303.08,303.15,285.15,0.0,0.0,301.24,1.0,0.98,0.56,303.18,303.15,285.15,0.0,0.0,301.24,1.0,1.0,2.66,301.24,284.95,293.96,293.7,301.24,303.34,301.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.03,289.12,293.58,293.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18509700.0,303.25,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.53,303.49,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.56,303.54,303.15,285.15,0.0,0.0,301.23,1.0,1.0,0.41,303.07,303.15,285.15,0.0,0.0,301.23,1.0,0.98,0.56,303.17,303.15,285.15,0.0,0.0,301.23,1.0,1.0,2.66,301.23,284.95,293.94,293.77,301.22,303.33,301.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.03,289.12,293.62,293.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18510000.0,303.24,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.53,303.47,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.56,303.53,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.41,303.06,303.15,285.15,0.0,0.0,301.21,1.0,0.98,0.56,303.16,303.15,285.15,0.0,0.0,301.21,1.0,1.0,2.66,301.21,284.95,293.93,293.83,301.21,303.32,301.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.03,289.12,293.68,293.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18510300.0,303.23,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.53,303.46,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.41,303.05,303.15,285.15,0.0,0.0,301.21,1.0,0.97,0.56,303.16,303.15,285.15,0.0,0.0,301.21,1.0,1.0,2.66,301.21,284.95,293.94,293.91,301.21,303.31,301.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.03,289.12,293.73,293.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18510600.0,303.23,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.53,303.46,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,301.21,1.0,1.0,0.41,303.05,303.15,285.15,0.0,0.0,301.21,1.0,0.97,0.56,303.15,303.15,285.15,0.0,0.0,301.21,1.0,1.0,2.66,301.21,284.95,293.98,293.98,301.21,303.3,301.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,4.42,0.0,13477.84,0.0,281.03,289.12,293.8,293.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18510900.0,303.24,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.53,303.45,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,301.22,1.0,1.0,0.41,303.05,303.15,285.15,0.0,0.0,301.22,1.0,0.97,0.56,303.15,303.15,285.15,0.0,0.0,301.22,1.0,1.0,2.66,301.22,284.95,294.04,294.04,301.23,303.3,301.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,11.34,0.0,13477.84,0.0,281.03,289.12,293.86,293.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18511200.0,303.26,303.15,285.15,0.0,0.0,301.25,1.0,1.0,0.53,303.45,303.15,285.15,0.0,0.0,301.25,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,301.25,1.0,1.0,0.41,303.05,303.15,285.15,0.0,0.0,301.25,1.0,0.96,0.56,303.15,303.15,285.15,0.0,0.0,301.25,1.0,1.0,2.66,301.25,284.95,294.15,294.15,301.25,303.3,301.25,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,19.41,0.0,13477.84,0.0,281.03,289.13,293.93,293.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18511500.0,303.28,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.53,303.46,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,301.29,1.0,1.0,0.41,303.06,303.15,285.15,0.0,0.0,301.29,1.0,0.96,0.56,303.15,303.15,285.15,0.0,0.0,301.29,1.0,1.0,2.66,301.29,284.95,294.29,294.25,301.29,303.31,301.29,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,28.21,0.0,13477.84,0.0,281.03,289.13,294.01,294.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18511800.0,303.31,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.53,303.47,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,301.34,1.0,1.0,0.41,303.07,303.15,285.15,0.0,0.0,301.34,1.0,0.96,0.56,303.16,303.15,285.15,0.0,0.0,301.34,1.0,1.0,2.66,301.34,284.95,294.48,294.36,301.35,303.33,301.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,36.17,0.0,13477.84,0.0,281.03,289.13,294.1,294.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18512100.0,303.35,303.15,285.15,0.0,0.0,301.4,1.0,1.0,0.53,303.48,303.15,285.15,0.0,0.0,301.4,1.0,1.0,0.56,303.53,303.15,285.15,0.0,0.0,301.4,1.0,1.0,0.41,303.09,303.15,285.15,0.0,0.0,301.4,1.0,0.96,0.56,303.17,303.15,285.15,0.0,0.0,301.4,1.0,1.0,2.66,301.4,284.95,294.69,294.49,301.41,303.35,301.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,42.85,0.0,13477.84,0.0,281.03,289.13,294.2,294.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18512400.0,303.4,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.53,303.49,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.56,303.54,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.41,303.11,303.15,285.15,0.0,0.0,301.47,1.0,0.96,0.56,303.19,303.15,285.15,0.0,0.0,301.47,1.0,1.0,2.66,301.47,284.95,294.93,294.64,301.48,303.37,301.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,48.81,0.0,13477.84,0.0,281.03,289.13,294.31,294.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18512700.0,303.44,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.53,303.51,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.56,303.56,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.41,303.14,303.15,285.15,0.0,0.0,301.54,1.0,0.96,0.56,303.2,303.15,285.15,0.0,0.0,301.54,1.0,1.0,2.66,301.54,284.95,295.19,294.79,301.56,303.4,301.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,53.62,0.0,13477.84,0.0,281.03,289.13,294.43,294.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18513000.0,303.49,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.53,303.53,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.56,303.58,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.41,303.17,303.15,285.15,0.0,0.0,301.63,1.0,0.96,0.56,303.22,303.15,285.15,0.0,0.0,301.63,1.0,1.0,2.66,301.63,284.95,295.46,294.95,301.64,303.42,301.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,57.13,0.0,13477.84,0.0,281.03,289.13,294.57,294.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18513300.0,303.54,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.53,303.56,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.71,1.0,0.97,0.56,303.25,303.15,285.15,0.0,0.0,301.71,1.0,1.0,2.66,301.71,284.95,295.75,295.1,301.73,303.46,301.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,60.35,0.0,13477.84,0.0,281.03,289.13,294.71,294.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18513600.0,303.6,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.53,303.58,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.41,303.22,303.15,285.15,0.0,0.0,301.8,1.0,0.97,0.56,303.27,303.15,285.15,0.0,0.0,301.8,1.0,1.0,2.66,301.8,284.95,296.04,295.26,301.82,303.49,301.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,62.3,0.0,13477.84,0.0,281.03,289.13,294.85,294.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18513900.0,303.65,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.53,303.61,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.41,303.25,303.15,285.15,0.0,0.0,301.9,1.0,0.98,0.56,303.29,303.15,285.15,0.0,0.0,301.9,1.0,1.0,2.66,301.9,284.95,296.33,295.4,301.91,303.52,301.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,63.0,0.0,13477.84,0.0,281.03,289.13,295.0,294.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18514200.0,303.7,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.53,303.64,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.41,303.28,303.15,285.15,0.0,0.0,301.99,1.0,0.99,0.56,303.32,303.15,285.15,0.0,0.0,301.99,1.0,1.0,2.66,301.99,284.95,296.62,295.54,302.0,303.56,301.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,62.65,0.0,13477.84,0.0,281.03,289.13,295.15,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18514500.0,303.76,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.53,303.66,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.41,303.31,303.15,285.15,0.0,0.0,302.08,1.0,0.99,0.56,303.35,303.15,285.15,0.0,0.0,302.08,1.0,1.0,2.66,302.08,284.95,296.89,295.66,302.09,303.59,302.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,61.31,0.0,13477.84,0.0,281.03,289.13,295.29,295.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18514800.0,303.81,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.53,303.69,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.41,303.34,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,303.37,303.15,285.15,0.0,0.0,302.16,1.0,1.0,2.66,302.16,284.95,297.15,295.77,302.18,303.63,302.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,58.97,0.0,13477.84,0.0,281.03,289.13,295.42,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18515100.0,303.86,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.53,303.72,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.41,303.37,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,302.25,1.0,1.0,2.66,302.25,284.95,297.4,295.86,302.26,303.67,302.25,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,58.19,0.0,13477.84,0.0,281.03,289.13,295.55,295.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18515400.0,303.91,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.53,303.75,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.41,303.4,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,302.33,1.0,1.0,2.66,302.33,284.95,297.66,295.94,302.35,303.7,302.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,58.89,0.0,13477.84,0.0,281.03,289.13,295.66,295.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18515700.0,303.96,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.53,303.77,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.41,303.43,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,303.45,303.15,285.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,284.95,297.92,296.02,302.44,303.74,302.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,59.62,0.0,13477.84,0.0,281.03,289.13,295.76,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18516000.0,304.02,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.53,303.8,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.41,303.47,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,303.48,303.15,285.15,0.0,0.0,302.51,1.0,1.0,2.66,302.51,284.95,298.19,296.08,302.52,303.78,302.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,60.67,0.0,13477.84,0.0,281.03,289.13,295.85,295.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18516300.0,304.07,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.53,303.83,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.41,303.5,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,284.95,298.45,296.13,302.61,303.81,302.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,61.36,0.0,13477.85,0.0,281.03,289.13,295.93,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18516600.0,304.12,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.53,303.86,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,303.9,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.41,303.53,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,303.54,303.15,285.15,0.0,0.0,302.69,1.0,1.0,2.66,302.69,284.95,298.71,296.18,302.7,303.85,302.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,61.28,0.0,13477.86,0.0,281.03,289.14,296.0,296.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18516900.0,304.18,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.53,303.89,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,303.93,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.41,303.57,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,284.95,298.97,296.23,302.79,303.89,302.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,60.81,0.0,13477.87,0.0,281.03,289.14,296.07,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18517200.0,304.23,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.53,303.92,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.41,303.6,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,303.6,303.15,285.15,0.0,0.0,302.86,1.0,1.0,2.66,302.86,284.95,299.22,296.28,302.88,303.93,302.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,60.06,0.0,13477.88,0.0,281.03,289.14,296.13,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18517500.0,304.28,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.41,303.64,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,302.95,1.0,1.0,2.66,302.95,284.95,299.47,296.33,302.96,303.97,302.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,59.08,0.0,13477.89,0.0,281.03,289.14,296.19,296.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18517800.0,304.33,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.53,303.99,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.41,303.67,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,303.03,1.0,1.0,2.66,303.03,284.95,299.71,296.39,303.05,304.01,303.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,57.82,0.0,13477.91,0.0,281.03,289.14,296.24,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18518100.0,304.38,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.53,304.02,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.41,303.71,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,303.12,1.0,1.0,2.66,303.12,284.95,299.93,296.45,303.13,304.05,303.12,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,56.27,0.0,13477.93,0.0,281.03,289.14,296.3,296.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18518400.0,304.43,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.53,304.06,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.41,303.74,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,303.2,1.0,1.0,2.66,303.2,284.95,300.15,296.53,303.21,304.09,303.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,54.39,0.0,13477.95,0.0,281.03,289.14,296.36,296.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18518700.0,304.48,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.53,304.09,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,284.95,300.35,296.62,303.28,304.13,303.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,52.29,0.0,13477.96,0.0,281.03,289.14,296.43,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18519000.0,304.53,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.53,304.12,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.41,303.81,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,303.35,1.0,1.0,2.66,303.35,284.95,300.54,296.72,303.36,304.17,303.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,51.17,0.0,13477.96,0.0,281.03,289.14,296.51,296.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18519300.0,304.59,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.53,304.16,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.41,303.84,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,303.42,1.0,1.0,2.66,303.42,284.95,300.72,296.82,303.43,304.21,303.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,49.82,0.0,13477.96,0.0,281.03,289.14,296.59,296.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18519600.0,304.64,303.15,285.15,0.0,0.0,303.49,1.0,1.0,0.53,304.19,303.15,285.15,0.0,0.0,303.49,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,303.49,1.0,1.0,0.41,303.88,303.15,285.15,0.0,0.0,303.49,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,303.49,1.0,1.0,2.66,303.49,284.95,300.89,296.94,303.5,304.25,303.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,48.19,0.0,13477.96,0.0,281.03,289.14,296.69,296.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18519900.0,304.69,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.53,304.22,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.56,304.24,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.41,303.91,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,303.56,1.0,1.0,2.66,303.56,284.95,301.05,297.05,303.57,304.29,303.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,46.89,0.0,13477.96,0.0,281.03,289.14,296.79,296.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18520200.0,304.74,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.53,304.26,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.56,304.27,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.41,303.94,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.56,303.91,303.15,285.15,0.0,0.0,303.62,1.0,1.0,2.66,303.62,284.95,301.21,297.17,303.63,304.33,303.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,46.0,0.0,13477.95,0.0,281.03,289.14,296.9,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18520500.0,304.78,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.53,304.3,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.41,303.98,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.56,303.94,303.15,285.15,0.0,0.0,303.69,1.0,1.0,2.66,303.69,284.95,301.37,297.28,303.7,304.37,303.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,45.47,0.0,13477.95,0.0,281.03,289.14,297.0,296.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18520800.0,304.83,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.53,304.33,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.41,304.01,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,303.75,1.0,1.0,2.66,303.75,284.95,301.52,297.39,303.76,304.41,303.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,45.41,0.0,13477.94,0.0,281.03,289.14,297.12,297.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18521100.0,304.88,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.53,304.37,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.41,304.04,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,303.82,1.0,1.0,2.66,303.82,284.95,301.67,297.5,303.83,304.45,303.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,45.78,0.0,13477.94,0.0,281.02,289.14,297.23,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18521400.0,304.93,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.53,304.41,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.41,304.08,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,303.89,1.0,1.0,2.66,303.89,284.95,301.83,297.59,303.9,304.49,303.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,45.93,0.0,13477.94,0.0,281.02,289.14,297.33,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18521700.0,304.97,303.15,285.15,0.0,0.0,303.95,1.0,1.0,0.53,304.45,303.15,285.15,0.0,0.0,303.95,1.0,1.0,0.56,304.42,303.15,285.15,0.0,0.0,303.95,1.0,1.0,0.41,304.11,303.15,285.15,0.0,0.0,303.95,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,303.95,1.0,1.0,2.66,303.95,284.95,301.99,297.68,303.96,304.53,303.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,46.05,0.0,13477.94,0.0,281.02,289.15,297.43,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18522000.0,305.02,303.15,285.15,0.0,0.0,304.02,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,304.02,1.0,1.0,0.56,304.45,303.15,285.15,0.0,0.0,304.02,1.0,1.0,0.41,304.15,303.15,285.15,0.0,0.0,304.02,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,304.02,1.0,1.0,2.66,304.02,284.95,302.15,297.74,304.03,304.57,304.02,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,46.43,0.0,13477.95,0.0,281.02,289.15,297.53,297.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18522300.0,305.06,303.15,285.15,0.0,0.0,304.09,1.0,1.0,0.53,304.53,303.15,285.15,0.0,0.0,304.09,1.0,1.0,0.56,304.48,303.15,285.15,0.0,0.0,304.09,1.0,1.0,0.41,304.18,303.15,285.15,0.0,0.0,304.09,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,304.09,1.0,1.0,2.66,304.09,284.95,302.32,297.8,304.1,304.61,304.09,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,47.02,0.0,13477.96,0.0,281.02,289.15,297.61,297.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18522600.0,305.1,303.15,285.15,0.0,0.0,304.15,1.0,1.0,0.53,304.57,303.15,285.15,0.0,0.0,304.15,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,304.15,1.0,1.0,0.41,304.22,303.15,285.15,0.0,0.0,304.15,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,304.15,1.0,1.0,2.66,304.15,284.95,302.49,297.87,304.17,304.65,304.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,47.86,0.0,13477.98,0.0,281.02,289.15,297.68,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18522900.0,305.14,303.15,285.15,0.0,0.0,304.22,1.0,1.0,0.53,304.61,303.15,285.15,0.0,0.0,304.22,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,304.22,1.0,1.0,0.41,304.25,303.15,285.15,0.0,0.0,304.22,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,304.22,1.0,1.0,2.66,304.22,284.95,302.67,297.93,304.24,304.69,304.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,48.42,0.0,13478.0,0.0,281.02,289.15,297.76,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18523200.0,305.18,303.15,285.15,0.0,0.0,304.29,1.0,1.0,0.53,304.65,303.15,285.15,0.0,0.0,304.29,1.0,1.0,0.56,304.57,303.15,285.15,0.0,0.0,304.29,1.0,1.0,0.41,304.29,303.15,285.15,0.0,0.0,304.29,1.0,1.0,0.56,304.24,303.15,285.15,0.0,0.0,304.29,1.0,1.0,2.66,304.29,284.95,302.85,298.0,304.31,304.73,304.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,48.43,0.0,13478.03,0.0,281.02,289.15,297.83,297.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18523500.0,305.22,303.15,285.15,0.0,0.0,304.36,1.0,1.0,0.53,304.69,303.15,285.15,0.0,0.0,304.36,1.0,1.0,0.56,304.6,303.15,285.15,0.0,0.0,304.36,1.0,1.0,0.41,304.32,303.15,285.15,0.0,0.0,304.36,1.0,1.0,0.56,304.27,303.15,285.15,0.0,0.0,304.36,1.0,1.0,2.66,304.36,284.95,303.03,298.06,304.38,304.76,304.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,48.15,0.0,13478.08,0.0,281.02,289.15,297.9,297.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18523800.0,305.17,303.15,285.15,0.0,0.0,304.46,0.9,1.0,0.91,304.67,303.15,285.15,0.0,0.0,304.46,0.9,1.0,0.96,304.58,303.15,285.15,0.0,0.0,304.46,0.9,1.0,0.71,304.28,303.15,285.15,0.0,0.0,304.45,0.0,0.0,0.02,304.27,303.15,285.15,0.0,0.0,304.45,0.0,0.0,0.09,304.46,284.95,303.21,298.13,304.49,304.86,304.46,1.0,0.78,0.0,0.0,1.0,1.0,3.21,0.0,3.21,-0.72,1.0,0.0,0.0,524.08,410.0,53.27,0.0,4764.37,0.0,281.02,289.15,297.96,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18524100.0,305.24,303.15,285.15,0.0,0.0,304.56,0.94,1.0,0.9,304.75,303.15,285.15,0.0,0.0,304.56,0.94,1.0,0.95,304.66,303.15,285.15,0.0,0.0,304.56,0.94,1.0,0.7,304.36,303.15,285.15,0.0,0.0,304.54,0.0,0.0,0.01,304.36,303.15,285.15,0.0,0.0,304.54,0.0,0.0,0.07,304.56,284.95,303.39,298.19,304.59,304.94,304.56,1.0,0.74,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,430.78,410.0,66.62,0.0,4161.81,0.0,281.02,289.15,298.03,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18524400.0,305.3,303.15,285.15,0.0,0.0,304.65,0.95,1.0,0.9,304.82,303.15,285.15,0.0,0.0,304.65,0.95,1.0,0.95,304.71,303.15,285.15,0.0,0.0,304.65,0.95,1.0,0.7,304.41,303.15,285.15,0.0,0.0,304.63,0.0,0.0,0.01,304.41,303.15,285.15,0.0,0.0,304.63,0.0,0.0,0.07,304.65,284.95,303.56,298.24,304.67,305.0,304.65,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,413.93,410.0,57.55,0.0,4054.38,0.0,281.02,289.15,298.09,298.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18524700.0,305.34,303.15,285.15,0.0,0.0,304.72,0.95,1.0,0.9,304.87,303.15,285.15,0.0,0.0,304.72,0.95,1.0,0.95,304.75,303.15,285.15,0.0,0.0,304.72,0.95,1.0,0.7,304.45,303.15,285.15,0.0,0.0,304.71,0.0,0.0,0.01,304.44,303.15,285.15,0.0,0.0,304.71,0.0,0.0,0.07,304.72,284.95,303.72,298.28,304.74,305.04,304.72,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.75,410.0,49.75,0.0,4034.2,0.0,281.02,289.15,298.15,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18525000.0,305.38,303.15,285.15,0.0,0.0,304.79,0.95,1.0,0.9,304.91,303.15,285.15,0.0,0.0,304.79,0.95,1.0,0.95,304.79,303.15,285.15,0.0,0.0,304.79,0.95,1.0,0.7,304.48,303.15,285.15,0.0,0.0,304.77,0.0,0.0,0.01,304.47,303.15,285.15,0.0,0.0,304.77,0.0,0.0,0.07,304.79,284.95,303.87,298.32,304.81,305.08,304.79,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.14,410.0,44.62,0.0,4030.36,0.0,281.02,289.15,298.2,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18525300.0,305.41,303.15,285.15,0.0,0.0,304.85,0.95,1.0,0.9,304.95,303.15,285.15,0.0,0.0,304.85,0.95,1.0,0.95,304.82,303.15,285.15,0.0,0.0,304.85,0.95,1.0,0.7,304.5,303.15,285.15,0.0,0.0,304.83,0.0,0.0,0.01,304.49,303.15,285.15,0.0,0.0,304.83,0.0,0.0,0.07,304.85,284.95,304.02,298.35,304.86,305.11,304.85,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.03,410.0,40.93,0.0,4029.64,0.0,281.02,289.15,298.25,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18525600.0,305.44,303.15,285.15,0.0,0.0,304.9,0.95,1.0,0.9,304.99,303.15,285.15,0.0,0.0,304.9,0.95,1.0,0.95,304.85,303.15,285.15,0.0,0.0,304.9,0.95,1.0,0.7,304.53,303.15,285.15,0.0,0.0,304.89,0.0,0.0,0.01,304.51,303.15,285.15,0.0,0.0,304.89,0.0,0.0,0.06,304.9,284.95,304.15,298.36,304.92,305.14,304.9,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.01,410.0,37.78,0.0,4029.5,0.0,281.02,289.15,298.28,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18525900.0,305.46,303.15,285.15,0.0,0.0,304.95,0.95,1.0,0.9,305.03,303.15,285.15,0.0,0.0,304.95,0.95,1.0,0.95,304.87,303.15,285.15,0.0,0.0,304.95,0.95,1.0,0.7,304.55,303.15,285.15,0.0,0.0,304.94,0.0,0.0,0.01,304.53,303.15,285.15,0.0,0.0,304.94,0.0,0.0,0.06,304.95,284.95,304.27,298.36,304.97,305.17,304.95,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,34.92,0.0,4029.47,0.0,281.02,289.16,298.31,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18526200.0,305.49,303.15,285.15,0.0,0.0,305.0,0.94,1.0,0.9,305.06,303.15,285.15,0.0,0.0,305.0,0.94,1.0,0.95,304.9,303.15,285.15,0.0,0.0,305.0,0.93,0.0,0.67,304.57,303.15,285.15,0.0,0.0,304.99,0.0,0.0,0.01,304.54,303.15,285.15,0.0,0.0,304.99,0.0,0.0,0.07,305.0,284.95,304.37,298.35,305.01,305.2,305.0,1.0,0.72,0.0,0.0,1.0,1.0,3.13,0.0,3.13,-0.69,1.0,0.0,0.0,417.44,410.0,36.12,0.0,3983.93,0.0,281.02,289.16,298.33,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18526500.0,305.51,303.15,285.15,0.0,0.0,305.07,0.92,1.0,0.91,305.1,303.15,285.15,0.0,0.0,305.07,0.92,1.0,0.95,304.88,303.15,285.15,0.0,0.0,305.06,0.0,0.0,0.01,304.57,303.15,285.15,0.0,0.0,305.06,0.0,0.0,0.02,304.55,303.15,285.15,0.0,0.0,305.06,0.0,0.0,0.08,305.07,284.95,304.47,298.33,305.09,305.28,305.07,1.0,0.66,0.0,0.0,1.0,1.0,2.36,0.0,2.36,-0.53,1.0,0.0,0.0,434.66,410.0,40.86,0.0,2491.12,0.0,281.02,289.16,298.33,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18526800.0,305.54,303.15,285.15,0.0,0.0,305.12,0.93,1.0,0.91,305.14,303.15,285.15,0.0,0.0,305.12,0.93,1.0,0.95,304.91,303.15,285.15,0.0,0.0,305.11,0.0,0.0,0.01,304.6,303.15,285.15,0.0,0.0,305.11,0.0,0.0,0.02,304.58,303.15,285.15,0.0,0.0,305.11,0.0,0.0,0.07,305.12,284.95,304.56,298.31,305.14,305.31,305.12,1.0,0.65,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,415.04,410.0,33.72,0.0,2399.52,0.0,281.02,289.16,298.33,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18527100.0,305.56,303.15,285.15,0.0,0.0,305.16,0.93,1.0,0.9,305.17,303.15,285.15,0.0,0.0,305.16,0.93,1.0,0.95,304.92,303.15,285.15,0.0,0.0,305.15,0.0,0.0,0.01,304.62,303.15,285.15,0.0,0.0,305.15,0.0,0.0,0.01,304.6,303.15,285.15,0.0,0.0,305.15,0.0,0.0,0.07,305.16,284.95,304.64,298.27,305.18,305.34,305.16,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,411.04,410.0,28.45,0.0,2380.9,0.0,281.02,289.16,298.31,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18527400.0,305.58,303.15,285.15,0.0,0.0,305.2,0.93,1.0,0.9,305.21,303.15,285.15,0.0,0.0,305.2,0.93,1.0,0.95,304.94,303.15,285.15,0.0,0.0,305.19,0.0,0.0,0.01,304.64,303.15,285.15,0.0,0.0,305.19,0.0,0.0,0.01,304.61,303.15,285.15,0.0,0.0,305.19,0.0,0.0,0.07,305.2,284.95,304.71,298.23,305.21,305.36,305.2,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.22,410.0,24.69,0.0,2377.1,0.0,281.02,289.16,298.29,298.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18527700.0,305.59,303.15,285.15,0.0,0.0,305.23,0.93,1.0,0.9,305.24,303.15,285.15,0.0,0.0,305.23,0.93,1.0,0.95,304.96,303.15,285.15,0.0,0.0,305.22,0.0,0.0,0.01,304.65,303.15,285.15,0.0,0.0,305.22,0.0,0.0,0.01,304.63,303.15,285.15,0.0,0.0,305.22,0.0,0.0,0.07,305.23,284.95,304.78,298.19,305.24,305.38,305.23,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.05,410.0,23.65,0.0,2376.26,0.0,281.02,289.16,298.26,298.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18528000.0,305.61,303.15,285.15,0.0,0.0,305.26,0.93,1.0,0.9,305.27,303.15,285.15,0.0,0.0,305.26,0.93,1.0,0.95,304.97,303.15,285.15,0.0,0.0,305.25,0.0,0.0,0.01,304.67,303.15,285.15,0.0,0.0,305.25,0.0,0.0,0.01,304.64,303.15,285.15,0.0,0.0,305.25,0.0,0.0,0.07,305.26,284.95,304.85,298.14,305.27,305.4,305.26,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.01,410.0,22.07,0.0,2376.15,0.0,281.02,289.16,298.23,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18528300.0,305.62,303.15,285.15,0.0,0.0,305.29,0.93,1.0,0.9,305.3,303.15,285.15,0.0,0.0,305.29,0.93,1.0,0.95,304.98,303.15,285.15,0.0,0.0,305.28,0.0,0.0,0.01,304.68,303.15,285.15,0.0,0.0,305.28,0.0,0.0,0.01,304.65,303.15,285.15,0.0,0.0,305.28,0.0,0.0,0.07,305.29,284.95,304.92,298.09,305.3,305.41,305.29,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,21.85,0.0,2376.06,0.0,281.02,289.16,298.19,298.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18528600.0,305.63,303.15,285.15,0.0,0.0,305.32,0.93,1.0,0.9,305.32,303.15,285.15,0.0,0.0,305.32,0.93,1.0,0.95,305.0,303.15,285.15,0.0,0.0,305.31,0.0,0.0,0.01,304.7,303.15,285.15,0.0,0.0,305.31,0.0,0.0,0.01,304.66,303.15,285.15,0.0,0.0,305.31,0.0,0.0,0.07,305.32,284.95,304.99,298.04,305.33,305.43,305.32,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,21.45,0.0,2376.07,0.0,281.02,289.16,298.15,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18528900.0,305.64,303.15,285.15,0.0,0.0,305.35,0.93,1.0,0.9,305.35,303.15,285.15,0.0,0.0,305.35,0.93,1.0,0.95,305.01,303.15,285.15,0.0,0.0,305.34,0.0,0.0,0.01,304.71,303.15,285.15,0.0,0.0,305.34,0.0,0.0,0.01,304.68,303.15,285.15,0.0,0.0,305.34,0.0,0.0,0.07,305.35,284.95,305.07,298.0,305.36,305.45,305.35,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,22.01,0.0,2376.09,0.0,281.02,289.16,298.11,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18529200.0,305.65,303.15,285.15,0.0,0.0,305.38,0.93,1.0,0.9,305.38,303.15,285.15,0.0,0.0,305.38,0.93,1.0,0.95,305.02,303.15,285.15,0.0,0.0,305.37,0.0,0.0,0.01,304.72,303.15,285.15,0.0,0.0,305.37,0.0,0.0,0.01,304.69,303.15,285.15,0.0,0.0,305.37,0.0,0.0,0.07,305.38,284.95,305.15,297.96,305.39,305.46,305.38,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,22.58,0.0,2376.1,0.0,281.02,289.16,298.06,298.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18529500.0,305.66,303.15,285.15,0.0,0.0,305.41,0.93,1.0,0.9,305.41,303.15,285.15,0.0,0.0,305.41,0.93,1.0,0.95,305.04,303.15,285.15,0.0,0.0,305.41,0.0,0.0,0.01,304.73,303.15,285.15,0.0,0.0,305.41,0.0,0.0,0.01,304.7,303.15,285.15,0.0,0.0,305.41,0.0,0.0,0.07,305.41,284.95,305.24,297.92,305.43,305.48,305.41,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,23.31,0.0,2376.1,0.0,281.02,289.16,298.02,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18529800.0,305.67,303.15,285.15,0.0,0.0,305.45,0.93,1.0,0.9,305.44,303.15,285.15,0.0,0.0,305.45,0.93,1.0,0.95,305.05,303.15,285.15,0.0,0.0,305.44,0.0,0.0,0.01,304.75,303.15,285.15,0.0,0.0,305.44,0.0,0.0,0.01,304.71,303.15,285.15,0.0,0.0,305.44,0.0,0.0,0.07,305.44,284.95,305.33,297.87,305.46,305.5,305.45,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,24.03,0.0,2376.09,0.0,281.02,289.16,297.98,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18530100.0,305.68,303.15,285.15,0.0,0.0,305.48,0.93,1.0,0.9,305.47,303.15,285.15,0.0,0.0,305.48,0.93,1.0,0.95,305.06,303.15,285.15,0.0,0.0,305.47,0.0,0.0,0.01,304.76,303.15,285.15,0.0,0.0,305.47,0.0,0.0,0.01,304.72,303.15,285.15,0.0,0.0,305.47,0.0,0.0,0.07,305.48,284.95,305.42,297.83,305.49,305.51,305.48,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,24.27,0.0,2376.09,0.0,281.02,289.17,297.94,297.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18530400.0,305.69,303.15,285.15,0.0,0.0,305.51,0.93,1.0,0.9,305.5,303.15,285.15,0.0,0.0,305.51,0.93,1.0,0.95,305.07,303.15,285.15,0.0,0.0,305.51,0.0,0.0,0.01,304.77,303.15,285.15,0.0,0.0,305.51,0.0,0.0,0.01,304.73,303.15,285.15,0.0,0.0,305.51,0.0,0.0,0.07,305.51,284.95,305.52,297.78,305.53,305.53,305.51,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,24.02,0.0,2376.08,0.0,281.02,289.17,297.89,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18530700.0,305.7,303.15,285.15,0.0,0.0,305.54,0.93,1.0,0.9,305.52,303.15,285.15,0.0,0.0,305.54,0.93,1.0,0.95,305.09,303.15,285.15,0.0,0.0,305.54,0.0,0.0,0.01,304.79,303.15,285.15,0.0,0.0,305.54,0.0,0.0,0.01,304.75,303.15,285.15,0.0,0.0,305.54,0.0,0.0,0.07,305.54,284.95,305.62,297.73,305.56,305.54,305.55,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,23.73,0.0,2376.08,0.0,281.02,289.17,297.85,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18531000.0,305.71,303.15,285.15,0.0,0.0,305.58,0.93,1.0,0.9,305.55,303.15,285.15,0.0,0.0,305.58,0.93,1.0,0.95,305.1,303.15,285.15,0.0,0.0,305.57,0.0,0.0,0.01,304.8,303.15,285.15,0.0,0.0,305.57,0.0,0.0,0.01,304.76,303.15,285.15,0.0,0.0,305.57,0.0,0.0,0.07,305.58,284.95,305.71,297.68,305.59,305.56,305.58,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,23.32,0.0,2376.07,0.0,281.02,289.17,297.8,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18531300.0,305.72,303.15,285.15,0.0,0.0,305.61,0.93,1.0,0.9,305.58,303.15,285.15,0.0,0.0,305.61,0.93,1.0,0.95,305.11,303.15,285.15,0.0,0.0,305.6,0.0,0.0,0.01,304.82,303.15,285.15,0.0,0.0,305.6,0.0,0.0,0.01,304.77,303.15,285.15,0.0,0.0,305.6,0.0,0.0,0.07,305.61,284.95,305.8,297.63,305.62,305.57,305.61,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,22.77,0.0,2376.07,0.0,281.02,289.17,297.75,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18531600.0,305.73,303.15,285.15,0.0,0.0,305.64,0.93,1.0,0.9,305.61,303.15,285.15,0.0,0.0,305.64,0.93,1.0,0.95,305.12,303.15,285.15,0.0,0.0,305.63,0.0,0.0,0.01,304.83,303.15,285.15,0.0,0.0,305.63,0.0,0.0,0.01,304.78,303.15,285.15,0.0,0.0,305.63,0.0,0.0,0.07,305.64,284.95,305.89,297.58,305.65,305.58,305.64,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,22.04,0.0,2376.07,0.0,281.02,289.17,297.7,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18531900.0,305.73,303.15,285.15,0.0,0.0,305.67,0.93,1.0,0.9,305.63,303.15,285.15,0.0,0.0,305.67,0.93,1.0,0.95,305.13,303.15,285.15,0.0,0.0,305.66,0.0,0.0,0.01,304.84,303.15,285.15,0.0,0.0,305.66,0.0,0.0,0.01,304.79,303.15,285.15,0.0,0.0,305.66,0.0,0.0,0.07,305.67,284.95,305.97,297.53,305.68,305.6,305.67,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,21.09,0.0,2376.06,0.0,281.02,289.17,297.65,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18532200.0,305.74,303.15,285.15,0.0,0.0,305.7,0.93,1.0,0.9,305.66,303.15,285.15,0.0,0.0,305.7,0.93,1.0,0.95,305.15,303.15,285.15,0.0,0.0,305.69,0.0,0.0,0.01,304.86,303.15,285.15,0.0,0.0,305.69,0.0,0.0,0.01,304.8,303.15,285.15,0.0,0.0,305.69,0.0,0.0,0.07,305.7,284.95,306.04,297.49,305.71,305.61,305.7,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,19.87,0.0,2376.06,0.0,281.02,289.17,297.61,297.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
