time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18532500.0,305.75,303.15,285.15,0.0,0.0,305.72,0.93,1.0,0.9,305.68,303.15,285.15,0.0,0.0,305.72,0.93,1.0,0.95,305.16,303.15,285.15,0.0,0.0,305.72,0.0,0.0,0.01,304.87,303.15,285.15,0.0,0.0,305.72,0.0,0.0,0.01,304.81,303.15,285.15,0.0,0.0,305.72,0.0,0.0,0.07,305.72,284.95,306.1,297.46,305.73,305.62,305.72,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,18.15,0.0,2376.06,0.0,281.02,289.17,297.56,297.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18532800.0,305.76,303.15,285.15,0.0,0.0,305.74,0.93,1.0,0.9,305.71,303.15,285.15,0.0,0.0,305.74,0.93,1.0,0.95,305.17,303.15,285.15,0.0,0.0,305.74,0.0,0.0,0.01,304.89,303.15,285.15,0.0,0.0,305.74,0.0,0.0,0.01,304.82,303.15,285.15,0.0,0.0,305.74,0.0,0.0,0.07,305.74,284.95,306.15,297.43,305.75,305.64,305.74,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,16.13,0.0,2376.05,0.0,281.02,289.17,297.52,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18533100.0,305.77,303.15,285.15,0.0,0.0,305.76,0.93,1.0,0.9,305.73,303.15,285.15,0.0,0.0,305.76,0.93,1.0,0.95,305.18,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.01,304.9,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.01,304.83,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.07,305.76,284.95,306.18,297.41,305.77,305.65,305.76,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,14.08,0.0,2376.05,0.0,281.02,289.17,297.49,297.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18533400.0,305.77,303.15,285.15,0.0,0.0,305.78,0.93,1.0,0.9,305.75,303.15,285.15,0.0,0.0,305.78,0.93,1.0,0.95,305.19,303.15,285.15,0.0,0.0,305.77,0.0,0.0,0.01,304.91,303.15,285.15,0.0,0.0,305.77,0.0,0.0,0.01,304.84,303.15,285.15,0.0,0.0,305.77,0.0,0.0,0.07,305.78,284.95,306.21,297.39,305.78,305.66,305.78,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,12.13,0.0,2376.05,0.0,281.02,289.17,297.46,297.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18533700.0,305.78,303.15,285.15,0.0,0.0,305.79,0.93,1.0,0.9,305.77,303.15,285.15,0.0,0.0,305.79,0.93,1.0,0.95,305.21,303.15,285.15,0.0,0.0,305.79,0.0,0.0,0.01,304.93,303.15,285.15,0.0,0.0,305.79,0.0,0.0,0.01,304.85,303.15,285.15,0.0,0.0,305.79,0.0,0.0,0.07,305.79,284.95,306.22,297.38,305.8,305.67,305.79,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,10.39,0.0,2376.04,0.0,281.02,289.17,297.44,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18534000.0,305.79,303.15,285.15,0.0,0.0,305.8,0.93,1.0,0.9,305.79,303.15,285.15,0.0,0.0,305.8,0.93,1.0,0.95,305.22,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.01,304.94,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.01,304.86,303.15,285.15,0.0,0.0,305.8,0.0,0.0,0.07,305.8,284.95,306.22,297.38,305.81,305.69,305.8,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.89,0.0,2376.04,0.0,281.02,289.17,297.42,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18534300.0,305.79,303.15,285.15,0.0,0.0,305.81,0.93,1.0,0.9,305.81,303.15,285.15,0.0,0.0,305.81,0.93,1.0,0.95,305.23,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.01,304.95,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.01,304.87,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.07,305.81,284.95,306.22,297.38,305.82,305.7,305.81,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.67,0.0,2376.04,0.0,281.02,289.18,297.41,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18534600.0,305.8,303.15,285.15,0.0,0.0,305.82,0.93,1.0,0.9,305.83,303.15,285.15,0.0,0.0,305.82,0.93,1.0,0.95,305.25,303.15,285.15,0.0,0.0,305.82,0.0,0.0,0.01,304.96,303.15,285.15,0.0,0.0,305.82,0.0,0.0,0.01,304.88,303.15,285.15,0.0,0.0,305.82,0.0,0.0,0.07,305.82,284.95,306.21,297.39,305.82,305.71,305.82,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,6.72,0.0,2376.04,0.0,281.02,289.18,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18534900.0,305.8,303.15,285.15,0.0,0.0,305.82,0.93,1.0,0.9,305.85,303.15,285.15,0.0,0.0,305.82,0.93,1.0,0.95,305.27,303.15,285.15,0.0,0.0,305.82,0.0,0.0,0.01,304.97,303.15,285.15,0.0,0.0,305.82,0.0,0.0,0.01,304.89,303.15,285.15,0.0,0.0,305.82,0.0,0.0,0.07,305.82,284.95,306.2,297.4,305.83,305.72,305.82,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,6.07,0.0,2376.03,0.0,281.02,289.18,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18535200.0,305.81,303.15,285.15,0.0,0.0,305.83,0.93,1.0,0.9,305.86,303.15,285.15,0.0,0.0,305.83,0.93,1.0,0.95,305.29,303.15,285.15,0.0,0.0,305.83,0.0,0.0,0.01,304.99,303.15,285.15,0.0,0.0,305.83,0.0,0.0,0.01,304.9,303.15,285.15,0.0,0.0,305.83,0.0,0.0,0.07,305.83,284.95,306.19,297.4,305.83,305.73,305.83,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,5.72,0.0,2376.03,0.0,281.02,289.18,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18535500.0,305.82,303.15,285.15,0.0,0.0,305.84,0.93,1.0,0.9,305.88,303.15,285.15,0.0,0.0,305.84,0.93,1.0,0.95,305.31,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.01,305.0,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.01,304.91,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.07,305.84,284.95,306.17,297.41,305.84,305.74,305.84,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,5.67,0.0,2376.03,0.0,281.02,289.18,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18535800.0,305.82,303.15,285.15,0.0,0.0,305.84,0.93,1.0,0.9,305.9,303.15,285.15,0.0,0.0,305.84,0.93,1.0,0.95,305.33,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.01,305.01,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.01,304.92,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.07,305.84,284.95,306.16,297.42,305.85,305.75,305.84,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,5.92,0.0,2376.03,0.0,281.02,289.18,297.41,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18536100.0,305.83,303.15,285.15,0.0,0.0,305.85,0.93,1.0,0.9,305.91,303.15,285.15,0.0,0.0,305.85,0.93,1.0,0.95,305.35,303.15,285.15,0.0,0.0,305.85,0.0,0.0,0.01,305.02,303.15,285.15,0.0,0.0,305.85,0.0,0.0,0.01,304.93,303.15,285.15,0.0,0.0,305.85,0.0,0.0,0.07,305.85,284.95,306.15,297.43,305.85,305.77,305.85,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,6.5,0.0,2376.02,0.0,281.02,289.18,297.41,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18536400.0,305.84,303.15,285.15,0.0,0.0,305.86,0.93,1.0,0.9,305.93,303.15,285.15,0.0,0.0,305.86,0.93,1.0,0.95,305.38,303.15,285.15,0.0,0.0,305.86,0.0,0.0,0.01,305.03,303.15,285.15,0.0,0.0,305.86,0.0,0.0,0.01,304.94,303.15,285.15,0.0,0.0,305.86,0.0,0.0,0.07,305.86,284.95,306.15,297.43,305.86,305.78,305.86,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.58,0.0,2376.02,0.0,281.01,289.18,297.42,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18536700.0,305.84,303.15,285.15,0.0,0.0,305.87,0.93,1.0,0.9,305.95,303.15,285.15,0.0,0.0,305.87,0.93,1.0,0.95,305.4,303.15,285.15,0.0,0.0,305.86,0.0,0.0,0.01,305.04,303.15,285.15,0.0,0.0,305.86,0.0,0.0,0.01,304.95,303.15,285.15,0.0,0.0,305.86,0.0,0.0,0.07,305.87,284.95,306.15,297.43,305.87,305.79,305.87,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.32,0.0,2376.02,0.0,281.01,289.18,297.42,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18537000.0,305.85,303.15,285.15,0.0,0.0,305.88,0.93,1.0,0.9,305.96,303.15,285.15,0.0,0.0,305.88,0.93,1.0,0.95,305.43,303.15,285.15,0.0,0.0,305.87,0.0,0.0,0.01,305.05,303.15,285.15,0.0,0.0,305.87,0.0,0.0,0.01,304.96,303.15,285.15,0.0,0.0,305.87,0.0,0.0,0.07,305.88,284.95,306.15,297.43,305.88,305.8,305.88,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.54,0.0,2376.01,0.0,281.01,289.18,297.42,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18537300.0,305.86,303.15,285.15,0.0,0.0,305.89,0.93,1.0,0.9,305.98,303.15,285.15,0.0,0.0,305.89,0.93,1.0,0.95,305.45,303.15,285.15,0.0,0.0,305.88,0.0,0.0,0.01,305.07,303.15,285.15,0.0,0.0,305.88,0.0,0.0,0.01,304.97,303.15,285.15,0.0,0.0,305.88,0.0,0.0,0.07,305.89,284.95,306.15,297.43,305.89,305.82,305.89,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.62,0.0,2376.01,0.0,281.01,289.18,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18537600.0,305.87,303.15,285.15,0.0,0.0,305.9,0.93,1.0,0.9,306.0,303.15,285.15,0.0,0.0,305.9,0.93,1.0,0.95,305.48,303.15,285.15,0.0,0.0,305.9,0.0,0.0,0.01,305.08,303.15,285.15,0.0,0.0,305.9,0.0,0.0,0.01,304.98,303.15,285.15,0.0,0.0,305.9,0.0,0.0,0.07,305.9,284.95,306.15,297.43,305.9,305.83,305.9,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.66,0.0,2376.0,0.0,281.01,289.18,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18537900.0,305.87,303.15,285.15,0.0,0.0,305.91,0.93,1.0,0.9,306.01,303.15,285.15,0.0,0.0,305.91,0.93,1.0,0.95,305.51,303.15,285.15,0.0,0.0,305.91,0.0,0.0,0.01,305.09,303.15,285.15,0.0,0.0,305.91,0.0,0.0,0.01,304.99,303.15,285.15,0.0,0.0,305.91,0.0,0.0,0.07,305.91,284.95,306.15,297.43,305.91,305.84,305.91,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.7,0.0,2376.0,0.0,281.01,289.18,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18538200.0,305.88,303.15,285.15,0.0,0.0,305.92,0.93,1.0,0.9,306.03,303.15,285.15,0.0,0.0,305.92,0.93,1.0,0.95,305.54,303.15,285.15,0.0,0.0,305.92,0.0,0.0,0.01,305.1,303.15,285.15,0.0,0.0,305.92,0.0,0.0,0.01,305.0,303.15,285.15,0.0,0.0,305.92,0.0,0.0,0.07,305.92,284.95,306.15,297.43,305.92,305.86,305.92,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.73,0.0,2375.99,0.0,281.01,289.19,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18538500.0,305.89,303.15,285.15,0.0,0.0,305.93,0.93,1.0,0.9,306.04,303.15,285.15,0.0,0.0,305.93,0.93,1.0,0.95,305.57,303.15,285.15,0.0,0.0,305.93,0.0,0.0,0.01,305.11,303.15,285.15,0.0,0.0,305.93,0.0,0.0,0.01,305.01,303.15,285.15,0.0,0.0,305.93,0.0,0.0,0.07,305.93,284.95,306.15,297.43,305.93,305.87,305.93,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.75,0.0,2375.99,0.0,281.01,289.19,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18538800.0,305.9,303.15,285.15,0.0,0.0,305.94,0.93,1.0,0.9,306.06,303.15,285.15,0.0,0.0,305.94,0.93,1.0,0.95,305.6,303.15,285.15,0.0,0.0,305.94,0.0,0.0,0.01,305.13,303.15,285.15,0.0,0.0,305.94,0.0,0.0,0.01,305.02,303.15,285.15,0.0,0.0,305.94,0.0,0.0,0.07,305.94,284.95,306.15,297.43,305.94,305.88,305.94,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.76,0.0,2375.98,0.0,281.01,289.19,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18539100.0,305.9,303.15,285.15,0.0,0.0,305.95,0.93,1.0,0.9,306.07,303.15,285.15,0.0,0.0,305.95,0.93,1.0,0.95,305.63,303.15,285.15,0.0,0.0,305.95,0.0,0.0,0.01,305.14,303.15,285.15,0.0,0.0,305.95,0.0,0.0,0.01,305.03,303.15,285.15,0.0,0.0,305.95,0.0,0.0,0.07,305.95,284.95,306.15,297.43,305.95,305.9,305.95,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.75,0.0,2375.98,0.0,281.01,289.19,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18539400.0,305.91,303.15,285.15,0.0,0.0,305.96,0.93,1.0,0.9,306.08,303.15,285.15,0.0,0.0,305.96,0.93,1.0,0.95,305.66,303.15,285.15,0.0,0.0,305.96,0.0,0.0,0.01,305.15,303.15,285.15,0.0,0.0,305.96,0.0,0.0,0.01,305.04,303.15,285.15,0.0,0.0,305.96,0.0,0.0,0.07,305.96,284.95,306.15,297.43,305.96,305.91,305.96,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.74,0.0,2375.98,0.0,281.01,289.19,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18539700.0,305.92,303.15,285.15,0.0,0.0,305.97,0.93,1.0,0.9,306.1,303.15,285.15,0.0,0.0,305.97,0.93,1.0,0.95,305.69,303.15,285.15,0.0,0.0,305.97,0.0,0.0,0.01,305.16,303.15,285.15,0.0,0.0,305.97,0.0,0.0,0.01,305.05,303.15,285.15,0.0,0.0,305.97,0.0,0.0,0.07,305.97,284.95,306.15,297.43,305.97,305.92,305.97,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.71,0.0,2375.97,0.0,281.01,289.19,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18540000.0,305.93,303.15,285.15,0.0,0.0,305.98,0.93,1.0,0.9,306.11,303.15,285.15,0.0,0.0,305.98,0.93,1.0,0.95,305.72,303.15,285.15,0.0,0.0,305.98,0.0,0.0,0.01,305.18,303.15,285.15,0.0,0.0,305.98,0.0,0.0,0.01,305.06,303.15,285.15,0.0,0.0,305.98,0.0,0.0,0.07,305.98,284.95,306.15,297.43,305.98,305.94,305.98,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.68,0.0,2375.97,0.0,281.01,289.19,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18540300.0,305.94,303.15,285.15,0.0,0.0,305.99,0.93,1.0,0.9,306.12,303.15,285.15,0.0,0.0,305.99,0.93,1.0,0.95,305.76,303.15,285.15,0.0,0.0,305.99,0.0,0.0,0.01,305.19,303.15,285.15,0.0,0.0,305.99,0.0,0.0,0.01,305.07,303.15,285.15,0.0,0.0,305.99,0.0,0.0,0.07,305.99,284.95,306.17,297.43,306.0,305.95,305.99,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,10.89,0.0,2375.97,0.0,281.01,289.19,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18540600.0,305.95,303.15,285.15,0.0,0.0,306.01,0.93,1.0,0.9,306.14,303.15,285.15,0.0,0.0,306.01,0.93,1.0,0.95,305.79,303.15,285.15,0.0,0.0,306.01,0.0,0.0,0.01,305.2,303.15,285.15,0.0,0.0,306.01,0.0,0.0,0.01,305.08,303.15,285.15,0.0,0.0,306.01,0.0,0.0,0.07,306.01,284.95,306.21,297.46,306.02,305.96,306.01,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,15.13,0.0,2375.98,0.0,281.01,289.19,297.44,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18540900.0,305.96,303.15,285.15,0.0,0.0,306.03,0.93,1.0,0.9,306.15,303.15,285.15,0.0,0.0,306.03,0.93,1.0,0.95,305.82,303.15,285.15,0.0,0.0,306.03,0.0,0.0,0.01,305.21,303.15,285.15,0.0,0.0,306.03,0.0,0.0,0.01,305.1,303.15,285.15,0.0,0.0,306.03,0.0,0.0,0.07,306.03,284.95,306.28,297.49,306.05,305.98,306.04,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,19.26,0.0,2375.98,0.0,281.01,289.19,297.45,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18541200.0,305.97,303.15,285.15,0.0,0.0,306.07,0.93,1.0,0.9,306.16,303.15,285.15,0.0,0.0,306.07,0.93,1.0,0.95,305.85,303.15,285.15,0.0,0.0,306.06,0.0,0.0,0.01,305.22,303.15,285.15,0.0,0.0,306.06,0.0,0.0,0.01,305.11,303.15,285.15,0.0,0.0,306.06,0.0,0.0,0.07,306.06,284.95,306.37,297.53,306.08,305.99,306.07,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,22.74,0.0,2375.99,0.0,281.01,289.19,297.47,297.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18541500.0,305.95,303.15,285.15,0.0,0.0,306.08,0.0,0.0,0.02,306.17,303.15,285.15,0.0,0.0,306.09,0.91,1.0,0.96,305.87,303.15,285.15,0.0,0.0,306.08,0.0,0.0,0.01,305.22,303.15,285.15,0.0,0.0,306.08,0.0,0.0,0.02,305.11,303.15,285.15,0.0,0.0,306.08,0.0,0.0,0.08,306.09,284.95,306.48,297.57,306.1,305.99,306.09,1.0,0.57,0.0,0.0,1.0,1.0,1.3,0.0,1.3,-0.31,1.0,0.0,0.0,437.1,386.0,15.04,0.0,1089.19,0.0,281.01,289.19,297.5,297.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18541800.0,305.96,303.15,285.15,0.0,0.0,306.11,0.0,0.0,0.01,306.18,303.15,285.15,0.0,0.0,306.12,0.93,1.0,0.95,305.91,303.15,285.15,0.0,0.0,306.11,0.0,0.0,0.01,305.24,303.15,285.15,0.0,0.0,306.11,0.0,0.0,0.01,305.12,303.15,285.15,0.0,0.0,306.11,0.0,0.0,0.07,306.12,284.95,306.59,297.62,306.14,306.01,306.12,1.0,0.54,0.0,0.0,1.0,1.0,1.28,0.0,1.28,-0.3,1.0,0.0,0.0,383.79,362.0,24.63,0.0,951.7,0.0,281.01,289.19,297.53,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18542100.0,305.96,303.15,285.15,0.0,0.0,306.15,0.0,0.0,0.01,306.2,303.15,285.15,0.0,0.0,306.16,0.95,1.0,0.95,305.94,303.15,285.15,0.0,0.0,306.15,0.0,0.0,0.01,305.26,303.15,285.15,0.0,0.0,306.15,0.0,0.0,0.01,305.14,303.15,285.15,0.0,0.0,306.15,0.0,0.0,0.06,306.15,284.95,306.7,297.67,306.19,306.02,306.16,1.0,0.52,0.0,0.0,1.0,1.0,1.26,0.0,1.26,-0.3,1.0,0.0,0.0,349.11,326.0,27.68,0.0,864.42,0.0,281.01,289.19,297.57,297.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18542400.0,305.97,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.01,306.21,303.15,285.15,0.0,0.0,306.19,0.97,1.0,0.95,305.98,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.01,305.27,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.01,305.15,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.06,306.19,284.95,306.82,297.71,306.23,306.04,306.2,1.0,0.5,0.0,0.0,1.0,1.0,1.25,0.0,1.25,-0.3,1.0,0.0,0.0,318.49,290.0,28.33,0.0,788.78,0.0,281.01,289.2,297.61,297.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18542700.0,305.98,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.01,306.23,303.15,285.15,0.0,0.0,306.23,0.98,1.0,0.95,306.01,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.01,305.29,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.01,305.16,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.05,306.23,284.95,306.92,297.76,306.26,306.06,306.23,1.0,0.48,0.0,0.0,1.0,1.0,1.24,0.0,1.24,-0.3,1.0,0.0,0.0,288.83,266.0,27.69,0.0,716.81,0.0,281.01,289.2,297.65,297.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18543000.0,305.99,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.01,306.24,303.15,285.15,0.0,0.0,306.27,1.0,1.0,0.95,306.04,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.01,305.3,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.01,305.17,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.05,306.27,284.95,307.02,297.79,306.3,306.07,306.27,1.0,0.46,0.0,0.0,1.0,1.0,1.23,0.0,1.23,-0.3,1.0,0.0,0.0,259.48,242.0,26.08,0.0,646.78,0.0,281.01,289.2,297.69,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18543300.0,306.0,303.15,285.15,0.0,0.0,306.29,0.0,0.0,0.01,306.25,303.15,285.15,0.0,0.0,306.3,1.0,1.0,0.91,306.07,303.15,285.15,0.0,0.0,306.29,0.0,0.0,0.01,305.31,303.15,285.15,0.0,0.0,306.29,0.0,0.0,0.01,305.18,303.15,285.15,0.0,0.0,306.29,0.0,0.0,0.04,306.3,284.95,307.1,297.82,306.33,306.08,306.3,1.0,0.43,0.0,0.0,1.0,1.0,1.17,0.0,1.17,-0.29,1.0,0.0,0.0,232.43,206.0,23.07,0.0,556.86,0.0,281.01,289.2,297.73,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18543600.0,306.0,303.15,285.15,0.0,0.0,306.32,0.0,0.0,0.01,306.26,303.15,285.15,0.0,0.0,306.33,1.0,1.0,0.86,306.1,303.15,285.15,0.0,0.0,306.32,0.0,0.0,0.01,305.33,303.15,285.15,0.0,0.0,306.32,0.0,0.0,0.01,305.19,303.15,285.15,0.0,0.0,306.32,0.0,0.0,0.04,306.33,284.95,307.15,297.83,306.35,306.09,306.33,1.0,0.41,0.0,0.0,1.0,1.0,1.1,0.0,1.1,-0.27,1.0,0.0,0.0,204.8,182.0,18.88,0.0,457.8,0.0,281.01,289.2,297.76,297.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18543900.0,306.01,303.15,285.15,0.0,0.0,306.34,0.0,0.0,0.01,306.27,303.15,285.15,0.0,0.0,306.35,1.0,1.0,0.81,306.13,303.15,285.15,0.0,0.0,306.34,0.0,0.0,0.01,305.34,303.15,285.15,0.0,0.0,306.34,0.0,0.0,0.01,305.2,303.15,285.15,0.0,0.0,306.34,0.0,0.0,0.03,306.35,284.95,307.19,297.84,306.37,306.1,306.35,1.0,0.39,0.0,0.0,1.0,1.0,1.04,0.0,1.04,-0.26,1.0,0.0,0.0,184.82,176.0,15.6,0.0,390.57,0.0,281.01,289.2,297.79,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18544200.0,306.02,303.15,285.15,0.0,0.0,306.36,0.0,0.0,0.01,306.28,303.15,285.15,0.0,0.0,306.37,1.0,1.0,0.81,306.16,303.15,285.15,0.0,0.0,306.36,0.0,0.0,0.01,305.35,303.15,285.15,0.0,0.0,306.36,0.0,0.0,0.01,305.21,303.15,285.15,0.0,0.0,306.36,0.0,0.0,0.03,306.37,284.95,307.23,297.85,306.39,306.12,306.37,1.0,0.38,0.0,0.0,1.0,1.0,1.03,0.0,1.03,-0.25,1.0,0.0,0.0,181.97,182.0,15.32,0.0,381.3,0.0,281.01,289.2,297.81,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18544500.0,306.02,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.01,306.28,303.15,285.15,0.0,0.0,306.41,0.42,0.0,0.09,306.19,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.01,305.36,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.01,305.22,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.04,306.41,284.95,307.27,297.86,306.44,306.09,306.4,1.0,0.37,0.0,0.0,1.0,1.0,0.17,0.0,0.17,-0.07,1.0,0.0,0.0,218.92,176.0,14.51,0.0,68.08,0.0,281.01,289.2,297.82,297.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18544800.0,306.02,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.01,306.27,303.15,285.15,0.0,0.0,306.4,0.0,0.0,0.01,306.22,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.01,305.4,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.01,305.22,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.03,306.39,284.95,307.3,297.87,306.96,306.07,306.39,1.0,0.33,0.0,0.0,1.0,1.0,0.07,0.0,0.07,-0.06,1.0,0.0,0.0,179.63,152.0,32.56,0.0,22.26,0.0,281.01,289.2,297.84,297.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18545100.0,306.03,303.15,285.15,0.0,0.0,306.4,0.0,0.0,0.01,306.27,303.15,285.15,0.0,0.0,306.4,0.0,0.0,0.01,306.24,303.15,285.15,0.0,0.0,306.4,0.0,0.0,0.0,305.42,303.15,285.15,0.0,0.0,306.4,0.0,0.0,0.01,305.23,303.15,285.15,0.0,0.0,306.4,0.0,0.0,0.03,306.4,284.95,307.32,297.87,307.1,306.07,306.41,1.0,0.3,0.0,0.0,1.0,1.0,0.06,0.0,0.06,-0.05,1.0,0.0,0.0,147.54,116.0,32.49,0.0,15.06,0.0,281.01,289.2,297.85,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18545400.0,306.03,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.0,306.27,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.0,306.27,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.0,305.43,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.0,305.24,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.02,306.41,284.95,307.34,297.88,307.24,306.07,306.43,1.0,0.27,0.0,0.0,1.0,1.0,0.05,0.0,0.05,-0.05,1.0,0.0,0.0,118.42,80.0,31.47,0.0,9.75,0.0,281.01,289.2,297.86,297.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18545700.0,306.04,303.15,285.15,0.0,0.0,306.42,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.42,0.0,0.0,0.0,306.29,303.15,285.15,0.0,0.0,306.42,0.0,0.0,0.0,305.44,303.15,285.15,0.0,0.0,306.42,0.0,0.0,0.0,305.25,303.15,285.15,0.0,0.0,306.42,0.0,0.0,0.02,306.43,284.95,307.34,297.88,307.33,306.21,306.45,1.0,0.24,0.0,0.0,1.0,1.0,0.04,0.0,0.04,-0.04,1.0,0.0,0.0,90.71,56.0,25.84,0.0,5.76,0.0,281.01,289.2,297.87,297.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18546000.0,306.04,303.15,285.15,0.0,0.0,306.44,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.44,0.0,0.0,0.0,306.32,303.15,285.15,0.0,0.0,306.44,0.0,0.0,0.0,305.45,303.15,285.15,0.0,0.0,306.44,0.0,0.0,0.0,305.26,303.15,285.15,0.0,0.0,306.44,0.0,0.0,0.01,306.44,284.95,307.34,297.88,307.34,306.59,306.47,1.0,0.2,0.0,0.0,1.0,1.0,0.03,0.0,0.03,-0.04,1.0,0.0,0.0,64.23,32.0,18.47,0.0,2.92,0.0,281.01,289.2,297.87,297.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18546300.0,306.05,303.15,285.15,0.0,0.0,306.45,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.45,0.0,0.0,0.0,306.35,303.15,285.15,0.0,0.0,306.45,0.0,0.0,0.0,305.46,303.15,285.15,0.0,0.0,306.45,0.0,0.0,0.0,305.27,303.15,285.15,0.0,0.0,306.45,0.0,0.0,0.01,306.46,284.95,307.31,297.88,307.33,306.94,306.49,1.0,0.17,0.0,0.0,1.0,1.0,0.02,0.0,0.02,-0.04,1.0,0.0,0.0,45.79,25.0,12.74,0.0,1.51,0.0,281.01,289.21,297.87,297.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18546600.0,306.05,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.0,306.37,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.0,305.47,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.0,305.27,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.01,306.47,284.95,307.28,297.87,307.31,307.13,306.51,1.0,0.15,0.0,0.0,1.0,1.0,0.02,0.0,0.02,-0.03,1.0,0.0,0.0,36.86,25.0,9.67,0.0,0.99,0.0,281.01,289.21,297.87,297.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18546900.0,306.05,303.15,285.15,0.0,0.0,306.47,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.47,0.0,0.0,0.0,306.4,303.15,285.15,0.0,0.0,306.47,0.0,0.0,0.0,305.47,303.15,285.15,0.0,0.0,306.47,0.0,0.0,0.0,305.28,303.15,285.15,0.0,0.0,306.47,0.0,0.0,0.01,306.48,284.95,307.22,297.85,307.28,307.19,306.53,1.0,0.14,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,32.06,25.0,7.77,0.0,0.76,0.0,281.01,289.21,297.87,297.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18547200.0,306.06,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.0,306.42,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.0,305.48,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.0,305.29,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.01,306.49,284.95,307.15,297.83,307.24,307.19,306.54,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,29.31,25.0,6.35,0.0,0.64,0.0,281.01,289.21,297.86,297.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18547500.0,306.06,303.15,285.15,0.0,0.0,306.5,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.5,0.0,0.0,0.0,306.44,303.15,285.15,0.0,0.0,306.5,0.0,0.0,0.0,305.48,303.15,285.15,0.0,0.0,306.5,0.0,0.0,0.0,305.3,303.15,285.15,0.0,0.0,306.5,0.0,0.0,0.01,306.51,284.95,307.07,297.82,307.18,307.14,306.56,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,27.68,25.0,5.18,0.0,0.57,0.0,281.01,289.21,297.85,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18547800.0,306.07,303.15,285.15,0.0,0.0,306.51,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.51,0.0,0.0,0.0,306.46,303.15,285.15,0.0,0.0,306.51,0.0,0.0,0.0,305.49,303.15,285.15,0.0,0.0,306.51,0.0,0.0,0.0,305.3,303.15,285.15,0.0,0.0,306.51,0.0,0.0,0.01,306.52,284.95,306.98,297.82,307.12,307.08,306.57,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,26.68,25.0,4.2,0.0,0.53,0.0,281.01,289.21,297.84,297.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18548100.0,306.07,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.0,306.48,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.0,305.49,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.0,305.31,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.01,306.53,284.95,306.9,297.85,307.04,307.0,306.58,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,26.06,25.0,3.34,0.0,0.51,0.0,281.01,289.21,297.84,297.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18548400.0,306.07,303.15,285.15,0.0,0.0,306.53,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.53,0.0,0.0,0.0,306.49,303.15,285.15,0.0,0.0,306.53,0.0,0.0,0.0,305.49,303.15,285.15,0.0,0.0,306.53,0.0,0.0,0.0,305.32,303.15,285.15,0.0,0.0,306.53,0.0,0.0,0.01,306.54,284.95,306.82,297.88,306.97,306.91,306.59,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.68,25.0,2.54,0.0,0.49,0.0,281.01,289.21,297.85,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18548700.0,306.07,303.15,285.15,0.0,0.0,306.54,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.54,0.0,0.0,0.0,306.51,303.15,285.15,0.0,0.0,306.54,0.0,0.0,0.0,305.5,303.15,285.15,0.0,0.0,306.54,0.0,0.0,0.0,305.32,303.15,285.15,0.0,0.0,306.54,0.0,0.0,0.01,306.55,284.95,306.73,297.93,306.89,306.82,306.6,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.43,25.0,1.79,0.0,0.49,0.0,281.01,289.21,297.87,297.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18549000.0,306.07,303.15,285.15,0.0,0.0,306.56,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.56,0.0,0.0,0.0,306.52,303.15,285.15,0.0,0.0,306.56,0.0,0.0,0.0,305.5,303.15,285.15,0.0,0.0,306.56,0.0,0.0,0.0,305.33,303.15,285.15,0.0,0.0,306.56,0.0,0.0,0.01,306.56,284.95,306.65,297.98,306.81,306.74,306.61,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.27,25.0,1.06,0.0,0.48,0.0,281.01,289.21,297.9,297.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18549300.0,306.07,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.0,306.54,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.0,305.5,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.0,305.33,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.01,306.57,284.95,306.57,298.03,306.73,306.65,306.61,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,25.18,25.0,0.36,0.0,0.48,0.0,281.01,289.21,297.94,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18549600.0,306.07,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.0,306.55,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.0,305.5,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.0,305.34,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.01,306.58,284.95,306.48,298.09,306.65,306.56,306.61,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,25.11,25.0,0.0,0.0,0.47,0.0,281.01,289.21,297.98,297.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18549900.0,306.08,303.15,285.15,0.0,0.0,306.58,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.58,0.0,0.0,0.0,306.56,303.15,285.15,0.0,0.0,306.58,0.0,0.0,0.0,305.5,303.15,285.15,0.0,0.0,306.58,0.0,0.0,0.0,305.34,303.15,285.15,0.0,0.0,306.58,0.0,0.0,0.01,306.59,284.95,306.4,298.14,306.57,306.47,306.62,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,25.07,25.0,0.0,0.0,0.47,0.0,281.01,289.22,298.02,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18550200.0,306.08,303.15,285.15,0.0,0.0,306.59,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.59,0.0,0.0,0.0,306.57,303.15,285.15,0.0,0.0,306.59,0.0,0.0,0.0,305.51,303.15,285.15,0.0,0.0,306.59,0.0,0.0,0.0,305.35,303.15,285.15,0.0,0.0,306.59,0.0,0.0,0.01,306.6,284.95,306.32,298.18,306.48,306.38,306.62,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,25.05,25.0,0.0,0.0,0.47,0.0,281.01,289.22,298.07,298.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18550500.0,306.08,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,306.58,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,305.51,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,305.35,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.01,306.6,284.95,306.23,298.21,306.4,306.3,306.62,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,25.03,25.0,0.0,0.0,0.47,0.0,281.01,289.22,298.11,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18550800.0,306.08,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,306.27,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,306.59,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,305.51,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,305.36,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.01,306.61,284.95,306.15,298.23,306.32,306.22,306.62,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,25.02,25.0,0.0,0.0,0.47,0.0,281.01,289.22,298.15,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18551100.0,306.07,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,306.27,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,306.59,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,305.51,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,305.36,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.01,306.61,284.95,306.07,298.23,306.24,306.14,306.62,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.01,25.0,0.0,0.0,0.47,0.0,281.01,289.22,298.18,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18551400.0,306.07,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,306.27,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,306.59,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,305.5,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,305.36,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.01,306.61,284.95,305.98,298.21,306.15,306.09,306.61,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.01,25.0,0.0,0.0,0.47,0.0,281.01,289.22,298.19,298.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18551700.0,306.07,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,306.27,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,306.59,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,305.5,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,305.37,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.01,306.61,284.95,305.9,298.18,306.07,306.03,306.61,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.22,298.19,298.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18552000.0,306.07,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,306.26,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,306.6,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,305.5,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,305.37,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.01,306.61,284.95,305.82,298.14,305.99,305.89,306.6,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.22,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18552300.0,306.07,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,306.26,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,306.6,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,305.5,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,305.38,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.01,306.61,284.95,305.73,298.09,305.9,305.83,306.6,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.22,298.16,298.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18552600.0,306.07,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,306.25,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,306.6,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,305.5,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,305.38,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.01,306.61,284.95,305.65,298.05,305.82,305.75,306.59,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.22,298.13,298.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18552900.0,306.06,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,306.25,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,306.6,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,305.5,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.0,305.38,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.01,306.61,284.95,305.57,298.0,305.74,305.68,306.58,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.22,298.09,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18553200.0,306.05,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,306.25,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,306.6,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,305.5,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,305.38,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.01,306.6,284.95,305.48,297.96,305.65,305.59,306.57,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.22,298.06,298.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18553500.0,306.05,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,306.25,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,306.59,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,305.5,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,305.38,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.01,306.6,284.95,305.4,297.94,305.57,305.48,306.56,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.22,298.02,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18553800.0,306.05,303.15,285.15,0.0,0.0,306.59,0.0,0.0,0.0,306.24,303.15,285.15,0.0,0.0,306.59,0.0,0.0,0.0,306.58,303.15,285.15,0.0,0.0,306.59,0.0,0.0,0.0,305.5,303.15,285.15,0.0,0.0,306.59,0.0,0.0,0.0,305.38,303.15,285.15,0.0,0.0,306.59,0.0,0.0,0.01,306.59,284.95,305.32,297.92,305.49,305.44,306.55,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.23,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18554100.0,306.04,303.15,285.15,0.0,0.0,306.59,0.0,0.0,0.0,306.23,303.15,285.15,0.0,0.0,306.59,0.0,0.0,0.0,306.57,303.15,285.15,0.0,0.0,306.59,0.0,0.0,0.0,305.49,303.15,285.15,0.0,0.0,306.59,0.0,0.0,0.0,305.37,303.15,285.15,0.0,0.0,306.59,0.0,0.0,0.01,306.58,284.95,305.23,297.93,305.4,305.38,306.54,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.23,297.97,297.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18554400.0,306.04,303.15,285.15,0.0,0.0,306.58,0.0,0.0,0.0,306.23,303.15,285.15,0.0,0.0,306.58,0.0,0.0,0.0,306.56,303.15,285.15,0.0,0.0,306.58,0.0,0.0,0.0,305.49,303.15,285.15,0.0,0.0,306.58,0.0,0.0,0.0,305.37,303.15,285.15,0.0,0.0,306.58,0.0,0.0,0.01,306.57,284.95,305.15,297.96,305.32,305.27,306.53,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.23,297.96,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18554700.0,306.03,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.0,306.22,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.0,306.55,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.0,305.48,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.0,305.37,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.01,306.56,284.95,305.04,297.99,305.23,305.17,306.51,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.23,297.97,297.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18555000.0,306.03,303.15,285.15,0.0,0.0,306.56,0.0,0.0,0.0,306.21,303.15,285.15,0.0,0.0,306.56,0.0,0.0,0.0,306.53,303.15,285.15,0.0,0.0,306.56,0.0,0.0,0.0,305.47,303.15,285.15,0.0,0.0,306.56,0.0,0.0,0.0,305.37,303.15,285.15,0.0,0.0,306.56,0.0,0.0,0.01,306.55,284.95,304.87,298.02,305.12,305.05,306.5,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.23,297.98,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18555300.0,306.02,303.15,285.15,0.0,0.0,306.55,0.0,0.0,0.0,306.2,303.15,285.15,0.0,0.0,306.55,0.0,0.0,0.0,306.52,303.15,285.15,0.0,0.0,306.55,0.0,0.0,0.0,305.47,303.15,285.15,0.0,0.0,306.55,0.0,0.0,0.0,305.37,303.15,285.15,0.0,0.0,306.55,0.0,0.0,0.01,306.54,284.95,304.65,298.03,304.98,304.91,306.48,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.23,298.0,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18555600.0,306.01,303.15,285.15,0.0,0.0,306.54,0.0,0.0,0.0,306.19,303.15,285.15,0.0,0.0,306.54,0.0,0.0,0.0,306.5,303.15,285.15,0.0,0.0,306.54,0.0,0.0,0.0,305.46,303.15,285.15,0.0,0.0,306.54,0.0,0.0,0.0,305.36,303.15,285.15,0.0,0.0,306.54,0.0,0.0,0.01,306.53,284.95,304.4,298.03,304.8,304.78,306.47,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.23,298.01,298.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18555900.0,306.0,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.0,306.18,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.0,306.48,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.0,305.45,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.0,305.36,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.01,306.52,284.95,304.12,298.01,304.58,304.67,306.45,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.23,298.01,298.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
