time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18556200.0,305.99,303.15,285.15,0.0,0.0,306.51,0.0,0.0,0.0,306.17,303.15,285.15,0.0,0.0,306.51,0.0,0.0,0.0,306.47,303.15,285.15,0.0,0.0,306.51,0.0,0.0,0.0,305.44,303.15,285.15,0.0,0.0,306.51,0.0,0.0,0.0,305.36,303.15,285.15,0.0,0.0,306.51,0.0,0.0,0.01,306.5,284.95,303.82,297.99,304.34,304.63,306.43,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.23,298.01,298.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18556500.0,305.98,303.15,285.15,0.0,0.0,306.5,0.0,0.0,0.0,306.16,303.15,285.15,0.0,0.0,306.5,0.0,0.0,0.0,306.45,303.15,285.15,0.0,0.0,306.5,0.0,0.0,0.0,305.42,303.15,285.15,0.0,0.0,306.5,0.0,0.0,0.0,305.35,303.15,285.15,0.0,0.0,306.5,0.0,0.0,0.01,306.49,284.95,303.51,297.95,304.27,304.76,306.41,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.23,297.99,298.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18556800.0,305.97,303.15,285.15,0.0,0.0,306.48,0.0,0.0,0.0,306.15,303.15,285.15,0.0,0.0,306.48,0.0,0.0,0.0,306.43,303.15,285.15,0.0,0.0,306.48,0.0,0.0,0.0,305.41,303.15,285.15,0.0,0.0,306.48,0.0,0.0,0.0,305.35,303.15,285.15,0.0,0.0,306.48,0.0,0.0,0.01,306.47,284.95,303.2,297.91,304.37,305.02,306.38,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.23,297.97,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18557100.0,305.96,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.0,306.14,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.0,306.42,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.0,305.4,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.0,305.35,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.01,306.45,284.95,302.9,297.87,304.55,305.29,306.36,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.23,297.95,297.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18557400.0,305.95,303.15,285.15,0.0,0.0,306.45,0.0,0.0,0.0,306.13,303.15,285.15,0.0,0.0,306.45,0.0,0.0,0.0,306.4,303.15,285.15,0.0,0.0,306.45,0.0,0.0,0.0,305.39,303.15,285.15,0.0,0.0,306.45,0.0,0.0,0.0,305.34,303.15,285.15,0.0,0.0,306.45,0.0,0.0,0.01,306.43,284.95,302.62,297.82,304.7,305.52,306.34,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.23,297.91,297.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18557700.0,305.94,303.15,285.15,0.0,0.0,306.43,0.0,0.0,0.0,306.12,303.15,285.15,0.0,0.0,306.43,0.0,0.0,0.0,306.38,303.15,285.15,0.0,0.0,306.43,0.0,0.0,0.0,305.37,303.15,285.15,0.0,0.0,306.43,0.0,0.0,0.0,305.34,303.15,285.15,0.0,0.0,306.43,0.0,0.0,0.01,306.41,284.95,302.37,297.78,304.79,305.69,306.32,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.24,297.88,297.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18558000.0,305.93,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.0,306.11,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.0,306.37,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.0,305.35,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.0,305.33,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.01,306.39,284.95,302.15,297.74,304.83,305.82,306.29,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.24,297.84,297.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18558300.0,305.92,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.0,306.1,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.0,306.35,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.0,305.34,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.0,305.33,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.01,306.37,284.95,301.96,297.71,304.83,305.91,306.27,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.24,297.8,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18558600.0,305.91,303.15,285.15,0.0,0.0,306.37,0.0,0.0,0.0,306.09,303.15,285.15,0.0,0.0,306.37,0.0,0.0,0.0,306.34,303.15,285.15,0.0,0.0,306.37,0.0,0.0,0.0,305.32,303.15,285.15,0.0,0.0,306.37,0.0,0.0,0.0,305.32,303.15,285.15,0.0,0.0,306.37,0.0,0.0,0.01,306.35,284.95,301.78,297.67,304.8,305.97,306.25,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.24,297.76,297.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18558900.0,305.9,303.15,285.15,0.0,0.0,306.34,0.0,0.0,0.0,306.08,303.15,285.15,0.0,0.0,306.34,0.0,0.0,0.0,306.33,303.15,285.15,0.0,0.0,306.34,0.0,0.0,0.0,305.31,303.15,285.15,0.0,0.0,306.34,0.0,0.0,0.0,305.32,303.15,285.15,0.0,0.0,306.34,0.0,0.0,0.01,306.33,284.95,301.61,297.64,304.76,306.01,306.23,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.24,297.73,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18559200.0,305.9,303.15,285.15,0.0,0.0,306.32,0.0,0.0,0.0,306.07,303.15,285.15,0.0,0.0,306.32,0.0,0.0,0.0,306.31,303.15,285.15,0.0,0.0,306.32,0.0,0.0,0.0,305.3,303.15,285.15,0.0,0.0,306.32,0.0,0.0,0.0,305.32,303.15,285.15,0.0,0.0,306.32,0.0,0.0,0.01,306.31,284.95,301.45,297.6,304.72,306.04,306.21,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.24,297.69,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18559500.0,305.89,303.15,285.15,0.0,0.0,306.3,0.0,0.0,0.0,306.06,303.15,285.15,0.0,0.0,306.3,0.0,0.0,0.0,306.3,303.15,285.15,0.0,0.0,306.3,0.0,0.0,0.0,305.3,303.15,285.15,0.0,0.0,306.3,0.0,0.0,0.0,305.31,303.15,285.15,0.0,0.0,306.3,0.0,0.0,0.01,306.28,284.95,301.29,297.56,304.66,306.06,306.19,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.24,297.65,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18559800.0,305.88,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.0,306.05,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.0,306.29,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.0,305.29,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.0,305.31,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.01,306.26,284.95,301.13,297.52,304.61,306.07,306.17,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.24,297.62,297.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18560100.0,305.87,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.0,306.04,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.0,305.28,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.0,305.3,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.01,306.24,284.95,300.98,297.48,304.56,306.07,306.15,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.24,297.58,297.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18560400.0,305.86,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.0,306.03,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.0,306.27,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.0,305.28,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.0,305.3,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.01,306.22,284.95,300.82,297.44,304.5,306.07,306.13,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.24,297.54,297.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18560700.0,305.86,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.0,306.02,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.0,306.26,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.0,305.27,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.0,305.3,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.01,306.2,284.95,300.66,297.4,304.44,306.07,306.11,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.24,297.5,297.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18561000.0,305.85,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.0,306.01,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.0,306.25,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.0,305.27,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.0,305.29,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.01,306.18,284.95,300.5,297.35,304.39,306.07,306.09,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.24,297.46,297.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18561300.0,305.84,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.0,306.01,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.0,306.24,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.0,305.26,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.0,305.29,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.01,306.16,284.95,300.33,297.31,304.33,306.06,306.06,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.24,297.42,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18561600.0,305.83,303.15,285.15,0.0,0.0,306.16,0.0,0.0,0.0,306.0,303.15,285.15,0.0,0.0,306.16,0.0,0.0,0.0,306.23,303.15,285.15,0.0,0.0,306.16,0.0,0.0,0.0,305.26,303.15,285.15,0.0,0.0,306.16,0.0,0.0,0.0,305.29,303.15,285.15,0.0,0.0,306.16,0.0,0.0,0.01,306.14,284.95,300.15,297.27,304.27,306.05,306.04,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.24,297.37,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18561900.0,305.83,303.15,285.15,0.0,0.0,306.14,0.0,0.0,0.0,305.99,303.15,285.15,0.0,0.0,306.14,0.0,0.0,0.0,306.22,303.15,285.15,0.0,0.0,306.14,0.0,0.0,0.0,305.25,303.15,285.15,0.0,0.0,306.14,0.0,0.0,0.0,305.29,303.15,285.15,0.0,0.0,306.14,0.0,0.0,0.01,306.12,284.95,299.95,297.22,304.21,306.05,306.02,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.0,289.25,297.33,297.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18562200.0,305.82,303.15,285.15,0.0,0.0,305.47,0.98,1.0,0.18,305.98,303.15,285.15,0.0,0.0,305.47,0.98,1.0,0.19,306.19,303.15,285.15,0.0,0.0,305.47,0.98,1.0,0.14,305.26,303.15,285.15,0.0,0.0,306.08,0.0,0.0,0.0,305.28,303.15,285.15,0.0,0.0,306.08,0.0,0.0,0.0,305.5,284.95,299.72,297.17,304.22,306.0,305.41,1.0,0.14,0.0,0.0,1.0,1.0,0.61,0.0,0.61,-0.17,1.0,0.0,0.0,15.28,43.0,0.0,0.0,29.12,0.0,281.0,289.25,297.29,297.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18562500.0,305.78,303.15,285.15,0.0,0.0,304.75,0.91,1.0,0.11,305.94,303.15,285.15,0.0,0.0,304.75,0.91,1.0,0.12,306.16,303.15,285.15,0.0,0.0,304.75,0.91,1.0,0.09,305.23,303.15,285.15,0.0,0.0,304.75,0.91,1.0,0.12,305.25,303.15,285.15,0.0,0.0,304.75,0.91,1.0,0.56,304.74,284.95,299.47,297.12,304.42,305.97,304.73,1.0,0.22,0.0,0.0,1.0,1.0,1.19,0.0,1.19,-0.28,1.0,0.0,0.0,16.94,103.0,0.0,0.0,130.88,0.0,281.0,289.25,297.24,297.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18562800.0,305.71,303.15,285.15,0.0,0.0,304.47,0.98,1.0,0.18,305.89,303.15,285.15,0.0,0.0,304.47,0.98,1.0,0.19,306.1,303.15,285.15,0.0,0.0,304.47,0.98,1.0,0.14,305.16,303.15,285.15,0.0,0.0,304.47,0.98,1.0,0.19,305.19,303.15,285.15,0.0,0.0,304.47,0.98,1.0,0.89,304.47,284.95,299.19,297.06,304.39,305.91,304.47,1.0,0.34,0.0,0.0,1.0,1.0,1.9,0.0,1.9,-0.43,1.0,0.0,0.0,35.02,143.0,0.0,0.0,505.5,0.0,281.0,289.25,297.19,297.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18563100.0,305.63,303.15,285.15,0.0,0.0,304.31,1.0,1.0,0.26,305.82,303.15,285.15,0.0,0.0,304.31,1.0,1.0,0.27,306.02,303.15,285.15,0.0,0.0,304.31,1.0,1.0,0.2,305.1,303.15,285.15,0.0,0.0,304.31,1.0,1.0,0.27,305.12,303.15,285.15,0.0,0.0,304.31,1.0,1.0,1.29,304.31,284.95,298.91,296.99,304.26,305.82,304.3,1.0,0.49,0.0,0.0,1.0,1.0,2.75,0.0,2.75,-0.62,1.0,0.0,0.0,68.89,203.0,0.0,0.0,1509.5,0.0,281.0,289.25,297.14,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18563400.0,305.54,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.34,305.73,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.36,305.93,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.26,305.03,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.36,305.03,303.15,285.15,0.0,0.0,304.14,1.0,1.0,1.69,304.14,284.95,298.63,296.92,304.11,305.71,304.14,1.0,0.64,0.0,0.0,1.0,1.0,3.62,0.0,3.62,-0.81,1.0,0.0,0.0,119.21,263.0,0.0,0.0,3442.61,0.0,281.0,289.25,297.08,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18563700.0,305.43,303.15,285.15,0.0,0.0,303.98,1.0,1.0,0.42,305.64,303.15,285.15,0.0,0.0,303.98,1.0,1.0,0.44,305.83,303.15,285.15,0.0,0.0,303.98,1.0,1.0,0.32,304.95,303.15,285.15,0.0,0.0,303.98,1.0,1.0,0.44,304.93,303.15,285.15,0.0,0.0,303.98,1.0,1.0,2.08,303.98,284.95,298.34,296.84,303.96,305.59,303.98,1.0,0.78,0.0,0.0,1.0,1.0,4.43,0.0,4.43,-1.0,1.0,0.0,0.0,179.11,303.0,0.0,0.0,6351.07,0.0,281.0,289.25,297.01,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18564000.0,305.32,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.48,305.54,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.51,305.72,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.38,304.87,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.51,304.82,303.15,285.15,0.0,0.0,303.82,1.0,1.0,2.41,303.82,284.95,298.06,296.76,303.8,305.47,303.82,1.0,0.91,0.0,0.0,1.0,1.0,5.16,0.0,5.16,-1.16,1.0,0.0,0.0,242.69,343.0,0.0,0.0,10035.72,0.0,281.0,289.25,296.94,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18564300.0,305.21,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.53,305.43,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.56,305.6,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.41,304.78,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.56,304.7,303.15,285.15,0.0,0.0,303.67,1.0,1.0,2.66,303.67,284.95,297.8,296.67,303.64,305.33,303.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,403.0,0.0,0.0,13477.8,0.0,281.0,289.25,296.87,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18564600.0,305.1,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.53,305.33,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.56,305.5,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.41,304.69,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.56,304.57,303.15,285.15,0.0,0.0,303.53,1.0,1.0,2.66,303.53,284.95,297.55,296.58,303.51,305.23,303.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.0,289.25,296.79,296.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18564900.0,305.03,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.53,305.27,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,305.43,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.41,304.63,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,303.42,1.0,1.0,2.66,303.42,284.95,297.34,296.49,303.41,305.16,303.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.0,289.25,296.71,296.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18565200.0,304.98,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.53,305.22,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,305.37,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.41,304.58,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.44,303.15,285.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,284.95,297.15,296.41,303.32,305.11,303.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.0,289.25,296.63,296.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18565500.0,304.94,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.53,305.18,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,305.33,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.41,304.54,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,284.95,297.03,296.36,303.27,305.06,303.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.0,289.25,296.55,296.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18565800.0,304.91,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.53,305.15,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,305.3,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.41,304.52,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,304.38,303.15,285.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,284.95,297.01,296.37,303.24,305.03,303.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.0,289.25,296.49,296.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18566100.0,304.89,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.53,305.13,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.56,305.28,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.41,304.5,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,303.23,1.0,1.0,2.66,303.23,284.95,297.06,296.43,303.23,305.01,303.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.0,289.25,296.46,296.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18566400.0,304.87,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.53,305.11,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,305.26,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.41,304.48,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,284.95,297.17,296.53,303.24,305.0,303.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,9.49,0.0,13477.84,0.0,281.0,289.26,296.47,296.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18566700.0,304.86,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.53,305.1,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.56,305.25,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.41,304.48,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,303.26,1.0,1.0,2.66,303.26,284.95,297.31,296.66,303.27,304.99,303.26,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,18.74,0.0,13477.84,0.0,281.0,289.26,296.51,296.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18567000.0,304.86,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.53,305.09,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,305.24,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.41,304.48,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,303.3,1.0,1.0,2.66,303.3,284.95,297.49,296.81,303.3,304.98,303.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,24.88,0.0,13477.84,0.0,280.99,289.26,296.59,296.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18567300.0,304.86,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.53,305.09,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,305.23,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.41,304.48,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,284.95,297.67,296.96,303.34,304.98,303.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,27.94,0.0,13477.84,0.0,280.99,289.26,296.68,296.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18567600.0,304.86,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.53,305.09,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,305.23,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.41,304.48,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,284.95,297.85,297.1,303.38,304.98,303.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,27.88,0.0,13477.84,0.0,280.99,289.26,296.8,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18567900.0,304.86,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.53,305.09,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.56,305.23,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.41,304.48,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,303.41,1.0,1.0,2.66,303.41,284.95,298.0,297.23,303.42,304.98,303.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,24.69,0.0,13477.84,0.0,280.99,289.26,296.92,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18568200.0,304.86,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.53,305.09,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,305.23,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.41,304.49,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,303.44,1.0,1.0,2.66,303.44,284.95,298.11,297.33,303.44,304.98,303.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,18.35,0.0,13477.84,0.0,280.99,289.26,297.04,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18568500.0,304.86,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.53,305.09,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,305.22,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.41,304.49,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,284.95,298.17,297.38,303.45,304.98,303.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,7.79,0.0,13477.84,0.0,280.99,289.26,297.14,297.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18568800.0,304.86,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.53,305.08,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,305.22,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.41,304.49,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,303.44,1.0,1.0,2.66,303.44,284.95,298.15,297.39,303.44,304.97,303.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.26,297.22,297.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18569100.0,304.85,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.53,305.07,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,305.21,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.41,304.48,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,303.42,1.0,1.0,2.66,303.42,284.95,298.06,297.35,303.41,304.96,303.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.26,297.27,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18569400.0,304.83,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.53,305.06,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,305.19,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.41,304.47,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,284.95,297.92,297.27,303.37,304.94,303.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.26,297.28,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18569700.0,304.81,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.53,305.04,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,305.17,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.41,304.45,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,303.32,1.0,1.0,2.66,303.32,284.95,297.75,297.17,303.31,304.92,303.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.26,297.26,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18570000.0,304.79,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.53,305.01,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.56,305.14,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.41,304.43,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,303.26,1.0,1.0,2.66,303.26,284.95,297.54,297.05,303.25,304.9,303.26,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.26,297.21,297.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18570300.0,304.76,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.53,304.99,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.56,305.12,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.41,304.41,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.56,304.29,303.15,285.15,0.0,0.0,303.19,1.0,1.0,2.66,303.19,284.95,297.32,296.91,303.18,304.87,303.19,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.26,297.14,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18570600.0,304.73,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.53,304.96,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.56,305.09,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.41,304.38,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.56,304.27,303.15,285.15,0.0,0.0,303.12,1.0,1.0,2.66,303.12,284.95,297.09,296.77,303.1,304.84,303.11,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.26,297.04,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18570900.0,304.7,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.53,304.94,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,305.06,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.41,304.35,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,304.24,303.15,285.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,284.95,296.86,296.62,303.03,304.81,303.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.26,296.93,296.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18571200.0,304.67,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.53,304.91,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.56,305.03,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.41,304.33,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.56,304.22,303.15,285.15,0.0,0.0,302.97,1.0,1.0,2.66,302.97,284.95,296.65,296.49,302.96,304.78,302.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.27,296.81,296.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18571500.0,304.64,303.15,285.15,0.0,0.0,302.9,1.0,1.0,0.53,304.88,303.15,285.15,0.0,0.0,302.9,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,302.9,1.0,1.0,0.41,304.3,303.15,285.15,0.0,0.0,302.9,1.0,1.0,0.56,304.2,303.15,285.15,0.0,0.0,302.9,1.0,1.0,2.66,302.9,284.95,296.46,296.36,302.89,304.75,302.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.27,296.68,296.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18571800.0,304.61,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.53,304.85,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.56,304.97,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.41,304.28,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,302.85,1.0,1.0,2.66,302.85,284.95,296.3,296.26,302.84,304.72,302.85,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.27,296.57,296.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18572100.0,304.59,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.53,304.83,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.56,304.94,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.41,304.25,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,302.8,1.0,1.0,2.66,302.8,284.95,296.2,296.19,302.79,304.7,302.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.27,296.46,296.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18572400.0,304.57,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.53,304.81,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,304.92,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.41,304.24,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,284.95,296.15,296.15,302.76,304.67,302.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.27,296.37,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18572700.0,304.55,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.53,304.79,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.9,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.41,304.22,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,296.16,296.15,302.75,304.65,302.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.27,296.3,296.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18573000.0,304.54,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.53,304.78,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.89,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.41,304.21,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,296.22,296.18,302.76,304.64,302.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,3.19,0.0,13477.84,0.0,280.99,289.27,296.26,296.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18573300.0,304.53,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.53,304.77,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,304.88,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,284.95,296.33,296.22,302.77,304.63,302.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,11.0,0.0,13477.84,0.0,280.99,289.27,296.24,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18573600.0,304.53,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.53,304.76,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,304.87,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,284.95,296.45,296.28,302.79,304.62,302.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,16.88,0.0,13477.84,0.0,280.99,289.27,296.25,296.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18573900.0,304.52,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.53,304.76,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.56,304.87,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,302.82,1.0,1.0,2.66,302.82,284.95,296.6,296.35,302.82,304.62,302.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,20.76,0.0,13477.84,0.0,280.99,289.27,296.27,296.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18574200.0,304.52,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.53,304.76,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,302.85,1.0,1.0,2.66,302.85,284.95,296.75,296.42,302.85,304.61,302.85,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,22.6,0.0,13477.84,0.0,280.99,289.27,296.31,296.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18574500.0,304.52,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.53,304.76,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,302.88,1.0,1.0,2.66,302.88,284.95,296.9,296.47,302.88,304.61,302.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,22.39,0.0,13477.84,0.0,280.99,289.27,296.35,296.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18574800.0,304.53,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.53,304.76,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.91,1.0,1.0,2.66,302.91,284.95,297.02,296.51,302.91,304.61,302.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,20.08,0.0,13477.84,0.0,280.99,289.27,296.4,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18575100.0,304.53,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.53,304.75,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.93,1.0,1.0,2.66,302.93,284.95,297.12,296.54,302.93,304.61,302.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,15.66,0.0,13477.84,0.0,280.99,289.27,296.44,296.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18575400.0,304.52,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.53,304.75,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.94,1.0,1.0,2.66,302.94,284.95,297.19,296.53,302.94,304.61,302.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,9.1,0.0,13477.84,0.0,280.99,289.27,296.47,296.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18575700.0,304.52,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.53,304.75,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.56,304.85,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.94,1.0,1.0,2.66,302.94,284.95,297.2,296.49,302.94,304.6,302.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.4,0.0,13477.84,0.0,280.99,289.27,296.48,296.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18576000.0,304.51,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.53,304.74,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.84,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.93,1.0,1.0,2.66,302.93,284.95,297.15,296.41,302.93,304.59,302.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.27,296.47,296.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18576300.0,304.5,303.15,285.15,0.0,0.0,302.9,1.0,1.0,0.53,304.73,303.15,285.15,0.0,0.0,302.9,1.0,1.0,0.56,304.83,303.15,285.15,0.0,0.0,302.9,1.0,1.0,0.41,304.19,303.15,285.15,0.0,0.0,302.9,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,302.9,1.0,1.0,2.66,302.9,284.95,297.07,296.31,302.9,304.58,302.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.27,296.43,296.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18576600.0,304.49,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.53,304.72,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.56,304.81,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.41,304.17,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,302.87,1.0,1.0,2.66,302.87,284.95,296.98,296.21,302.87,304.56,302.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,296.38,296.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18576900.0,304.47,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.53,304.7,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.56,304.8,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.41,304.16,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,302.84,1.0,1.0,2.66,302.84,284.95,296.9,296.11,302.84,304.55,302.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,296.31,296.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18577200.0,304.46,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.53,304.69,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.56,304.78,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.41,304.15,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,302.81,1.0,1.0,2.66,302.81,284.95,296.82,296.02,302.8,304.53,302.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,296.23,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18577500.0,304.44,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.53,304.67,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,304.76,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.41,304.13,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,284.95,296.73,295.94,302.77,304.51,302.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,296.15,296.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18577800.0,304.42,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.53,304.65,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.75,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.41,304.12,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.07,303.15,285.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,296.65,295.85,302.74,304.5,302.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,296.07,296.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18578100.0,304.41,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.53,304.64,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,304.73,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.41,304.1,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,302.71,1.0,1.0,2.66,302.71,284.95,296.57,295.77,302.71,304.48,302.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,295.99,296.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18578400.0,304.39,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.53,304.62,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.41,304.09,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,302.68,1.0,1.0,2.66,302.68,284.95,296.48,295.7,302.68,304.46,302.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,295.91,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18578700.0,304.37,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.53,304.61,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.56,304.7,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.41,304.07,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.65,1.0,1.0,2.66,302.65,284.95,296.4,295.62,302.64,304.45,302.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,295.83,295.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18579000.0,304.36,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.53,304.59,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.41,304.06,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,296.32,295.55,302.61,304.43,302.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,295.76,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18579300.0,304.34,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.53,304.57,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.41,304.04,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.56,304.01,303.15,285.15,0.0,0.0,302.59,1.0,1.0,2.66,302.59,284.95,296.23,295.49,302.58,304.41,302.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,295.68,295.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18579600.0,304.32,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.53,304.56,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,304.64,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.41,304.03,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,303.99,303.15,285.15,0.0,0.0,302.55,1.0,1.0,2.66,302.55,284.95,296.15,295.42,302.55,304.39,302.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,295.61,295.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
