time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18579900.0,304.3,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.53,304.54,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,304.63,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.41,304.01,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.52,1.0,1.0,2.66,302.52,284.95,296.07,295.37,302.52,304.37,302.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,295.55,295.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18580200.0,304.29,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.53,304.52,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,304.61,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.41,304.0,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,302.49,1.0,1.0,2.66,302.49,284.95,295.98,295.34,302.48,304.36,302.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,295.49,295.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18580500.0,304.27,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.53,304.51,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.56,304.59,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.41,303.98,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,302.46,1.0,1.0,2.66,302.46,284.95,295.9,295.31,302.45,304.34,302.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18580800.0,304.25,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,304.57,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.41,303.97,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,303.94,303.15,285.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,284.95,295.82,295.3,302.42,304.32,302.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18581100.0,304.23,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.53,304.47,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.41,303.95,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,303.93,303.15,285.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,284.95,295.73,295.3,302.39,304.3,302.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,295.37,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18581400.0,304.22,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.53,304.46,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.41,303.93,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,303.92,303.15,285.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,284.95,295.65,295.29,302.35,304.29,302.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.28,295.35,295.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18581700.0,304.2,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.53,304.44,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.41,303.92,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.56,303.91,303.15,285.15,0.0,0.0,302.33,1.0,1.0,2.66,302.33,284.95,295.57,295.29,302.32,304.27,302.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.29,295.33,295.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18582000.0,304.18,303.15,285.15,0.0,0.0,302.29,1.0,1.0,0.53,304.42,303.15,285.15,0.0,0.0,302.29,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,302.29,1.0,1.0,0.41,303.9,303.15,285.15,0.0,0.0,302.29,1.0,1.0,0.56,303.89,303.15,285.15,0.0,0.0,302.29,1.0,1.0,2.66,302.29,284.95,295.48,295.28,302.29,304.25,302.29,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.29,295.32,295.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18582300.0,304.16,303.15,285.15,0.0,0.0,302.26,1.0,1.0,0.53,304.41,303.15,285.15,0.0,0.0,302.26,1.0,1.0,0.56,304.48,303.15,285.15,0.0,0.0,302.26,1.0,1.0,0.41,303.89,303.15,285.15,0.0,0.0,302.26,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.26,1.0,1.0,2.66,302.26,284.95,295.4,295.27,302.26,304.23,302.26,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.99,289.29,295.31,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18582600.0,304.15,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.53,304.39,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.56,304.46,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.41,303.87,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,302.23,1.0,1.0,2.66,302.23,284.95,295.32,295.24,302.22,304.22,302.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.29,295.29,295.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18582900.0,304.13,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.53,304.37,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,304.45,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.41,303.85,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,302.2,1.0,1.0,2.66,302.2,284.95,295.23,295.2,302.19,304.2,302.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.29,295.27,295.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18583200.0,304.11,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.53,304.36,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.41,303.84,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,302.16,1.0,1.0,2.66,302.16,284.95,295.15,295.15,302.16,304.18,302.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.29,295.24,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18583500.0,304.09,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.53,304.34,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.56,304.41,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.41,303.82,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,302.14,1.0,1.0,2.66,302.14,284.95,295.1,295.1,302.13,304.16,302.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.29,295.2,295.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18583800.0,304.08,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.53,304.32,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.41,303.81,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,302.13,1.0,1.0,2.66,302.13,284.95,295.12,295.09,302.13,304.15,302.13,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.29,295.17,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18584100.0,304.07,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.53,304.31,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.56,304.38,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.41,303.8,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.13,1.0,1.0,2.66,302.13,284.95,295.18,295.09,302.13,304.14,302.13,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,5.46,0.0,13477.84,0.0,280.98,289.29,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18584400.0,304.06,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.53,304.31,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,304.38,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.15,1.0,1.0,2.66,302.15,284.95,295.29,295.12,302.15,304.13,302.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,13.11,0.0,13477.84,0.0,280.98,289.29,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18584700.0,304.06,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.53,304.3,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.17,1.0,1.0,2.66,302.17,284.95,295.42,295.16,302.18,304.12,302.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,18.86,0.0,13477.84,0.0,280.98,289.29,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18585000.0,304.06,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.53,304.3,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.2,1.0,1.0,2.66,302.2,284.95,295.57,295.21,302.21,304.12,302.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,22.57,0.0,13477.84,0.0,280.98,289.29,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18585300.0,304.06,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.53,304.3,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,302.24,1.0,1.0,2.66,302.24,284.95,295.72,295.26,302.24,304.12,302.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,24.18,0.0,13477.84,0.0,280.98,289.29,295.18,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18585600.0,304.06,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.53,304.3,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,302.27,1.0,1.0,2.66,302.27,284.95,295.87,295.32,302.27,304.12,302.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,23.68,0.0,13477.84,0.0,280.98,289.29,295.22,295.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18585900.0,304.06,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.53,304.3,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,302.3,1.0,1.0,2.66,302.3,284.95,295.99,295.36,302.3,304.12,302.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,21.01,0.0,13477.84,0.0,280.98,289.29,295.25,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18586200.0,304.06,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.53,304.3,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,296.09,295.4,302.33,304.12,302.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,16.08,0.0,13477.84,0.0,280.98,289.29,295.29,295.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18586500.0,304.06,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.53,304.3,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,302.34,1.0,1.0,2.66,302.34,284.95,296.15,295.42,302.34,304.12,302.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,9.04,0.0,13477.84,0.0,280.98,289.29,295.33,295.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18586800.0,304.06,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.53,304.29,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,302.34,1.0,1.0,2.66,302.34,284.95,296.15,295.42,302.33,304.12,302.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.29,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18587100.0,304.05,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.53,304.29,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.41,303.78,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,296.11,295.41,302.32,304.11,302.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18587400.0,304.04,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.53,304.27,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,302.3,1.0,1.0,2.66,302.3,284.95,296.05,295.4,302.3,304.1,302.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.39,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18587700.0,304.03,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.53,304.26,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.27,1.0,1.0,2.66,302.27,284.95,295.96,295.38,302.27,304.09,302.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.39,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18588000.0,304.01,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.53,304.25,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.41,303.75,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.24,1.0,1.0,2.66,302.24,284.95,295.87,295.35,302.24,304.07,302.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18588300.0,304.0,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.53,304.23,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.41,303.74,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,302.21,1.0,1.0,2.66,302.21,284.95,295.76,295.32,302.2,304.06,302.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.37,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18588600.0,303.98,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.53,304.22,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.56,304.28,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.41,303.72,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,302.17,1.0,1.0,2.66,302.17,284.95,295.65,295.29,302.16,304.04,302.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.35,295.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18588900.0,303.96,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.53,304.2,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.56,304.26,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.41,303.7,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,302.13,1.0,1.0,2.66,302.13,284.95,295.54,295.26,302.12,304.02,302.13,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.33,295.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18589200.0,303.94,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.53,304.18,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.56,304.24,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.41,303.69,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,302.09,1.0,1.0,2.66,302.09,284.95,295.43,295.23,302.09,304.01,302.09,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.3,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18589500.0,303.92,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.53,304.17,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.56,304.22,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.41,303.67,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,302.06,1.0,1.0,2.66,302.06,284.95,295.34,295.21,302.05,303.99,302.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.28,295.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18589800.0,303.9,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.53,304.15,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.41,303.65,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,302.03,1.0,1.0,2.66,302.03,284.95,295.25,295.18,302.02,303.97,302.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.25,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18590100.0,303.89,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.53,304.13,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.56,304.19,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.41,303.64,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,302.0,1.0,1.0,2.66,302.0,284.95,295.19,295.16,301.99,303.96,302.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.23,295.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18590400.0,303.87,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.53,304.12,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.41,303.62,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,303.7,303.15,285.15,0.0,0.0,301.98,1.0,1.0,2.66,301.98,284.95,295.15,295.15,301.97,303.94,301.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.21,295.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18590700.0,303.86,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.53,304.1,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.41,303.61,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,301.96,1.0,1.0,2.66,301.96,284.95,295.12,295.12,301.96,303.93,301.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.19,295.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18591000.0,303.84,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.53,304.09,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.41,303.6,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,301.94,1.0,1.0,2.66,301.94,284.95,295.1,295.1,301.94,303.92,301.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.16,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18591300.0,303.83,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.53,304.08,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.41,303.59,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,301.93,1.0,1.0,2.66,301.93,284.95,295.08,295.08,301.93,303.9,301.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18591600.0,303.82,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.53,304.07,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.41,303.58,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,301.92,1.0,1.0,2.66,301.92,284.95,295.06,295.06,301.92,303.89,301.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.12,295.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18591900.0,303.81,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.53,304.06,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.41,303.57,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,301.91,1.0,1.0,2.66,301.91,284.95,295.05,295.05,301.9,303.88,301.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.1,295.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18592200.0,303.8,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.53,304.04,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.41,303.56,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,301.9,1.0,1.0,2.66,301.9,284.95,295.05,295.05,301.89,303.87,301.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.09,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18592500.0,303.79,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.53,304.03,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.41,303.55,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,301.89,1.0,1.0,2.66,301.89,284.95,295.05,295.05,301.89,303.86,301.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.3,295.07,295.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18592800.0,303.77,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.53,304.02,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.41,303.54,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,301.88,1.0,1.0,2.66,301.88,284.95,295.05,295.05,301.88,303.85,301.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.31,295.07,295.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18593100.0,303.77,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.53,304.01,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.41,303.53,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,301.87,1.0,1.0,2.66,301.87,284.95,295.06,295.06,301.87,303.84,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.31,295.06,295.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18593400.0,303.76,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.53,304.0,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.41,303.52,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,301.87,1.0,1.0,2.66,301.87,284.95,295.08,295.08,301.87,303.83,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.98,289.31,295.07,295.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18593700.0,303.75,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.53,304.0,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.41,303.52,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,303.62,303.15,285.15,0.0,0.0,301.87,1.0,1.0,2.66,301.87,284.95,295.11,295.11,301.87,303.82,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,1.27,0.0,13477.84,0.0,280.98,289.31,295.08,295.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18594000.0,303.74,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.53,303.99,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.41,303.51,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,303.62,303.15,285.15,0.0,0.0,301.87,1.0,1.0,2.66,301.87,284.95,295.15,295.15,301.87,303.81,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,2.94,0.0,13477.84,0.0,280.98,289.31,295.1,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18594300.0,303.73,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.53,303.98,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.41,303.51,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,301.88,1.0,1.0,2.66,301.88,284.95,295.2,295.14,301.88,303.8,301.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,4.56,0.0,13477.84,0.0,280.98,289.31,295.11,295.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18594600.0,303.73,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.53,303.97,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.41,303.5,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,301.88,1.0,1.0,2.66,301.88,284.95,295.25,295.14,301.88,303.8,301.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,5.99,0.0,13477.84,0.0,280.98,289.31,295.12,295.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18594900.0,303.72,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.53,303.97,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.41,303.5,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,301.89,1.0,1.0,2.66,301.89,284.95,295.31,295.14,301.89,303.79,301.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,7.39,0.0,13477.84,0.0,280.98,289.31,295.13,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18595200.0,303.72,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,304.01,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,301.9,1.0,1.0,2.66,301.9,284.95,295.37,295.15,301.9,303.79,301.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,8.78,0.0,13477.84,0.0,280.98,289.31,295.13,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18595500.0,303.71,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,304.01,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,301.91,1.0,1.0,2.66,301.91,284.95,295.45,295.16,301.92,303.78,301.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,10.16,0.0,13477.84,0.0,280.98,289.31,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18595800.0,303.71,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.53,303.95,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,301.93,1.0,1.0,2.66,301.93,284.95,295.52,295.17,301.93,303.78,301.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,11.57,0.0,13477.84,0.0,280.98,289.31,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18596100.0,303.71,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.53,303.95,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,301.95,1.0,1.0,2.66,301.95,284.95,295.61,295.2,301.95,303.78,301.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,13.02,0.0,13477.84,0.0,280.98,289.31,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18596400.0,303.71,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.53,303.95,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.99,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,301.96,1.0,1.0,2.66,301.96,284.95,295.71,295.23,301.97,303.77,301.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,14.78,0.0,13477.84,0.0,280.98,289.31,295.18,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18596700.0,303.71,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.53,303.95,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.56,303.99,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,301.99,1.0,1.0,2.66,301.99,284.95,295.81,295.26,301.99,303.78,301.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,16.87,0.0,13477.84,0.0,280.98,289.31,295.2,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18597000.0,303.72,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.53,303.95,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.56,303.99,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,302.01,1.0,1.0,2.66,302.01,284.95,295.91,295.31,302.02,303.78,302.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,19.23,0.0,13477.84,0.0,280.98,289.31,295.23,295.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18597300.0,303.73,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.53,303.95,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.41,303.5,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.56,303.62,303.15,285.15,0.0,0.0,302.04,1.0,1.0,2.66,302.04,284.95,296.03,295.36,302.05,303.78,302.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,21.78,0.0,13477.84,0.0,280.98,289.31,295.26,295.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18597600.0,303.75,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.41,303.51,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.62,303.15,285.15,0.0,0.0,302.08,1.0,1.0,2.66,302.08,284.95,296.15,295.42,302.08,303.79,302.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,24.51,0.0,13477.84,0.0,280.98,289.31,295.3,295.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18597900.0,303.77,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.56,304.01,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.41,303.52,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,302.11,1.0,1.0,2.66,302.11,284.95,296.28,295.5,302.12,303.81,302.11,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,27.28,0.0,13477.84,0.0,280.98,289.31,295.35,295.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18598200.0,303.81,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.53,303.97,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.41,303.54,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,302.16,1.0,1.0,2.66,302.16,284.95,296.41,295.58,302.16,303.82,302.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,29.94,0.0,13477.84,0.0,280.97,289.31,295.41,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18598500.0,303.84,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.53,303.99,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.41,303.55,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,302.2,1.0,1.0,2.66,302.2,284.95,296.56,295.67,302.21,303.84,302.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,32.39,0.0,13477.84,0.0,280.97,289.32,295.48,295.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18598800.0,303.88,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.53,304.0,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.41,303.57,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,302.25,1.0,1.0,2.66,302.25,284.95,296.71,295.77,302.26,303.86,302.25,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,34.57,0.0,13477.84,0.0,280.97,289.32,295.55,295.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18599100.0,303.92,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.53,304.01,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.41,303.59,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,302.3,1.0,1.0,2.66,302.3,284.95,296.86,295.87,302.31,303.88,302.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,35.79,0.0,13477.84,0.0,280.97,289.32,295.64,295.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18599400.0,303.95,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.53,304.03,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.56,304.07,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.41,303.61,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,302.35,1.0,1.0,2.66,302.35,284.95,297.02,295.98,302.36,303.9,302.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,37.09,0.0,13477.84,0.0,280.97,289.32,295.73,295.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18599700.0,303.99,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.53,304.05,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.41,303.63,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.56,303.7,303.15,285.15,0.0,0.0,302.41,1.0,1.0,2.66,302.41,284.95,297.2,296.1,302.42,303.93,302.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,38.8,0.0,13477.84,0.0,280.97,289.32,295.83,295.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18600000.0,304.04,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.53,304.06,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.41,303.65,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,302.47,1.0,1.0,2.66,302.47,284.95,297.37,296.22,302.48,303.95,302.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,41.0,0.0,13477.84,0.0,280.97,289.32,295.93,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18600300.0,304.08,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.53,304.08,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.41,303.68,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,302.53,1.0,1.0,2.66,302.53,284.95,297.56,296.35,302.54,303.98,302.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,42.99,0.0,13477.84,0.0,280.97,289.32,296.05,296.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18600600.0,304.13,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.53,304.1,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.41,303.7,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,302.59,1.0,1.0,2.66,302.59,284.95,297.75,296.48,302.6,304.01,302.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,44.67,0.0,13477.84,0.0,280.97,289.32,296.16,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18600900.0,304.18,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.53,304.12,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.41,303.72,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,302.66,1.0,1.0,2.66,302.66,284.95,297.95,296.61,302.67,304.04,302.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,46.3,0.0,13477.84,0.0,280.97,289.32,296.29,296.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18601200.0,304.22,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.53,304.15,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.41,303.75,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.73,1.0,1.0,2.66,302.73,284.95,298.15,296.74,302.74,304.07,302.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,47.92,0.0,13477.84,0.0,280.97,289.32,296.41,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18601500.0,303.9,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.53,303.89,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.41,303.49,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,299.03,1.0,1.0,2.66,299.02,284.95,298.37,296.88,298.37,303.78,299.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,0.0,0.0,13465.73,1.0,280.97,289.32,296.54,296.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18601800.0,303.42,297.15,293.15,0.0,0.0,298.65,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,298.65,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,298.65,1.0,1.0,0.41,303.04,297.15,293.15,0.0,0.0,298.65,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,298.65,1.0,1.0,2.66,298.65,284.95,298.62,297.03,298.61,303.31,298.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,0.0,0.0,13465.76,1.0,280.97,289.32,296.68,296.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18602100.0,303.35,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.53,303.33,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.41,302.93,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,298.84,1.0,1.0,2.66,298.84,284.95,298.88,297.19,298.88,303.22,298.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,131.33,0.0,13465.76,1.0,280.97,289.32,296.82,296.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18602400.0,303.38,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.53,303.33,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.41,302.94,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,299.1,1.0,1.0,2.66,299.1,284.95,299.15,297.35,299.15,303.23,299.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,179.07,0.0,13465.76,1.0,280.97,289.32,296.97,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18602700.0,303.45,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,299.38,1.0,1.0,2.66,299.38,284.95,299.43,297.51,299.43,303.28,299.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,188.1,0.0,13465.76,1.0,280.97,289.32,297.12,297.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18603000.0,303.53,297.15,293.15,0.0,0.0,299.66,1.0,1.0,0.53,303.41,297.15,293.15,0.0,0.0,299.66,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,299.66,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,299.66,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,299.66,1.0,1.0,2.66,299.66,284.95,299.71,297.66,299.71,303.34,299.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,189.74,0.0,13465.76,1.0,280.97,289.32,297.28,297.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18603300.0,303.62,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.53,303.46,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.41,303.08,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,299.94,1.0,1.0,2.66,299.94,284.95,299.99,297.8,299.99,303.41,299.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,187.48,0.0,13465.76,1.0,280.97,289.32,297.43,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
