time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18603600.0,303.7,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.41,303.14,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,300.21,1.0,1.0,2.66,300.21,284.95,300.26,297.93,300.26,303.47,300.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,181.69,0.0,13465.76,1.0,280.97,289.32,297.58,297.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18603900.0,303.79,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,300.47,1.0,1.0,2.66,300.47,284.95,300.52,298.04,300.52,303.54,300.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,172.41,0.0,13465.76,1.0,280.97,289.32,297.72,297.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18604200.0,303.87,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.53,303.63,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.56,303.62,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.41,303.26,297.15,293.15,0.0,0.0,300.71,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,300.71,1.0,1.0,2.66,300.71,284.95,300.75,298.12,300.75,303.61,300.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,159.65,0.0,13465.76,1.0,280.97,289.32,297.84,297.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18604500.0,303.95,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.53,303.69,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.41,303.32,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,300.93,1.0,1.0,2.66,300.93,284.95,300.97,298.18,300.97,303.67,300.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,143.39,0.0,13465.76,1.0,280.97,289.33,297.94,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18604800.0,304.02,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.53,303.74,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,303.72,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.41,303.37,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,301.12,1.0,1.0,2.66,301.12,284.95,301.15,298.21,301.15,303.73,301.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,123.65,0.0,13465.76,1.0,280.97,289.33,298.03,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18605100.0,304.1,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.53,303.79,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.41,303.42,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,301.29,1.0,1.0,2.66,301.29,284.95,301.32,298.21,301.32,303.79,301.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,114.17,0.0,13465.76,1.0,280.97,289.33,298.09,298.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18605400.0,304.17,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.53,303.84,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,303.82,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.41,303.48,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,301.45,1.0,1.0,2.66,301.45,284.95,301.48,298.21,301.48,303.85,301.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,113.09,0.0,13465.76,1.0,280.97,289.33,298.13,298.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18605700.0,304.25,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.53,303.9,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.41,303.54,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,301.62,1.0,1.0,2.66,301.62,284.95,301.65,298.2,301.65,303.92,301.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,112.99,0.0,13465.76,1.0,280.97,289.33,298.15,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18606000.0,304.33,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.53,303.96,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,303.93,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.41,303.6,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,301.79,1.0,1.0,2.66,301.79,284.95,301.82,298.19,301.82,303.99,301.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,112.99,0.0,13465.76,1.0,280.97,289.33,298.17,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18606300.0,304.41,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.53,304.03,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,303.99,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.41,303.66,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,301.95,1.0,1.0,2.66,301.95,284.95,301.98,298.17,301.98,304.06,301.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,113.0,0.0,13465.76,1.0,280.97,289.33,298.17,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18606600.0,304.49,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.53,304.09,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,304.05,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.41,303.72,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,302.12,1.0,1.0,2.66,302.12,284.95,302.15,298.14,302.15,304.13,302.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,113.01,0.0,13465.76,1.0,280.97,289.33,298.17,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18606900.0,304.57,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.53,304.16,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,304.11,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,303.69,297.15,293.15,0.0,0.0,302.29,1.0,1.0,2.66,302.29,284.95,302.32,298.12,302.32,304.2,302.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,113.02,0.0,13465.76,1.0,280.97,289.33,298.15,298.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18607200.0,304.64,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.53,304.23,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.41,303.85,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,303.76,297.15,293.15,0.0,0.0,302.45,1.0,1.0,2.66,302.45,284.95,302.48,298.09,302.48,304.27,302.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,113.04,0.0,13465.76,1.0,280.97,289.33,298.14,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18607500.0,304.72,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.53,304.3,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,304.23,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.41,303.92,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,302.65,298.06,302.65,304.34,302.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,113.05,0.0,13465.76,1.0,280.97,289.33,298.12,298.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18607800.0,304.81,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.53,304.37,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,304.3,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.41,303.98,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,284.95,302.82,298.04,302.82,304.42,302.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,113.06,0.0,13465.76,1.0,280.97,289.33,298.09,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18608100.0,304.89,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.53,304.44,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.56,304.36,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.41,304.05,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.56,303.97,297.15,293.15,0.0,0.0,302.95,1.0,1.0,2.66,302.95,284.95,302.98,298.01,302.98,304.49,302.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,113.08,0.0,13465.76,1.0,280.97,289.33,298.07,298.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18608400.0,304.97,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.53,304.52,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.56,304.43,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.41,304.13,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.56,304.04,297.15,293.15,0.0,0.0,303.12,1.0,1.0,2.66,303.12,284.95,303.15,297.99,303.15,304.57,303.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,113.09,0.0,13465.76,1.0,280.97,289.33,298.05,298.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18608700.0,305.05,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.53,304.6,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.56,304.5,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.41,304.2,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.56,304.12,297.15,293.15,0.0,0.0,303.29,1.0,1.0,2.66,303.29,284.95,303.32,297.97,303.32,304.64,303.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,113.1,0.0,13465.76,1.0,280.97,289.33,298.02,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18609000.0,305.13,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.53,304.67,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.56,304.56,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.41,304.26,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.56,304.19,297.15,293.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,284.95,303.48,297.94,303.48,304.71,303.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,113.12,0.0,13465.77,1.0,280.97,289.33,298.0,298.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18609300.0,305.2,297.15,293.15,0.0,0.0,303.62,1.0,1.0,0.53,304.74,297.15,293.15,0.0,0.0,303.62,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,303.62,1.0,1.0,0.41,304.33,297.15,293.15,0.0,0.0,303.62,1.0,1.0,0.56,304.27,297.15,293.15,0.0,0.0,303.62,1.0,1.0,2.66,303.62,284.95,303.65,297.91,303.65,304.79,303.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,113.13,0.0,13465.77,1.0,280.97,289.33,297.98,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18609600.0,305.28,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.53,304.82,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.41,304.4,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.56,304.35,297.15,293.15,0.0,0.0,303.79,1.0,1.0,2.66,303.79,284.95,303.82,297.89,303.82,304.86,303.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,113.14,0.0,13465.78,1.0,280.97,289.33,297.95,297.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18609900.0,305.36,297.15,293.15,0.0,0.0,303.95,1.0,1.0,0.53,304.9,297.15,293.15,0.0,0.0,303.95,1.0,1.0,0.56,304.77,297.15,293.15,0.0,0.0,303.95,1.0,1.0,0.41,304.47,297.15,293.15,0.0,0.0,303.95,1.0,1.0,0.56,304.42,297.15,293.15,0.0,0.0,303.95,1.0,1.0,2.66,303.95,284.95,303.98,297.86,303.98,304.93,303.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,113.16,0.0,13465.81,1.0,280.97,289.34,297.93,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18610200.0,305.43,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.53,304.97,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.56,304.84,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.41,304.55,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.56,304.49,297.15,293.15,0.0,0.0,304.12,1.0,1.0,2.66,304.12,284.95,304.15,297.84,304.15,305.0,304.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.65,410.0,113.17,0.0,13465.86,1.0,280.97,289.34,297.9,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18610500.0,305.5,297.15,293.15,0.0,0.0,304.29,1.0,1.0,0.53,305.05,297.15,293.15,0.0,0.0,304.29,1.0,1.0,0.56,304.9,297.15,293.15,0.0,0.0,304.29,1.0,1.0,0.41,304.62,297.15,293.15,0.0,0.0,304.29,1.0,1.0,0.56,304.56,297.15,293.15,0.0,0.0,304.29,1.0,1.0,2.66,304.29,284.95,304.32,297.83,304.32,305.08,304.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,113.18,0.0,13465.89,1.0,280.97,289.34,297.88,297.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18610800.0,305.57,297.15,293.15,0.0,0.0,304.45,1.0,1.0,0.53,305.12,297.15,293.15,0.0,0.0,304.45,1.0,1.0,0.56,304.96,297.15,293.15,0.0,0.0,304.45,1.0,1.0,0.41,304.69,297.15,293.15,0.0,0.0,304.45,1.0,1.0,0.56,304.62,297.15,293.15,0.0,0.0,304.45,1.0,1.0,2.66,304.45,284.95,304.48,297.83,304.48,305.14,304.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,113.2,0.0,13465.91,1.0,280.97,289.34,297.86,297.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18611100.0,305.63,297.15,293.15,0.0,0.0,304.62,1.0,1.0,0.53,305.19,297.15,293.15,0.0,0.0,304.62,1.0,1.0,0.56,305.03,297.15,293.15,0.0,0.0,304.62,1.0,1.0,0.41,304.77,297.15,293.15,0.0,0.0,304.62,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,304.62,1.0,1.0,2.66,304.62,284.95,304.65,297.84,304.65,305.21,304.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,113.21,0.0,13466.03,1.0,280.97,289.34,297.86,297.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18611400.0,305.7,297.15,293.15,0.0,0.0,304.79,1.0,1.0,0.53,305.26,297.15,293.15,0.0,0.0,304.79,1.0,1.0,0.56,305.09,297.15,293.15,0.0,0.0,304.79,1.0,1.0,0.41,304.84,297.15,293.15,0.0,0.0,304.79,1.0,1.0,0.56,304.74,297.15,293.15,0.0,0.0,304.79,1.0,1.0,2.66,304.79,284.95,304.82,297.86,304.82,305.28,304.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,113.22,0.0,13466.13,1.0,280.97,289.34,297.85,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18611700.0,305.65,297.15,293.15,0.0,0.0,304.96,0.87,1.0,0.91,305.24,297.15,293.15,0.0,0.0,304.96,0.87,1.0,0.96,305.07,297.15,293.15,0.0,0.0,304.96,0.87,1.0,0.71,304.83,297.15,293.15,0.0,0.0,304.97,0.35,0.05,0.1,304.74,297.15,293.15,0.0,0.0,304.97,0.29,0.05,0.33,304.96,284.95,304.98,297.9,304.98,305.35,304.96,1.0,0.87,1.0,1.0,0.0,1.0,3.61,3.61,0.0,2.8,1.0,0.0,0.0,639.71,410.0,88.9,0.0,6652.73,1.0,280.97,289.34,297.86,297.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18612000.0,305.76,297.15,293.15,0.0,0.0,305.11,0.94,1.0,0.9,305.36,297.15,293.15,0.0,0.0,305.11,0.94,1.0,0.95,305.19,297.15,293.15,0.0,0.0,305.11,0.94,1.0,0.7,304.93,297.15,293.15,0.0,0.0,305.1,0.3,0.05,0.06,304.87,297.15,293.15,0.0,0.0,305.1,0.3,0.05,0.29,305.11,284.95,305.15,297.96,305.15,305.47,305.11,1.0,0.78,1.0,1.0,0.0,1.0,3.5,3.5,0.0,2.71,1.0,0.0,0.0,449.86,410.0,107.3,0.0,5145.95,1.0,280.97,289.34,297.89,297.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18612300.0,305.84,297.15,293.15,0.0,0.0,305.26,0.95,1.0,0.9,305.46,297.15,293.15,0.0,0.0,305.26,0.95,1.0,0.95,305.28,297.15,293.15,0.0,0.0,305.26,0.95,1.0,0.7,305.0,297.15,293.15,0.0,0.0,305.26,0.31,0.05,0.06,304.94,297.15,293.15,0.0,0.0,305.26,0.31,0.05,0.29,305.26,284.95,305.31,298.02,305.31,305.56,305.27,1.0,0.77,1.0,1.0,0.0,1.0,3.49,3.49,0.0,2.7,1.0,0.0,0.0,417.22,410.0,105.44,0.0,4914.6,1.0,280.97,289.34,297.92,297.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18612600.0,305.91,297.15,293.15,0.0,0.0,305.41,0.95,1.0,0.9,305.54,297.15,293.15,0.0,0.0,305.41,0.95,1.0,0.95,305.35,297.15,293.15,0.0,0.0,305.41,0.95,1.0,0.7,305.05,297.15,293.15,0.0,0.0,305.4,0.31,0.05,0.06,304.99,297.15,293.15,0.0,0.0,305.4,0.31,0.05,0.29,305.41,284.95,305.44,298.08,305.44,305.63,305.41,1.0,0.76,1.0,1.0,0.0,1.0,3.49,3.49,0.0,2.7,1.0,0.0,0.0,411.32,410.0,94.52,0.0,4873.03,1.0,280.97,289.34,297.97,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18612900.0,305.94,297.15,293.15,0.0,0.0,305.53,0.91,1.0,0.91,305.59,297.15,293.15,0.0,0.0,305.53,0.91,1.0,0.96,305.38,297.15,293.15,0.0,0.0,305.54,0.36,0.05,0.07,305.07,297.15,293.15,0.0,0.0,305.54,0.29,0.05,0.06,305.02,297.15,293.15,0.0,0.0,305.54,0.29,0.05,0.31,305.53,284.95,305.56,298.13,305.56,305.71,305.53,1.0,0.72,1.0,1.0,0.0,1.0,2.76,2.76,0.0,2.14,1.0,0.0,0.0,489.64,410.0,75.47,0.0,3507.3,1.0,280.97,289.34,298.01,298.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18613200.0,306.0,297.15,293.15,0.0,0.0,305.63,0.93,1.0,0.9,305.67,297.15,293.15,0.0,0.0,305.63,0.93,1.0,0.95,305.42,297.15,293.15,0.0,0.0,305.63,0.3,0.05,0.05,305.11,297.15,293.15,0.0,0.0,305.63,0.3,0.05,0.06,305.06,297.15,293.15,0.0,0.0,305.63,0.3,0.05,0.3,305.63,284.95,305.67,298.17,305.67,305.77,305.63,1.0,0.69,1.0,1.0,0.0,1.0,2.72,2.72,0.0,2.1,1.0,0.0,0.0,425.83,410.0,70.39,0.0,3114.4,1.0,280.97,289.34,298.06,298.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18613500.0,306.05,297.15,293.15,0.0,0.0,305.73,0.94,1.0,0.9,305.73,297.15,293.15,0.0,0.0,305.73,0.94,1.0,0.95,305.45,297.15,293.15,0.0,0.0,305.72,0.3,0.05,0.05,305.15,297.15,293.15,0.0,0.0,305.72,0.3,0.05,0.06,305.1,297.15,293.15,0.0,0.0,305.72,0.3,0.05,0.29,305.73,284.95,305.76,298.2,305.76,305.82,305.73,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.1,1.0,0.0,0.0,413.14,410.0,63.31,0.0,3045.8,1.0,280.97,289.34,298.1,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18613800.0,306.08,297.15,293.15,0.0,0.0,305.81,0.94,1.0,0.9,305.78,297.15,293.15,0.0,0.0,305.81,0.94,1.0,0.95,305.48,297.15,293.15,0.0,0.0,305.8,0.3,0.05,0.05,305.18,297.15,293.15,0.0,0.0,305.8,0.3,0.05,0.06,305.13,297.15,293.15,0.0,0.0,305.8,0.3,0.05,0.29,305.81,284.95,305.84,298.23,305.84,305.86,305.81,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.1,1.0,0.0,0.0,410.63,410.0,55.47,0.0,3032.24,1.0,280.96,289.34,298.14,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18614100.0,306.12,297.15,293.15,0.0,0.0,305.88,0.94,1.0,0.9,305.83,297.15,293.15,0.0,0.0,305.88,0.94,1.0,0.95,305.51,297.15,293.15,0.0,0.0,305.88,0.3,0.05,0.05,305.21,297.15,293.15,0.0,0.0,305.88,0.3,0.05,0.06,305.15,297.15,293.15,0.0,0.0,305.88,0.3,0.05,0.29,305.88,284.95,305.91,298.25,305.9,305.9,305.88,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.1,1.0,0.0,0.0,410.13,410.0,48.42,0.0,3029.52,1.0,280.96,289.34,298.18,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18614400.0,306.14,297.15,293.15,0.0,0.0,305.93,0.94,1.0,0.9,305.87,297.15,293.15,0.0,0.0,305.93,0.94,1.0,0.95,305.53,297.15,293.15,0.0,0.0,305.92,0.3,0.05,0.05,305.23,297.15,293.15,0.0,0.0,305.92,0.3,0.05,0.06,305.18,297.15,293.15,0.0,0.0,305.92,0.3,0.05,0.29,305.93,284.95,305.96,298.26,305.94,305.93,305.93,1.0,0.68,0.0,0.0,1.0,1.0,2.71,0.0,2.71,-0.61,1.0,0.0,0.0,409.77,410.0,28.14,0.0,3028.86,1.0,280.96,289.35,298.2,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18614700.0,306.17,297.15,293.15,0.0,0.0,305.96,0.94,1.0,0.9,305.91,297.15,293.15,0.0,0.0,305.96,0.94,1.0,0.95,305.55,297.15,293.15,0.0,0.0,305.96,0.3,0.05,0.05,305.26,297.15,293.15,0.0,0.0,305.96,0.3,0.05,0.06,305.2,297.15,293.15,0.0,0.0,305.96,0.3,0.05,0.29,305.96,284.95,306.02,298.26,305.97,305.96,305.96,1.0,0.68,0.09,0.09,1.0,1.0,2.71,0.01,2.7,-0.59,1.0,0.0,0.0,409.96,410.0,24.8,0.0,3029.79,1.0,280.96,289.35,298.22,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18615000.0,306.19,297.15,293.15,0.0,0.0,305.99,0.94,1.0,0.9,305.95,297.15,293.15,0.0,0.0,305.99,0.94,1.0,0.95,305.57,297.15,293.15,0.0,0.0,305.99,0.3,0.05,0.05,305.28,297.15,293.15,0.0,0.0,305.99,0.3,0.05,0.06,305.22,297.15,293.15,0.0,0.0,305.99,0.3,0.05,0.29,305.99,284.95,306.06,298.26,306.0,305.99,305.99,1.0,0.68,0.1,0.1,1.0,1.0,2.71,0.03,2.68,-0.58,1.0,0.0,0.0,410.0,410.0,22.67,0.0,3029.87,1.0,280.96,289.35,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18615300.0,306.2,297.15,293.15,0.0,0.0,306.02,0.94,1.0,0.9,305.99,297.15,293.15,0.0,0.0,306.02,0.94,1.0,0.95,305.59,297.15,293.15,0.0,0.0,306.02,0.3,0.05,0.05,305.3,297.15,293.15,0.0,0.0,306.02,0.3,0.05,0.06,305.23,297.15,293.15,0.0,0.0,306.02,0.3,0.05,0.29,306.02,284.95,306.11,298.25,306.03,306.01,306.02,1.0,0.68,0.11,0.11,1.0,1.0,2.71,0.05,2.66,-0.56,1.0,0.0,0.0,410.01,410.0,21.09,0.0,3029.79,1.0,280.96,289.35,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18615600.0,306.22,297.15,293.15,0.0,0.0,306.05,0.94,1.0,0.9,306.02,297.15,293.15,0.0,0.0,306.05,0.94,1.0,0.95,305.61,297.15,293.15,0.0,0.0,306.05,0.3,0.05,0.05,305.32,297.15,293.15,0.0,0.0,306.05,0.3,0.05,0.06,305.25,297.15,293.15,0.0,0.0,306.05,0.3,0.05,0.29,306.05,284.95,306.15,298.23,306.06,306.03,306.05,1.0,0.68,0.12,0.12,1.0,1.0,2.71,0.07,2.64,-0.54,1.0,0.0,0.0,410.01,410.0,19.76,0.0,3029.65,1.0,280.96,289.35,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18615900.0,306.23,297.15,293.15,0.0,0.0,306.07,0.94,1.0,0.9,306.05,297.15,293.15,0.0,0.0,306.07,0.94,1.0,0.95,305.63,297.15,293.15,0.0,0.0,306.07,0.3,0.05,0.05,305.33,297.15,293.15,0.0,0.0,306.07,0.3,0.05,0.06,305.26,297.15,293.15,0.0,0.0,306.07,0.3,0.05,0.29,306.07,284.95,306.18,298.19,306.08,306.05,306.07,1.0,0.68,0.12,0.12,1.0,1.0,2.71,0.09,2.62,-0.51,1.0,0.0,0.0,410.01,410.0,17.16,0.0,3029.49,1.0,280.96,289.35,298.23,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18616200.0,306.24,297.15,293.15,0.0,0.0,306.09,0.94,1.0,0.9,306.08,297.15,293.15,0.0,0.0,306.09,0.94,1.0,0.95,305.65,297.15,293.15,0.0,0.0,306.09,0.3,0.05,0.05,305.35,297.15,293.15,0.0,0.0,306.09,0.3,0.05,0.06,305.28,297.15,293.15,0.0,0.0,306.09,0.3,0.05,0.29,306.09,284.95,306.2,298.14,306.1,306.07,306.09,1.0,0.68,0.13,0.13,1.0,1.0,2.71,0.12,2.59,-0.49,1.0,0.0,0.0,410.01,410.0,13.37,0.0,3029.34,1.0,280.96,289.35,298.21,298.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18616500.0,306.25,297.15,293.15,0.0,0.0,306.1,0.94,1.0,0.9,306.1,297.15,293.15,0.0,0.0,306.1,0.94,1.0,0.95,305.66,297.15,293.15,0.0,0.0,306.1,0.3,0.05,0.05,305.37,297.15,293.15,0.0,0.0,306.1,0.3,0.05,0.06,305.29,297.15,293.15,0.0,0.0,306.1,0.3,0.05,0.29,306.1,284.95,306.2,298.08,306.11,306.08,306.1,1.0,0.68,0.13,0.13,1.0,1.0,2.71,0.14,2.57,-0.47,1.0,0.0,0.0,410.01,410.0,9.82,0.0,3029.19,1.0,280.96,289.35,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18616800.0,306.25,297.15,293.15,0.0,0.0,306.11,0.94,1.0,0.9,306.13,297.15,293.15,0.0,0.0,306.11,0.94,1.0,0.95,305.67,297.15,293.15,0.0,0.0,306.11,0.3,0.05,0.05,305.39,297.15,293.15,0.0,0.0,306.11,0.3,0.05,0.06,305.31,297.15,293.15,0.0,0.0,306.11,0.3,0.05,0.29,306.11,284.95,306.19,298.0,306.12,306.1,306.11,1.0,0.68,0.14,0.14,1.0,1.0,2.71,0.16,2.55,-0.45,1.0,0.0,0.0,410.01,410.0,6.95,0.0,3029.06,1.0,280.96,289.35,298.13,298.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18617100.0,306.26,297.15,293.15,0.0,0.0,306.12,0.94,1.0,0.9,306.15,297.15,293.15,0.0,0.0,306.12,0.94,1.0,0.95,305.69,297.15,293.15,0.0,0.0,306.12,0.3,0.05,0.05,305.4,297.15,293.15,0.0,0.0,306.12,0.3,0.05,0.06,305.32,297.15,293.15,0.0,0.0,306.12,0.3,0.05,0.29,306.12,284.95,306.17,297.91,306.12,306.11,306.12,1.0,0.68,0.14,0.14,1.0,1.0,2.71,0.18,2.53,-0.43,1.0,0.0,0.0,410.01,410.0,4.86,0.0,3028.94,1.0,280.96,289.35,298.07,298.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18617400.0,306.26,297.15,293.15,0.0,0.0,306.12,0.94,1.0,0.9,306.17,297.15,293.15,0.0,0.0,306.12,0.94,1.0,0.95,305.7,297.15,293.15,0.0,0.0,306.12,0.3,0.05,0.05,305.42,297.15,293.15,0.0,0.0,306.12,0.3,0.05,0.06,305.33,297.15,293.15,0.0,0.0,306.12,0.3,0.05,0.29,306.12,284.95,306.15,297.83,306.12,306.11,306.12,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.19,2.52,-0.42,1.0,0.0,0.0,410.01,410.0,3.57,0.0,3028.84,1.0,280.96,289.35,298.0,298.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18617700.0,306.26,297.15,293.15,0.0,0.0,306.12,0.94,1.0,0.9,306.19,297.15,293.15,0.0,0.0,306.12,0.94,1.0,0.95,305.71,297.15,293.15,0.0,0.0,306.12,0.3,0.05,0.05,305.43,297.15,293.15,0.0,0.0,306.12,0.3,0.05,0.06,305.34,297.15,293.15,0.0,0.0,306.12,0.3,0.05,0.29,306.12,284.95,306.13,297.74,306.12,306.12,306.12,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.2,2.51,-0.4,1.0,0.0,0.0,410.01,410.0,3.09,0.0,3028.77,1.0,280.96,289.35,297.93,297.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18618000.0,306.26,297.15,293.15,0.0,0.0,306.12,0.94,1.0,0.9,306.21,297.15,293.15,0.0,0.0,306.12,0.94,1.0,0.95,305.72,297.15,293.15,0.0,0.0,306.12,0.3,0.05,0.05,305.45,297.15,293.15,0.0,0.0,306.12,0.3,0.05,0.06,305.35,297.15,293.15,0.0,0.0,306.12,0.3,0.05,0.29,306.12,284.95,306.11,297.65,306.13,306.13,306.12,1.0,0.68,0.16,0.16,1.0,1.0,2.71,0.22,2.49,-0.39,1.0,0.0,0.0,410.01,410.0,3.39,0.0,3028.7,1.0,280.96,289.35,297.85,297.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18618300.0,306.27,297.15,293.15,0.0,0.0,306.13,0.94,1.0,0.9,306.22,297.15,293.15,0.0,0.0,306.13,0.94,1.0,0.95,305.74,297.15,293.15,0.0,0.0,306.13,0.3,0.05,0.05,305.46,297.15,293.15,0.0,0.0,306.13,0.3,0.05,0.06,305.36,297.15,293.15,0.0,0.0,306.13,0.3,0.05,0.29,306.13,284.95,306.1,297.58,306.13,306.14,306.13,1.0,0.68,0.16,0.16,1.0,1.0,2.71,0.22,2.48,-0.38,1.0,0.0,0.0,410.01,410.0,4.38,0.0,3028.64,1.0,280.96,289.36,297.77,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18618600.0,306.27,297.15,293.15,0.0,0.0,306.13,0.94,1.0,0.9,306.24,297.15,293.15,0.0,0.0,306.13,0.94,1.0,0.95,305.75,297.15,293.15,0.0,0.0,306.13,0.3,0.05,0.05,305.48,297.15,293.15,0.0,0.0,306.13,0.3,0.05,0.06,305.37,297.15,293.15,0.0,0.0,306.13,0.3,0.05,0.29,306.13,284.95,306.1,297.51,306.14,306.15,306.13,1.0,0.68,0.16,0.16,1.0,1.0,2.71,0.23,2.48,-0.38,1.0,0.0,0.0,410.0,410.0,6.14,0.0,3028.6,1.0,280.96,289.36,297.7,297.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18618900.0,306.27,297.15,293.15,0.0,0.0,306.14,0.94,1.0,0.9,306.26,297.15,293.15,0.0,0.0,306.14,0.94,1.0,0.95,305.76,297.15,293.15,0.0,0.0,306.14,0.3,0.05,0.05,305.49,297.15,293.15,0.0,0.0,306.14,0.3,0.05,0.06,305.38,297.15,293.15,0.0,0.0,306.14,0.3,0.05,0.29,306.14,284.95,306.12,297.46,306.15,306.16,306.14,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.24,2.47,-0.37,1.0,0.0,0.0,410.0,410.0,8.75,0.0,3028.58,1.0,280.96,289.36,297.63,297.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18619200.0,306.28,297.15,293.15,0.0,0.0,306.16,0.94,1.0,0.9,306.28,297.15,293.15,0.0,0.0,306.16,0.94,1.0,0.95,305.77,297.15,293.15,0.0,0.0,306.16,0.3,0.05,0.05,305.51,297.15,293.15,0.0,0.0,306.16,0.3,0.05,0.06,305.39,297.15,293.15,0.0,0.0,306.16,0.3,0.05,0.29,306.16,284.95,306.15,297.43,306.16,306.17,306.16,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.24,2.46,-0.36,1.0,0.0,0.0,410.0,410.0,12.12,0.0,3028.55,1.0,280.96,289.36,297.57,297.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18619500.0,306.28,297.15,293.15,0.0,0.0,306.17,0.94,1.0,0.9,306.29,297.15,293.15,0.0,0.0,306.17,0.94,1.0,0.95,305.77,297.15,293.15,0.0,0.0,306.17,0.3,0.05,0.05,305.51,297.15,293.15,0.0,0.0,306.17,0.3,0.05,0.06,305.39,297.15,293.15,0.0,0.0,306.17,0.3,0.05,0.29,306.17,284.95,306.2,297.43,306.18,306.17,306.17,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.25,2.46,-0.36,1.0,0.0,0.0,410.0,410.0,12.36,0.0,3028.52,1.0,280.96,289.36,297.52,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18619800.0,306.28,297.15,293.15,0.0,0.0,306.19,0.94,1.0,0.9,306.31,297.15,293.15,0.0,0.0,306.19,0.94,1.0,0.95,305.78,297.15,293.15,0.0,0.0,306.19,0.3,0.05,0.05,305.52,297.15,293.15,0.0,0.0,306.19,0.3,0.05,0.06,305.39,297.15,293.15,0.0,0.0,306.19,0.3,0.05,0.29,306.19,284.95,306.28,297.48,306.2,306.18,306.19,1.0,0.68,0.18,0.18,1.0,1.0,2.71,0.26,2.45,-0.35,1.0,0.0,0.0,410.0,410.0,18.25,0.0,3028.48,1.0,280.96,289.36,297.5,297.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18620100.0,306.29,297.15,293.15,0.0,0.0,306.22,0.94,1.0,0.9,306.33,297.15,293.15,0.0,0.0,306.22,0.94,1.0,0.95,305.79,297.15,293.15,0.0,0.0,306.22,0.3,0.05,0.05,305.53,297.15,293.15,0.0,0.0,306.22,0.3,0.05,0.06,305.4,297.15,293.15,0.0,0.0,306.22,0.3,0.05,0.29,306.22,284.95,306.38,297.56,306.24,306.2,306.23,1.0,0.68,0.18,0.18,1.0,1.0,2.71,0.26,2.45,-0.35,1.0,0.0,0.0,410.0,410.0,23.19,0.0,3028.44,1.0,280.96,289.36,297.51,297.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18620400.0,306.31,297.15,293.15,0.0,0.0,306.26,0.94,1.0,0.9,306.36,297.15,293.15,0.0,0.0,306.26,0.94,1.0,0.95,305.81,297.15,293.15,0.0,0.0,306.26,0.3,0.05,0.05,305.54,297.15,293.15,0.0,0.0,306.26,0.3,0.05,0.06,305.41,297.15,293.15,0.0,0.0,306.26,0.3,0.05,0.29,306.26,284.95,306.48,297.67,306.27,306.21,306.26,1.0,0.68,0.18,0.18,1.0,1.0,2.71,0.27,2.44,-0.34,1.0,0.0,0.0,410.0,410.0,26.85,0.0,3028.41,1.0,280.96,289.36,297.54,297.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18620700.0,306.32,297.15,293.15,0.0,0.0,306.3,0.94,1.0,0.9,306.38,297.15,293.15,0.0,0.0,306.3,0.94,1.0,0.95,305.83,297.15,293.15,0.0,0.0,306.3,0.3,0.05,0.05,305.56,297.15,293.15,0.0,0.0,306.3,0.3,0.05,0.06,305.43,297.15,293.15,0.0,0.0,306.3,0.3,0.05,0.29,306.3,284.95,306.6,297.8,306.32,306.24,306.3,1.0,0.68,0.19,0.19,1.0,1.0,2.71,0.27,2.44,-0.34,1.0,0.0,0.0,410.0,410.0,29.21,0.0,3028.37,1.0,280.96,289.36,297.61,297.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18621000.0,306.34,297.15,293.15,0.0,0.0,306.34,0.94,1.0,0.9,306.41,297.15,293.15,0.0,0.0,306.34,0.94,1.0,0.95,305.85,297.15,293.15,0.0,0.0,306.34,0.3,0.05,0.05,305.58,297.15,293.15,0.0,0.0,306.34,0.3,0.05,0.06,305.44,297.15,293.15,0.0,0.0,306.34,0.3,0.05,0.29,306.34,284.95,306.71,297.93,306.36,306.26,306.34,1.0,0.68,0.19,0.19,1.0,1.0,2.71,0.28,2.43,-0.33,1.0,0.0,0.0,410.0,410.0,30.28,0.0,3028.34,1.0,280.96,289.36,297.7,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18621300.0,306.36,297.15,293.15,0.0,0.0,306.39,0.94,1.0,0.9,306.44,297.15,293.15,0.0,0.0,306.39,0.94,1.0,0.95,305.87,297.15,293.15,0.0,0.0,306.38,0.3,0.05,0.05,305.59,297.15,293.15,0.0,0.0,306.38,0.3,0.05,0.06,305.46,297.15,293.15,0.0,0.0,306.38,0.3,0.05,0.29,306.39,284.95,306.82,298.07,306.4,306.28,306.39,1.0,0.68,0.19,0.19,1.0,1.0,2.71,0.28,2.43,-0.33,1.0,0.0,0.0,410.0,410.0,30.26,0.0,3028.31,1.0,280.96,289.36,297.8,297.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18621600.0,306.37,297.15,293.15,0.0,0.0,306.43,0.94,1.0,0.9,306.47,297.15,293.15,0.0,0.0,306.43,0.94,1.0,0.95,305.9,297.15,293.15,0.0,0.0,306.43,0.3,0.05,0.05,305.61,297.15,293.15,0.0,0.0,306.43,0.3,0.05,0.06,305.47,297.15,293.15,0.0,0.0,306.43,0.3,0.05,0.29,306.43,284.95,306.93,298.2,306.44,306.3,306.43,1.0,0.68,0.19,0.19,1.0,1.0,2.71,0.29,2.42,-0.32,1.0,0.0,0.0,410.0,410.0,29.22,0.0,3028.28,1.0,280.96,289.36,297.92,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18621900.0,306.39,297.15,293.15,0.0,0.0,306.47,0.94,1.0,0.9,306.5,297.15,293.15,0.0,0.0,306.47,0.94,1.0,0.95,305.93,297.15,293.15,0.0,0.0,306.46,0.3,0.05,0.05,305.63,297.15,293.15,0.0,0.0,306.46,0.3,0.05,0.06,305.49,297.15,293.15,0.0,0.0,306.46,0.3,0.05,0.29,306.47,284.95,307.02,298.31,306.48,306.32,306.47,1.0,0.68,0.2,0.2,1.0,1.0,2.71,0.29,2.42,-0.32,1.0,0.0,0.0,410.0,410.0,27.2,0.0,3028.25,1.0,280.96,289.36,298.03,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18622200.0,306.41,297.15,293.15,0.0,0.0,306.5,0.94,1.0,0.9,306.52,297.15,293.15,0.0,0.0,306.5,0.94,1.0,0.95,305.96,297.15,293.15,0.0,0.0,306.5,0.3,0.05,0.05,305.65,297.15,293.15,0.0,0.0,306.5,0.3,0.05,0.06,305.51,297.15,293.15,0.0,0.0,306.5,0.3,0.05,0.29,306.5,284.95,307.09,298.4,306.51,306.35,306.5,1.0,0.68,0.2,0.2,1.0,1.0,2.71,0.29,2.42,-0.32,1.0,0.0,0.0,410.0,410.0,24.18,0.0,3028.22,1.0,280.96,289.37,298.14,298.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18622500.0,306.39,297.15,293.15,0.0,0.0,306.51,0.29,0.05,0.06,306.53,297.15,293.15,0.0,0.0,306.51,0.9,1.0,0.96,305.97,297.15,293.15,0.0,0.0,306.51,0.29,0.05,0.05,305.65,297.15,293.15,0.0,0.0,306.51,0.29,0.05,0.07,305.5,297.15,293.15,0.0,0.0,306.51,0.29,0.05,0.31,306.51,284.95,307.13,298.45,306.51,306.32,306.51,1.0,0.62,0.2,0.2,1.0,1.0,1.73,0.14,1.59,-0.26,1.0,0.0,0.0,471.66,398.0,0.0,0.0,1685.19,1.0,280.96,289.37,298.24,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18622800.0,306.4,297.15,293.15,0.0,0.0,306.52,0.3,0.05,0.06,306.56,297.15,293.15,0.0,0.0,306.52,0.93,1.0,0.95,306.0,297.15,293.15,0.0,0.0,306.52,0.3,0.05,0.05,305.68,297.15,293.15,0.0,0.0,306.52,0.3,0.05,0.06,305.52,297.15,293.15,0.0,0.0,306.52,0.3,0.05,0.3,306.52,284.95,307.15,298.46,306.53,306.34,306.52,1.0,0.58,0.23,0.23,1.0,1.0,1.7,0.16,1.54,-0.23,1.0,0.0,0.0,399.69,374.0,9.8,0.0,1438.07,1.0,280.96,289.37,298.31,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18623100.0,306.44,297.15,293.15,0.0,0.0,306.54,0.31,0.05,0.06,306.6,297.15,293.15,0.0,0.0,306.54,0.95,1.0,0.95,306.06,297.15,293.15,0.0,0.0,306.54,0.31,0.05,0.05,305.72,297.15,293.15,0.0,0.0,306.54,0.31,0.05,0.06,305.56,297.15,293.15,0.0,0.0,306.54,0.31,0.05,0.29,306.54,284.95,307.15,298.42,306.56,306.38,306.54,1.0,0.56,0.23,0.23,1.0,1.0,1.69,0.17,1.52,-0.22,1.0,0.0,0.0,361.36,338.0,19.18,0.0,1310.24,1.0,280.96,289.37,298.36,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18623400.0,306.46,297.15,293.15,0.0,0.0,306.57,0.31,0.05,0.06,306.63,297.15,293.15,0.0,0.0,306.57,0.96,1.0,0.95,306.1,297.15,293.15,0.0,0.0,306.57,0.31,0.05,0.04,305.75,297.15,293.15,0.0,0.0,306.57,0.31,0.05,0.06,305.59,297.15,293.15,0.0,0.0,306.57,0.31,0.05,0.28,306.57,284.95,307.15,298.34,306.58,306.41,306.57,1.0,0.54,0.24,0.24,1.0,1.0,1.67,0.17,1.5,-0.21,1.0,0.0,0.0,329.92,302.0,17.08,0.0,1206.97,1.0,280.96,289.37,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18623700.0,306.48,297.15,293.15,0.0,0.0,306.59,0.32,0.05,0.06,306.66,297.15,293.15,0.0,0.0,306.59,0.98,1.0,0.95,306.13,297.15,293.15,0.0,0.0,306.59,0.32,0.05,0.04,305.78,297.15,293.15,0.0,0.0,306.59,0.32,0.05,0.06,305.6,297.15,293.15,0.0,0.0,306.59,0.32,0.05,0.28,306.59,284.95,307.15,298.23,306.6,306.44,306.59,1.0,0.52,0.24,0.24,1.0,1.0,1.66,0.18,1.49,-0.2,1.0,0.0,0.0,300.03,278.0,14.49,0.0,1110.11,1.0,280.96,289.37,298.33,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18624000.0,306.49,297.15,293.15,0.0,0.0,306.6,0.33,0.05,0.05,306.68,297.15,293.15,0.0,0.0,306.6,0.99,1.0,0.95,306.17,297.15,293.15,0.0,0.0,306.6,0.33,0.05,0.04,305.8,297.15,293.15,0.0,0.0,306.6,0.33,0.05,0.06,305.62,297.15,293.15,0.0,0.0,306.6,0.33,0.05,0.27,306.6,284.95,307.15,298.09,306.61,306.46,306.6,1.0,0.5,0.25,0.25,1.0,1.0,1.65,0.18,1.47,-0.2,1.0,0.0,0.0,270.55,254.0,12.89,0.0,1015.83,1.0,280.96,289.37,298.27,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18624300.0,306.5,297.15,293.15,0.0,0.0,306.62,0.33,0.05,0.05,306.7,297.15,293.15,0.0,0.0,306.62,1.0,1.0,0.92,306.2,297.15,293.15,0.0,0.0,306.62,0.33,0.05,0.04,305.81,297.15,293.15,0.0,0.0,306.62,0.33,0.05,0.06,305.64,297.15,293.15,0.0,0.0,306.62,0.33,0.05,0.27,306.62,284.95,307.15,297.95,306.63,306.47,306.62,1.0,0.48,0.25,0.25,1.0,1.0,1.61,0.18,1.43,-0.19,1.0,0.0,0.0,243.4,218.0,11.27,0.0,901.98,1.0,280.96,289.37,298.19,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18624600.0,306.51,297.15,293.15,0.0,0.0,306.63,0.34,0.05,0.05,306.72,297.15,293.15,0.0,0.0,306.63,1.0,1.0,0.87,306.23,297.15,293.15,0.0,0.0,306.63,0.34,0.05,0.04,305.83,297.15,293.15,0.0,0.0,306.63,0.34,0.05,0.06,305.65,297.15,293.15,0.0,0.0,306.63,0.34,0.05,0.26,306.63,284.95,307.15,297.79,306.64,306.49,306.63,1.0,0.45,0.26,0.26,1.0,1.0,1.53,0.17,1.36,-0.18,1.0,0.0,0.0,216.03,194.0,9.87,0.0,768.4,1.0,280.96,289.37,298.08,298.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18624900.0,306.53,297.15,293.15,0.0,0.0,306.64,0.35,0.05,0.05,306.74,297.15,293.15,0.0,0.0,306.64,1.0,1.0,0.82,306.26,297.15,293.15,0.0,0.0,306.64,0.35,0.05,0.04,305.85,297.15,293.15,0.0,0.0,306.64,0.35,0.05,0.05,305.66,297.15,293.15,0.0,0.0,306.64,0.35,0.05,0.26,306.64,284.95,307.15,297.64,306.65,306.5,306.64,1.0,0.43,0.27,0.27,1.0,1.0,1.48,0.17,1.3,-0.17,1.0,0.0,0.0,196.22,188.0,9.52,0.0,675.96,1.0,280.96,289.37,297.96,297.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18625200.0,306.54,297.15,293.15,0.0,0.0,306.65,0.35,0.05,0.05,306.75,297.15,293.15,0.0,0.0,306.65,1.0,1.0,0.82,306.29,297.15,293.15,0.0,0.0,306.65,0.35,0.05,0.04,305.86,297.15,293.15,0.0,0.0,306.65,0.35,0.05,0.05,305.68,297.15,293.15,0.0,0.0,306.65,0.35,0.05,0.26,306.65,284.95,307.15,297.49,306.66,306.52,306.66,1.0,0.43,0.27,0.27,1.0,1.0,1.47,0.18,1.29,-0.16,1.0,0.0,0.0,193.71,194.0,10.12,0.0,664.48,1.0,280.96,289.37,297.82,297.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18625500.0,306.55,297.15,293.15,0.0,0.0,306.67,0.35,0.05,0.05,306.77,297.15,293.15,0.0,0.0,306.67,1.0,1.0,0.83,306.32,297.15,293.15,0.0,0.0,306.67,0.35,0.05,0.04,305.88,297.15,293.15,0.0,0.0,306.67,0.35,0.05,0.05,305.69,297.15,293.15,0.0,0.0,306.67,0.35,0.05,0.26,306.67,284.95,307.15,297.37,306.68,306.53,306.67,1.0,0.43,0.28,0.28,1.0,1.0,1.48,0.19,1.29,-0.16,1.0,0.0,0.0,197.46,203.0,10.44,0.0,681.57,1.0,280.96,289.37,297.69,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18625800.0,306.56,297.15,293.15,0.0,0.0,306.68,0.35,0.05,0.05,306.79,297.15,293.15,0.0,0.0,306.68,1.0,1.0,0.84,306.34,297.15,293.15,0.0,0.0,306.68,0.35,0.05,0.04,305.9,297.15,293.15,0.0,0.0,306.68,0.35,0.05,0.05,305.7,297.15,293.15,0.0,0.0,306.68,0.35,0.05,0.26,306.68,284.95,307.15,297.27,306.69,306.55,306.68,1.0,0.44,0.28,0.28,1.0,1.0,1.5,0.2,1.3,-0.15,1.0,0.0,0.0,203.59,212.0,10.46,0.0,709.86,1.0,280.96,289.37,297.57,297.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18626100.0,306.57,297.15,293.15,0.0,0.0,306.69,0.34,0.05,0.05,306.8,297.15,293.15,0.0,0.0,306.69,1.0,1.0,0.85,306.37,297.15,293.15,0.0,0.0,306.69,0.34,0.05,0.04,305.91,297.15,293.15,0.0,0.0,306.69,0.34,0.05,0.06,305.72,297.15,293.15,0.0,0.0,306.69,0.34,0.05,0.26,306.69,284.95,307.15,297.2,306.7,306.57,306.69,1.0,0.45,0.29,0.29,1.0,1.0,1.52,0.21,1.31,-0.14,1.0,0.0,0.0,210.64,218.0,10.36,0.0,742.8,1.0,280.96,289.38,297.46,297.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18626400.0,306.58,297.15,293.15,0.0,0.0,306.7,0.35,0.05,0.05,306.81,297.15,293.15,0.0,0.0,306.71,1.0,1.0,0.84,306.4,297.15,293.15,0.0,0.0,306.7,0.35,0.05,0.04,305.93,297.15,293.15,0.0,0.0,306.7,0.35,0.05,0.05,305.73,297.15,293.15,0.0,0.0,306.7,0.35,0.05,0.26,306.71,284.95,307.15,297.19,306.71,306.58,306.71,1.0,0.44,0.29,0.29,1.0,1.0,1.5,0.21,1.29,-0.14,1.0,0.0,0.0,204.96,194.0,9.67,0.0,716.22,1.0,280.96,289.38,297.37,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18626700.0,306.59,297.15,293.15,0.0,0.0,306.72,0.35,0.05,0.05,306.83,297.15,293.15,0.0,0.0,306.72,1.0,1.0,0.84,306.43,297.15,293.15,0.0,0.0,306.72,0.35,0.05,0.04,305.94,297.15,293.15,0.0,0.0,306.72,0.35,0.05,0.05,305.74,297.15,293.15,0.0,0.0,306.72,0.35,0.05,0.26,306.72,284.95,307.15,297.22,306.72,306.6,306.72,1.0,0.44,0.3,0.3,1.0,1.0,1.49,0.21,1.28,-0.13,1.0,0.0,0.0,201.6,203.0,9.38,0.0,700.6,1.0,280.96,289.38,297.32,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
