time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18627000.0,306.6,297.15,293.15,0.0,0.0,306.73,0.35,0.05,0.05,306.84,297.15,293.15,0.0,0.0,306.73,1.0,1.0,0.84,306.46,297.15,293.15,0.0,0.0,306.73,0.35,0.05,0.04,305.96,297.15,293.15,0.0,0.0,306.73,0.35,0.05,0.05,305.76,297.15,293.15,0.0,0.0,306.73,0.35,0.05,0.26,306.73,284.95,307.15,297.29,306.74,306.61,306.73,1.0,0.44,0.3,0.3,1.0,1.0,1.5,0.22,1.28,-0.13,1.0,0.0,0.0,205.14,209.0,9.64,0.0,717.02,1.0,280.96,289.38,297.3,297.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18627300.0,306.61,297.15,293.15,0.0,0.0,306.74,0.34,0.05,0.05,306.85,297.15,293.15,0.0,0.0,306.74,1.0,1.0,0.86,306.49,297.15,293.15,0.0,0.0,306.74,0.34,0.05,0.04,305.97,297.15,293.15,0.0,0.0,306.74,0.34,0.05,0.06,305.77,297.15,293.15,0.0,0.0,306.74,0.34,0.05,0.26,306.74,284.95,307.15,297.39,306.75,306.63,306.74,1.0,0.45,0.31,0.31,1.0,1.0,1.52,0.23,1.29,-0.12,1.0,0.0,0.0,211.22,218.0,9.76,0.0,745.48,1.0,280.96,289.38,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18627600.0,306.62,297.15,293.15,0.0,0.0,306.75,0.35,0.05,0.05,306.86,297.15,293.15,0.0,0.0,306.75,1.0,1.0,0.84,306.52,297.15,293.15,0.0,0.0,306.75,0.35,0.05,0.04,305.98,297.15,293.15,0.0,0.0,306.75,0.35,0.05,0.05,305.78,297.15,293.15,0.0,0.0,306.75,0.35,0.05,0.26,306.75,284.95,307.15,297.52,306.76,306.64,306.75,1.0,0.44,0.31,0.31,1.0,1.0,1.5,0.23,1.27,-0.12,1.0,0.0,0.0,205.17,194.0,9.2,0.0,717.16,1.0,280.96,289.38,297.36,297.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18627900.0,306.63,297.15,293.15,0.0,0.0,306.76,0.35,0.05,0.05,306.87,297.15,293.15,0.0,0.0,306.76,1.0,1.0,0.84,306.54,297.15,293.15,0.0,0.0,306.76,0.35,0.05,0.04,306.0,297.15,293.15,0.0,0.0,306.76,0.35,0.05,0.05,305.79,297.15,293.15,0.0,0.0,306.76,0.35,0.05,0.26,306.76,284.95,307.15,297.66,306.77,306.65,306.76,1.0,0.44,0.31,0.31,1.0,1.0,1.49,0.24,1.26,-0.11,1.0,0.0,0.0,201.67,203.0,8.94,0.0,700.9,1.0,280.96,289.38,297.44,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18628200.0,306.64,297.15,293.15,0.0,0.0,306.77,0.35,0.05,0.05,306.88,297.15,293.15,0.0,0.0,306.77,1.0,1.0,0.84,306.57,297.15,293.15,0.0,0.0,306.77,0.35,0.05,0.04,306.01,297.15,293.15,0.0,0.0,306.77,0.35,0.05,0.05,305.81,297.15,293.15,0.0,0.0,306.77,0.35,0.05,0.26,306.77,284.95,307.15,297.81,306.78,306.67,306.77,1.0,0.44,0.32,0.32,1.0,1.0,1.5,0.24,1.26,-0.11,1.0,0.0,0.0,205.16,209.0,9.18,0.0,717.12,1.0,280.96,289.38,297.54,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18628500.0,306.65,297.15,293.15,0.0,0.0,306.78,0.34,0.05,0.05,306.89,297.15,293.15,0.0,0.0,306.78,1.0,1.0,0.86,306.6,297.15,293.15,0.0,0.0,306.78,0.34,0.05,0.04,306.02,297.15,293.15,0.0,0.0,306.78,0.34,0.05,0.06,305.82,297.15,293.15,0.0,0.0,306.78,0.34,0.05,0.26,306.78,284.95,307.15,297.96,306.79,306.68,306.78,1.0,0.45,0.32,0.32,1.0,1.0,1.52,0.25,1.27,-0.1,1.0,0.0,0.0,211.22,218.0,9.29,0.0,745.52,1.0,280.96,289.38,297.66,297.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18628800.0,306.66,297.15,293.15,0.0,0.0,306.79,0.35,0.05,0.05,306.9,297.15,293.15,0.0,0.0,306.79,1.0,1.0,0.84,306.63,297.15,293.15,0.0,0.0,306.79,0.35,0.05,0.04,306.04,297.15,293.15,0.0,0.0,306.79,0.35,0.05,0.05,305.83,297.15,293.15,0.0,0.0,306.79,0.35,0.05,0.26,306.79,284.95,307.15,298.1,306.8,306.69,306.79,1.0,0.44,0.32,0.32,1.0,1.0,1.5,0.25,1.25,-0.1,1.0,0.0,0.0,205.16,194.0,8.82,0.0,717.14,1.0,280.96,289.38,297.79,297.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18629100.0,306.67,297.15,293.15,0.0,0.0,306.8,0.35,0.05,0.05,306.91,297.15,293.15,0.0,0.0,306.8,1.0,1.0,0.84,306.65,297.15,293.15,0.0,0.0,306.8,0.35,0.05,0.04,306.05,297.15,293.15,0.0,0.0,306.8,0.35,0.05,0.05,305.84,297.15,293.15,0.0,0.0,306.8,0.35,0.05,0.26,306.8,284.95,307.15,298.23,306.81,306.71,306.8,1.0,0.44,0.33,0.33,1.0,1.0,1.49,0.25,1.24,-0.09,1.0,0.0,0.0,201.67,203.0,8.67,0.0,700.93,1.0,280.96,289.38,297.92,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18629400.0,306.68,297.15,293.15,0.0,0.0,306.81,0.35,0.05,0.05,306.92,297.15,293.15,0.0,0.0,306.81,1.0,1.0,0.84,306.68,297.15,293.15,0.0,0.0,306.81,0.35,0.05,0.04,306.06,297.15,293.15,0.0,0.0,306.81,0.35,0.05,0.05,305.85,297.15,293.15,0.0,0.0,306.81,0.35,0.05,0.26,306.81,284.95,307.15,298.34,306.82,306.72,306.81,1.0,0.44,0.33,0.33,1.0,1.0,1.5,0.26,1.24,-0.09,1.0,0.0,0.0,205.16,209.0,9.02,0.0,717.13,1.0,280.95,289.38,298.04,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18629700.0,306.69,297.15,293.15,0.0,0.0,306.82,0.34,0.05,0.05,306.93,297.15,293.15,0.0,0.0,306.82,1.0,1.0,0.86,306.71,297.15,293.15,0.0,0.0,306.82,0.34,0.05,0.04,306.08,297.15,293.15,0.0,0.0,306.82,0.34,0.05,0.06,305.87,297.15,293.15,0.0,0.0,306.82,0.34,0.05,0.26,306.82,284.95,307.15,298.42,306.83,306.74,306.83,1.0,0.45,0.33,0.33,1.0,1.0,1.52,0.27,1.25,-0.08,1.0,0.0,0.0,211.22,218.0,9.25,0.0,745.52,1.0,280.95,289.38,298.16,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18630000.0,306.69,297.15,293.15,0.0,0.0,306.84,0.35,0.05,0.05,306.94,297.15,293.15,0.0,0.0,306.84,1.0,1.0,0.84,306.74,297.15,293.15,0.0,0.0,306.84,0.35,0.05,0.04,306.09,297.15,293.15,0.0,0.0,306.84,0.35,0.05,0.05,305.88,297.15,293.15,0.0,0.0,306.84,0.35,0.05,0.26,306.84,284.95,307.15,298.46,306.84,306.75,306.84,1.0,0.44,0.34,0.34,1.0,1.0,1.5,0.27,1.23,-0.08,1.0,0.0,0.0,205.17,194.0,8.91,0.0,717.15,1.0,280.95,289.39,298.25,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18630300.0,306.7,297.15,293.15,0.0,0.0,306.85,0.35,0.05,0.05,306.94,297.15,293.15,0.0,0.0,306.85,1.0,1.0,0.84,306.78,297.15,293.15,0.0,0.0,306.85,0.35,0.05,0.04,306.1,297.15,293.15,0.0,0.0,306.85,0.35,0.05,0.05,305.89,297.15,293.15,0.0,0.0,306.85,0.35,0.05,0.26,306.85,284.95,307.15,298.47,306.85,306.76,306.85,1.0,0.44,0.34,0.34,1.0,1.0,1.49,0.27,1.22,-0.08,1.0,0.0,0.0,201.67,203.0,9.17,0.0,700.92,1.0,280.95,289.39,298.33,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18630600.0,306.71,297.15,293.15,0.0,0.0,306.86,0.35,0.05,0.05,306.95,297.15,293.15,0.0,0.0,306.86,1.0,1.0,0.84,306.81,297.15,293.15,0.0,0.0,306.86,0.35,0.05,0.04,306.11,297.15,293.15,0.0,0.0,306.86,0.35,0.05,0.05,305.9,297.15,293.15,0.0,0.0,306.86,0.35,0.05,0.26,306.86,284.95,307.16,298.48,306.87,306.78,306.86,1.0,0.44,0.34,0.34,1.0,1.0,1.5,0.28,1.22,-0.07,1.0,0.0,0.0,205.16,209.0,10.24,0.0,717.1,1.0,280.95,289.39,298.38,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18630900.0,306.72,297.15,293.15,0.0,0.0,306.87,0.34,0.05,0.05,306.96,297.15,293.15,0.0,0.0,306.87,1.0,1.0,0.86,306.84,297.15,293.15,0.0,0.0,306.87,0.34,0.05,0.04,306.12,297.15,293.15,0.0,0.0,306.87,0.34,0.05,0.06,305.91,297.15,293.15,0.0,0.0,306.87,0.34,0.05,0.26,306.87,284.95,307.17,298.48,306.88,306.79,306.87,1.0,0.45,0.34,0.34,1.0,1.0,1.52,0.29,1.23,-0.07,1.0,0.0,0.0,211.23,218.0,11.07,0.0,745.49,1.0,280.95,289.39,298.41,298.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18631200.0,306.73,297.15,293.15,0.0,0.0,306.88,0.35,0.05,0.05,306.97,297.15,293.15,0.0,0.0,306.89,1.0,1.0,0.84,306.87,297.15,293.15,0.0,0.0,306.88,0.35,0.05,0.04,306.13,297.15,293.15,0.0,0.0,306.88,0.35,0.05,0.05,305.93,297.15,293.15,0.0,0.0,306.88,0.35,0.05,0.26,306.89,284.95,307.19,298.48,306.89,306.81,306.89,1.0,0.44,0.35,0.35,1.0,1.0,1.5,0.28,1.22,-0.07,1.0,0.0,0.0,205.17,197.0,11.14,0.0,717.09,1.0,280.95,289.39,298.44,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18631500.0,306.73,297.15,293.15,0.0,0.0,306.9,0.35,0.05,0.05,306.98,297.15,293.15,0.0,0.0,306.9,1.0,1.0,0.84,306.91,297.15,293.15,0.0,0.0,306.9,0.35,0.05,0.04,306.15,297.15,293.15,0.0,0.0,306.9,0.35,0.05,0.05,305.94,297.15,293.15,0.0,0.0,306.9,0.35,0.05,0.26,306.9,284.95,307.2,298.47,306.91,306.82,306.9,1.0,0.44,0.35,0.35,1.0,1.0,1.49,0.28,1.21,-0.06,1.0,0.0,0.0,201.67,203.0,11.11,0.0,700.85,1.0,280.95,289.39,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18631800.0,306.74,297.15,293.15,0.0,0.0,306.91,0.35,0.05,0.05,306.98,297.15,293.15,0.0,0.0,306.91,1.0,1.0,0.84,306.94,297.15,293.15,0.0,0.0,306.91,0.35,0.05,0.04,306.16,297.15,293.15,0.0,0.0,306.91,0.35,0.05,0.05,305.95,297.15,293.15,0.0,0.0,306.91,0.35,0.05,0.26,306.91,284.95,307.21,298.46,306.92,306.84,306.91,1.0,0.44,0.35,0.35,1.0,1.0,1.5,0.29,1.21,-0.06,1.0,0.0,0.0,205.16,209.0,11.18,0.0,717.02,1.0,280.95,289.39,298.46,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18632100.0,306.75,297.15,293.15,0.0,0.0,306.93,0.34,0.05,0.05,306.99,297.15,293.15,0.0,0.0,306.93,1.0,1.0,0.86,306.97,297.15,293.15,0.0,0.0,306.93,0.34,0.05,0.04,306.17,297.15,293.15,0.0,0.0,306.93,0.34,0.05,0.06,305.96,297.15,293.15,0.0,0.0,306.93,0.34,0.05,0.26,306.93,284.95,307.22,298.45,306.94,306.85,306.93,1.0,0.45,0.35,0.35,1.0,1.0,1.52,0.3,1.22,-0.05,1.0,0.0,0.0,211.22,218.0,10.76,0.0,745.39,1.0,280.95,289.39,298.46,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18632400.0,306.76,297.15,293.15,0.0,0.0,306.94,0.35,0.05,0.05,307.0,297.15,293.15,0.0,0.0,306.94,1.0,1.0,0.84,307.0,297.15,293.15,0.0,0.0,306.94,0.35,0.05,0.04,306.18,297.15,293.15,0.0,0.0,306.94,0.35,0.05,0.05,305.97,297.15,293.15,0.0,0.0,306.94,0.35,0.05,0.26,306.94,284.95,307.22,298.45,306.95,306.86,306.94,1.0,0.44,0.35,0.35,1.0,1.0,1.5,0.3,1.21,-0.05,1.0,0.0,0.0,205.17,194.0,9.57,0.0,717.0,1.0,280.95,289.39,298.45,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18632700.0,306.76,297.15,293.15,0.0,0.0,306.95,0.35,0.05,0.05,307.0,297.15,293.15,0.0,0.0,306.95,1.0,1.0,0.84,307.03,297.15,293.15,0.0,0.0,306.95,0.35,0.05,0.04,306.19,297.15,293.15,0.0,0.0,306.95,0.35,0.05,0.05,305.98,297.15,293.15,0.0,0.0,306.95,0.35,0.05,0.26,306.95,284.95,307.22,298.44,306.96,306.87,306.95,1.0,0.44,0.36,0.36,1.0,1.0,1.49,0.3,1.19,-0.05,1.0,0.0,0.0,201.67,203.0,8.22,0.0,700.77,1.0,280.95,289.39,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18633000.0,306.78,297.15,293.15,0.0,0.0,306.95,0.37,0.05,0.05,307.01,297.15,293.15,0.0,0.0,306.96,1.0,1.0,0.73,307.06,297.15,293.15,0.0,0.0,306.96,1.0,1.0,0.54,306.21,297.15,293.15,0.0,0.0,306.95,0.37,0.05,0.05,306.0,297.15,293.15,0.0,0.0,306.95,0.37,0.05,0.25,306.96,284.95,307.21,298.44,306.98,306.91,306.96,1.0,0.46,0.36,0.36,1.0,1.0,1.96,0.44,1.52,-0.01,1.0,0.0,0.0,168.51,209.0,22.05,0.0,986.52,1.0,280.95,289.39,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18633300.0,306.79,297.15,293.15,0.0,0.0,306.98,0.35,0.05,0.05,307.02,297.15,293.15,0.0,0.0,306.98,1.0,1.0,0.83,307.08,297.15,293.15,0.0,0.0,306.98,1.0,1.0,0.61,306.22,297.15,293.15,0.0,0.0,306.98,0.35,0.05,0.05,306.02,297.15,293.15,0.0,0.0,306.98,0.35,0.05,0.26,306.98,284.95,307.18,298.45,306.99,306.93,306.98,1.0,0.51,0.34,0.34,1.0,1.0,2.17,0.47,1.7,-0.02,1.0,0.0,0.0,213.76,269.0,12.16,0.0,1367.79,1.0,280.95,289.39,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18633600.0,306.79,297.15,293.15,0.0,0.0,306.99,0.33,0.05,0.05,307.02,297.15,293.15,0.0,0.0,306.99,1.0,1.0,0.91,307.11,297.15,293.15,0.0,0.0,306.99,1.0,1.0,0.68,306.23,297.15,293.15,0.0,0.0,306.99,0.33,0.05,0.06,306.03,297.15,293.15,0.0,0.0,306.99,0.33,0.05,0.27,306.99,284.95,307.15,298.46,307.0,306.95,306.99,1.0,0.56,0.33,0.33,1.0,1.0,2.36,0.51,1.85,-0.02,1.0,0.0,0.0,259.54,292.0,7.58,0.0,1790.87,1.0,280.95,289.39,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18633900.0,306.8,297.15,293.15,0.0,0.0,306.99,0.33,0.05,0.05,307.03,297.15,293.15,0.0,0.0,306.99,1.0,1.0,0.95,307.13,297.15,293.15,0.0,0.0,306.99,1.0,1.0,0.7,306.24,297.15,293.15,0.0,0.0,306.99,0.33,0.05,0.06,306.04,297.15,293.15,0.0,0.0,306.99,0.33,0.05,0.27,306.99,284.95,307.1,298.47,306.99,306.96,306.99,1.0,0.58,0.32,0.32,1.0,1.0,2.44,0.51,1.93,-0.04,1.0,0.0,0.0,285.44,301.0,2.65,0.0,2010.27,1.0,280.95,289.4,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18634200.0,306.8,297.15,293.15,0.0,0.0,306.99,0.32,0.05,0.05,307.03,297.15,293.15,0.0,0.0,306.99,0.99,1.0,0.95,307.15,297.15,293.15,0.0,0.0,306.99,0.99,1.0,0.7,306.24,297.15,293.15,0.0,0.0,306.99,0.32,0.05,0.06,306.05,297.15,293.15,0.0,0.0,306.99,0.32,0.05,0.27,306.99,284.95,307.04,298.47,306.99,306.97,306.99,1.0,0.59,0.32,0.32,1.0,1.0,2.44,0.5,1.94,-0.05,1.0,0.0,0.0,300.83,310.0,0.0,0.0,2083.55,1.0,280.95,289.4,298.46,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18634500.0,306.81,297.15,293.15,0.0,0.0,306.98,0.32,0.05,0.06,307.03,297.15,293.15,0.0,0.0,306.98,0.98,1.0,0.95,307.17,297.15,293.15,0.0,0.0,306.98,0.98,1.0,0.7,306.25,297.15,293.15,0.0,0.0,306.98,0.32,0.05,0.06,306.05,297.15,293.15,0.0,0.0,306.98,0.32,0.05,0.28,306.98,284.95,306.97,298.46,306.98,306.98,306.98,1.0,0.6,0.32,0.32,1.0,1.0,2.45,0.49,1.95,-0.06,1.0,0.0,0.0,310.21,316.0,0.0,0.0,2128.4,1.0,280.95,289.4,298.46,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18634800.0,306.81,297.15,293.15,0.0,0.0,306.97,0.32,0.05,0.06,307.03,297.15,293.15,0.0,0.0,306.97,0.98,1.0,0.95,307.19,297.15,293.15,0.0,0.0,306.97,0.98,1.0,0.7,306.26,297.15,293.15,0.0,0.0,306.97,0.32,0.05,0.06,306.06,297.15,293.15,0.0,0.0,306.97,0.32,0.05,0.28,306.97,284.95,306.89,298.45,306.97,306.99,306.97,1.0,0.6,0.31,0.31,1.0,1.0,2.45,0.49,1.97,-0.07,1.0,0.0,0.0,318.16,322.0,0.0,0.0,2166.56,1.0,280.95,289.4,298.46,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18635100.0,306.81,297.15,293.15,0.0,0.0,306.96,0.32,0.05,0.06,307.02,297.15,293.15,0.0,0.0,306.96,0.98,1.0,0.95,307.2,297.15,293.15,0.0,0.0,306.96,0.98,1.0,0.7,306.26,297.15,293.15,0.0,0.0,306.96,0.32,0.05,0.06,306.07,297.15,293.15,0.0,0.0,306.96,0.32,0.05,0.28,306.96,284.95,306.8,298.43,306.95,306.99,306.96,1.0,0.61,0.31,0.31,1.0,1.0,2.45,0.48,1.98,-0.07,1.0,0.0,0.0,325.8,331.0,0.0,0.0,2203.23,1.0,280.95,289.4,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18635400.0,306.82,297.15,293.15,0.0,0.0,306.94,0.32,0.05,0.06,307.02,297.15,293.15,0.0,0.0,306.94,0.97,1.0,0.95,307.21,297.15,293.15,0.0,0.0,306.94,0.97,1.0,0.7,306.27,297.15,293.15,0.0,0.0,306.94,0.32,0.05,0.06,306.08,297.15,293.15,0.0,0.0,306.94,0.32,0.05,0.28,306.94,284.95,306.71,298.4,306.93,307.0,306.94,1.0,0.61,0.31,0.31,1.0,1.0,2.46,0.47,1.98,-0.08,1.0,0.0,0.0,333.35,337.0,0.0,0.0,2239.63,1.0,280.95,289.4,298.44,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18635700.0,306.82,297.15,293.15,0.0,0.0,306.92,0.31,0.05,0.06,307.02,297.15,293.15,0.0,0.0,306.92,0.97,1.0,0.95,307.22,297.15,293.15,0.0,0.0,306.92,0.97,1.0,0.7,306.27,297.15,293.15,0.0,0.0,306.92,0.31,0.05,0.06,306.08,297.15,293.15,0.0,0.0,306.92,0.31,0.05,0.28,306.92,284.95,306.62,298.37,306.91,307.0,306.92,1.0,0.62,0.3,0.3,1.0,1.0,2.46,0.47,1.99,-0.09,1.0,0.0,0.0,340.89,346.0,0.0,0.0,2276.01,1.0,280.95,289.4,298.42,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18636000.0,306.82,297.15,293.15,0.0,0.0,306.9,0.31,0.05,0.06,307.02,297.15,293.15,0.0,0.0,306.9,0.97,1.0,0.95,307.23,297.15,293.15,0.0,0.0,306.9,0.97,1.0,0.7,306.28,297.15,293.15,0.0,0.0,306.9,0.31,0.05,0.06,306.09,297.15,293.15,0.0,0.0,306.9,0.31,0.05,0.28,306.9,284.95,306.52,298.34,306.89,307.0,306.9,1.0,0.62,0.3,0.3,1.0,1.0,2.46,0.46,2.0,-0.09,1.0,0.0,0.0,348.42,352.0,0.0,0.0,2312.45,1.0,280.95,289.4,298.4,298.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18636300.0,306.82,297.15,293.15,0.0,0.0,306.88,0.31,0.05,0.06,307.01,297.15,293.15,0.0,0.0,306.88,0.96,1.0,0.95,307.23,297.15,293.15,0.0,0.0,306.88,0.96,1.0,0.7,306.28,297.15,293.15,0.0,0.0,306.88,0.31,0.05,0.06,306.09,297.15,293.15,0.0,0.0,306.88,0.31,0.05,0.28,306.88,284.95,306.42,298.31,306.87,307.0,306.88,1.0,0.63,0.3,0.3,1.0,1.0,2.47,0.46,2.01,-0.1,1.0,0.0,0.0,355.94,361.0,0.0,0.0,2348.96,1.0,280.95,289.4,298.37,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18636600.0,306.82,297.15,293.15,0.0,0.0,306.86,0.31,0.05,0.06,307.01,297.15,293.15,0.0,0.0,306.86,0.96,1.0,0.95,307.24,297.15,293.15,0.0,0.0,306.86,0.96,1.0,0.7,306.29,297.15,293.15,0.0,0.0,306.86,0.31,0.05,0.06,306.1,297.15,293.15,0.0,0.0,306.86,0.31,0.05,0.29,306.86,284.95,306.33,298.28,306.85,307.01,306.86,1.0,0.63,0.29,0.29,1.0,1.0,2.47,0.45,2.02,-0.11,1.0,0.0,0.0,363.47,370.0,0.0,0.0,2385.55,1.0,280.95,289.4,298.35,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18636900.0,306.82,297.15,293.15,0.0,0.0,306.84,0.31,0.05,0.06,307.0,297.15,293.15,0.0,0.0,306.84,0.95,1.0,0.95,307.24,297.15,293.15,0.0,0.0,306.84,0.95,1.0,0.7,306.29,297.15,293.15,0.0,0.0,306.84,0.31,0.05,0.06,306.1,297.15,293.15,0.0,0.0,306.84,0.31,0.05,0.29,306.84,284.95,306.24,298.25,306.83,307.01,306.84,1.0,0.64,0.29,0.29,1.0,1.0,2.47,0.45,2.03,-0.11,1.0,0.0,0.0,371.0,376.0,0.0,0.0,2422.22,1.0,280.95,289.4,298.32,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18637200.0,306.82,297.15,293.15,0.0,0.0,306.82,0.31,0.05,0.06,307.0,297.15,293.15,0.0,0.0,306.82,0.95,1.0,0.95,307.25,297.15,293.15,0.0,0.0,306.82,0.95,1.0,0.7,306.3,297.15,293.15,0.0,0.0,306.82,0.31,0.05,0.06,306.11,297.15,293.15,0.0,0.0,306.82,0.31,0.05,0.29,306.82,284.95,306.15,298.23,306.81,307.01,306.82,1.0,0.64,0.29,0.29,1.0,1.0,2.47,0.44,2.03,-0.12,1.0,0.0,0.0,378.52,382.0,0.0,0.0,2458.96,1.0,280.95,289.4,298.29,298.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18637500.0,306.82,297.15,293.15,0.0,0.0,306.8,0.31,0.05,0.06,306.99,297.15,293.15,0.0,0.0,306.8,0.95,1.0,0.95,307.25,297.15,293.15,0.0,0.0,306.8,0.95,1.0,0.7,306.3,297.15,293.15,0.0,0.0,306.8,0.31,0.05,0.06,306.11,297.15,293.15,0.0,0.0,306.8,0.31,0.05,0.29,306.8,284.95,306.07,298.21,306.79,307.0,306.8,1.0,0.64,0.29,0.29,1.0,1.0,2.48,0.44,2.04,-0.12,1.0,0.0,0.0,386.05,391.0,0.0,0.0,2495.79,1.0,280.95,289.4,298.27,298.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18637800.0,306.81,297.15,293.15,0.0,0.0,306.78,0.31,0.05,0.06,306.98,297.15,293.15,0.0,0.0,306.78,0.94,1.0,0.95,307.24,297.15,293.15,0.0,0.0,306.78,0.94,1.0,0.7,306.29,297.15,293.15,0.0,0.0,306.78,0.31,0.05,0.06,306.11,297.15,293.15,0.0,0.0,306.78,0.31,0.05,0.29,306.78,284.95,305.98,298.19,306.77,307.0,306.78,1.0,0.65,0.29,0.29,1.0,1.0,2.48,0.43,2.05,-0.13,1.0,0.0,0.0,393.57,397.0,0.0,0.0,2532.69,1.0,280.95,289.41,298.24,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18638100.0,306.73,297.15,293.15,0.0,0.0,306.08,1.0,1.0,0.84,306.93,297.15,293.15,0.0,0.0,306.08,1.0,1.0,0.88,307.19,297.15,293.15,0.0,0.0,306.08,1.0,1.0,0.65,306.31,297.15,293.15,0.0,0.0,306.08,0.81,1.0,0.46,306.11,297.15,293.15,0.0,0.0,306.15,0.34,0.05,0.26,306.08,284.95,305.9,298.16,305.9,306.87,306.07,1.0,0.75,1.0,1.0,0.0,1.0,3.73,3.73,0.0,2.86,1.0,0.0,0.0,300.18,410.0,0.0,0.0,4880.37,1.0,280.95,289.41,298.22,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18638400.0,306.67,297.15,293.15,0.0,0.0,305.84,1.0,1.0,0.51,306.88,297.15,293.15,0.0,0.0,305.84,1.0,1.0,0.53,307.16,297.15,293.15,0.0,0.0,305.84,1.0,1.0,0.39,306.25,297.15,293.15,0.0,0.0,305.84,1.0,1.0,0.53,305.99,297.15,293.15,0.0,0.0,305.84,1.0,1.0,2.52,305.84,284.95,305.82,298.14,305.82,306.8,305.84,1.0,0.95,1.0,1.0,0.0,1.0,5.39,5.39,0.0,4.17,1.0,0.0,0.0,268.6,410.0,0.0,0.0,11520.12,1.0,280.95,289.41,298.2,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18638700.0,306.55,297.15,293.15,0.0,0.0,305.75,1.0,1.0,0.53,306.77,297.15,293.15,0.0,0.0,305.75,1.0,1.0,0.56,307.05,297.15,293.15,0.0,0.0,305.75,1.0,1.0,0.41,306.14,297.15,293.15,0.0,0.0,305.75,1.0,1.0,0.56,305.87,297.15,293.15,0.0,0.0,305.75,1.0,1.0,2.66,305.75,284.95,305.73,298.12,305.73,306.69,305.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.12,1.0,280.95,289.41,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18639000.0,306.49,297.15,293.15,0.0,0.0,305.66,1.0,1.0,0.53,306.71,297.15,293.15,0.0,0.0,305.66,1.0,1.0,0.56,306.99,297.15,293.15,0.0,0.0,305.66,1.0,1.0,0.41,306.06,297.15,293.15,0.0,0.0,305.66,1.0,1.0,0.56,305.81,297.15,293.15,0.0,0.0,305.66,1.0,1.0,2.66,305.66,284.95,305.65,298.1,305.65,306.63,305.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.08,1.0,280.95,289.41,298.15,298.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18639300.0,306.45,297.15,293.15,0.0,0.0,305.58,1.0,1.0,0.53,306.67,297.15,293.15,0.0,0.0,305.58,1.0,1.0,0.56,306.95,297.15,293.15,0.0,0.0,305.58,1.0,1.0,0.41,306.01,297.15,293.15,0.0,0.0,305.58,1.0,1.0,0.56,305.77,297.15,293.15,0.0,0.0,305.58,1.0,1.0,2.66,305.58,284.95,305.57,298.08,305.57,306.58,305.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.04,1.0,280.95,289.41,298.13,298.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18639600.0,306.41,297.15,293.15,0.0,0.0,305.5,1.0,1.0,0.53,306.63,297.15,293.15,0.0,0.0,305.5,1.0,1.0,0.56,306.91,297.15,293.15,0.0,0.0,305.5,1.0,1.0,0.41,305.97,297.15,293.15,0.0,0.0,305.5,1.0,1.0,0.56,305.74,297.15,293.15,0.0,0.0,305.5,1.0,1.0,2.66,305.5,284.95,305.48,298.05,305.48,306.55,305.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.0,0.0,13466.0,1.0,280.95,289.41,298.11,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18639900.0,306.37,297.15,293.15,0.0,0.0,305.41,1.0,1.0,0.53,306.6,297.15,293.15,0.0,0.0,305.41,1.0,1.0,0.56,306.88,297.15,293.15,0.0,0.0,305.41,1.0,1.0,0.41,305.93,297.15,293.15,0.0,0.0,305.41,1.0,1.0,0.56,305.7,297.15,293.15,0.0,0.0,305.41,1.0,1.0,2.66,305.41,284.95,305.4,298.03,305.4,306.51,305.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.0,0.0,13465.97,1.0,280.95,289.41,298.09,298.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18640200.0,306.33,297.15,293.15,0.0,0.0,305.33,1.0,1.0,0.53,306.56,297.15,293.15,0.0,0.0,305.33,1.0,1.0,0.56,306.84,297.15,293.15,0.0,0.0,305.33,1.0,1.0,0.41,305.89,297.15,293.15,0.0,0.0,305.33,1.0,1.0,0.56,305.67,297.15,293.15,0.0,0.0,305.33,1.0,1.0,2.66,305.33,284.95,305.32,298.01,305.32,306.47,305.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,0.0,0.0,13465.94,1.0,280.95,289.41,298.06,298.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18640500.0,306.3,297.15,293.15,0.0,0.0,305.25,1.0,1.0,0.53,306.53,297.15,293.15,0.0,0.0,305.25,1.0,1.0,0.56,306.8,297.15,293.15,0.0,0.0,305.25,1.0,1.0,0.41,305.85,297.15,293.15,0.0,0.0,305.25,1.0,1.0,0.56,305.64,297.15,293.15,0.0,0.0,305.25,1.0,1.0,2.66,305.25,284.95,305.23,297.98,305.23,306.44,305.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,0.0,0.0,13465.92,1.0,280.95,289.41,298.04,298.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18640800.0,306.26,297.15,293.15,0.0,0.0,305.16,1.0,1.0,0.53,306.49,297.15,293.15,0.0,0.0,305.16,1.0,1.0,0.56,306.76,297.15,293.15,0.0,0.0,305.16,1.0,1.0,0.41,305.81,297.15,293.15,0.0,0.0,305.16,1.0,1.0,0.56,305.61,297.15,293.15,0.0,0.0,305.16,1.0,1.0,2.66,305.16,284.95,305.15,297.96,305.15,306.4,305.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,0.0,0.0,13465.89,1.0,280.95,289.41,298.02,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18641100.0,306.22,297.15,293.15,0.0,0.0,305.04,1.0,1.0,0.53,306.45,297.15,293.15,0.0,0.0,305.04,1.0,1.0,0.56,306.72,297.15,293.15,0.0,0.0,305.04,1.0,1.0,0.41,305.77,297.15,293.15,0.0,0.0,305.04,1.0,1.0,0.56,305.57,297.15,293.15,0.0,0.0,305.04,1.0,1.0,2.66,305.04,284.95,305.02,297.95,305.02,306.36,305.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,0.0,0.0,13465.88,1.0,280.95,289.41,298.0,298.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18641400.0,306.16,297.15,293.15,0.0,0.0,304.84,1.0,1.0,0.53,306.4,297.15,293.15,0.0,0.0,304.84,1.0,1.0,0.56,306.66,297.15,293.15,0.0,0.0,304.84,1.0,1.0,0.41,305.72,297.15,293.15,0.0,0.0,304.84,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,304.84,1.0,1.0,2.66,304.84,284.95,304.8,297.98,304.8,306.3,304.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.65,410.0,0.0,0.0,13465.87,1.0,280.95,289.41,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18641700.0,306.08,297.15,293.15,0.0,0.0,304.55,1.0,1.0,0.53,306.33,297.15,293.15,0.0,0.0,304.55,1.0,1.0,0.56,306.58,297.15,293.15,0.0,0.0,304.55,1.0,1.0,0.41,305.64,297.15,293.15,0.0,0.0,304.55,1.0,1.0,0.56,305.44,297.15,293.15,0.0,0.0,304.55,1.0,1.0,2.66,304.55,284.95,304.5,298.03,304.5,306.22,304.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,0.0,0.0,13465.82,1.0,280.95,289.41,298.0,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18642000.0,305.97,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.53,306.24,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,306.47,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.41,305.54,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,304.21,1.0,1.0,2.66,304.21,284.95,304.15,298.09,304.15,306.13,304.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,0.0,0.0,13465.8,1.0,280.95,289.42,298.02,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18642300.0,305.85,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.53,306.13,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.56,306.36,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.41,305.43,297.15,293.15,0.0,0.0,303.83,1.0,1.0,0.56,305.22,297.15,293.15,0.0,0.0,303.83,1.0,1.0,2.66,303.82,284.95,303.76,298.15,303.76,306.01,303.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,0.0,0.0,13465.8,1.0,280.95,289.42,298.06,298.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18642600.0,305.72,297.15,293.15,0.0,0.0,303.41,1.0,1.0,0.53,306.01,297.15,293.15,0.0,0.0,303.41,1.0,1.0,0.56,306.22,297.15,293.15,0.0,0.0,303.41,1.0,1.0,0.41,305.3,297.15,293.15,0.0,0.0,303.41,1.0,1.0,0.56,305.08,297.15,293.15,0.0,0.0,303.41,1.0,1.0,2.66,303.41,284.95,303.34,298.21,303.34,305.88,303.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,0.0,0.0,13465.78,1.0,280.95,289.42,298.1,298.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18642900.0,305.57,297.15,293.15,0.0,0.0,302.98,1.0,1.0,0.53,305.88,297.15,293.15,0.0,0.0,302.98,1.0,1.0,0.56,306.07,297.15,293.15,0.0,0.0,302.98,1.0,1.0,0.41,305.17,297.15,293.15,0.0,0.0,302.98,1.0,1.0,0.56,304.92,297.15,293.15,0.0,0.0,302.98,1.0,1.0,2.66,302.98,284.95,302.91,298.25,302.91,305.74,302.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,0.0,0.0,13465.77,1.0,280.95,289.42,298.14,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18643200.0,305.42,297.15,293.15,0.0,0.0,302.56,1.0,1.0,0.53,305.74,297.15,293.15,0.0,0.0,302.56,1.0,1.0,0.56,305.93,297.15,293.15,0.0,0.0,302.56,1.0,1.0,0.41,305.03,297.15,293.15,0.0,0.0,302.56,1.0,1.0,0.56,304.76,297.15,293.15,0.0,0.0,302.56,1.0,1.0,2.66,302.56,284.95,302.48,298.27,302.48,305.59,302.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,0.0,0.0,13465.77,1.0,280.95,289.42,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18643500.0,305.28,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.53,305.61,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.56,305.79,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.41,304.9,297.15,293.15,0.0,0.0,302.15,1.0,1.0,0.56,304.62,297.15,293.15,0.0,0.0,302.15,1.0,1.0,2.66,302.15,284.95,302.08,298.28,302.08,305.45,302.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,0.0,0.0,13465.77,1.0,280.95,289.42,298.21,298.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18643800.0,305.14,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.53,305.49,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.56,305.65,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.41,304.78,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.56,304.49,297.15,293.15,0.0,0.0,301.77,1.0,1.0,2.66,301.77,284.95,301.71,298.26,301.71,305.33,301.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,0.0,0.0,13465.76,1.0,280.95,289.42,298.23,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18644100.0,305.03,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.53,305.38,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,305.54,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.41,304.67,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,304.38,297.15,293.15,0.0,0.0,301.45,1.0,1.0,2.66,301.45,284.95,301.4,298.24,301.4,305.21,301.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,0.0,0.0,13465.76,1.0,280.95,289.42,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18644400.0,304.92,297.15,293.15,0.0,0.0,301.19,1.0,1.0,0.53,305.29,297.15,293.15,0.0,0.0,301.19,1.0,1.0,0.56,305.43,297.15,293.15,0.0,0.0,301.19,1.0,1.0,0.41,304.58,297.15,293.15,0.0,0.0,301.19,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,301.19,1.0,1.0,2.66,301.19,284.95,301.15,298.21,301.15,305.11,301.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,0.0,0.0,13465.76,1.0,280.95,289.42,298.23,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18644700.0,305.23,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.53,305.51,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.56,305.67,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.41,304.81,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,304.06,1.0,1.0,2.66,304.06,284.95,300.94,298.17,304.37,305.36,304.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,1548.51,0.0,13477.77,0.0,280.95,289.42,298.22,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18645000.0,305.52,303.15,285.15,0.0,0.0,304.49,1.0,1.0,0.53,305.77,303.15,285.15,0.0,0.0,304.49,1.0,1.0,0.56,305.94,303.15,285.15,0.0,0.0,304.49,1.0,1.0,0.41,305.09,303.15,285.15,0.0,0.0,304.49,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,304.49,1.0,1.0,2.66,304.49,284.95,300.74,298.12,304.54,305.64,304.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,267.56,0.0,13477.84,0.0,280.94,289.42,298.19,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18645300.0,305.64,303.15,285.15,0.0,0.0,304.58,1.0,1.0,0.53,305.88,303.15,285.15,0.0,0.0,304.58,1.0,1.0,0.56,306.05,303.15,285.15,0.0,0.0,304.58,1.0,1.0,0.41,305.21,303.15,285.15,0.0,0.0,304.58,1.0,1.0,0.56,305.02,303.15,285.15,0.0,0.0,304.58,1.0,1.0,2.66,304.58,284.95,300.55,298.08,304.59,305.76,304.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,53.9,0.0,13477.84,0.0,280.94,289.42,298.16,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18645600.0,305.69,303.15,285.15,0.0,0.0,304.59,1.0,1.0,0.53,305.92,303.15,285.15,0.0,0.0,304.59,1.0,1.0,0.56,306.09,303.15,285.15,0.0,0.0,304.59,1.0,1.0,0.41,305.25,303.15,285.15,0.0,0.0,304.59,1.0,1.0,0.56,305.1,303.15,285.15,0.0,0.0,304.59,1.0,1.0,2.66,304.59,284.95,300.36,298.04,304.59,305.81,304.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,2.93,0.0,13477.84,0.0,280.94,289.42,298.13,298.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18645900.0,305.7,303.15,285.15,0.0,0.0,304.56,1.0,1.0,0.53,305.94,303.15,285.15,0.0,0.0,304.56,1.0,1.0,0.56,306.11,303.15,285.15,0.0,0.0,304.56,1.0,1.0,0.41,305.27,303.15,285.15,0.0,0.0,304.56,1.0,1.0,0.56,305.13,303.15,285.15,0.0,0.0,304.56,1.0,1.0,2.66,304.56,284.95,300.18,298.0,304.56,305.82,304.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.42,298.09,298.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18646200.0,305.7,303.15,285.15,0.0,0.0,304.52,1.0,1.0,0.53,305.93,303.15,285.15,0.0,0.0,304.52,1.0,1.0,0.56,306.1,303.15,285.15,0.0,0.0,304.52,1.0,1.0,0.41,305.26,303.15,285.15,0.0,0.0,304.52,1.0,1.0,0.56,305.13,303.15,285.15,0.0,0.0,304.52,1.0,1.0,2.66,304.52,284.95,300.0,297.95,304.52,305.82,304.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.42,298.05,298.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18646500.0,305.68,303.15,285.15,0.0,0.0,304.48,1.0,1.0,0.53,305.92,303.15,285.15,0.0,0.0,304.48,1.0,1.0,0.56,306.08,303.15,285.15,0.0,0.0,304.48,1.0,1.0,0.41,305.25,303.15,285.15,0.0,0.0,304.48,1.0,1.0,0.56,305.12,303.15,285.15,0.0,0.0,304.48,1.0,1.0,2.66,304.48,284.95,299.84,297.91,304.47,305.8,304.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.42,298.01,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18646800.0,305.66,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.53,305.9,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.56,306.06,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.41,305.23,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.56,305.1,303.15,285.15,0.0,0.0,304.43,1.0,1.0,2.66,304.43,284.95,299.68,297.87,304.42,305.78,304.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.43,297.97,297.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18647100.0,305.64,303.15,285.15,0.0,0.0,304.37,1.0,1.0,0.53,305.87,303.15,285.15,0.0,0.0,304.37,1.0,1.0,0.56,306.03,303.15,285.15,0.0,0.0,304.37,1.0,1.0,0.41,305.21,303.15,285.15,0.0,0.0,304.37,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,304.37,1.0,1.0,2.66,304.37,284.95,299.53,297.83,304.37,305.76,304.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.43,297.93,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18647400.0,305.61,303.15,285.15,0.0,0.0,304.32,1.0,1.0,0.53,305.85,303.15,285.15,0.0,0.0,304.32,1.0,1.0,0.56,306.01,303.15,285.15,0.0,0.0,304.32,1.0,1.0,0.41,305.19,303.15,285.15,0.0,0.0,304.32,1.0,1.0,0.56,305.06,303.15,285.15,0.0,0.0,304.32,1.0,1.0,2.66,304.32,284.95,299.39,297.79,304.32,305.74,304.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.43,297.89,297.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18647700.0,305.59,303.15,285.15,0.0,0.0,304.28,1.0,1.0,0.53,305.83,303.15,285.15,0.0,0.0,304.28,1.0,1.0,0.56,305.98,303.15,285.15,0.0,0.0,304.28,1.0,1.0,0.41,305.17,303.15,285.15,0.0,0.0,304.28,1.0,1.0,0.56,305.03,303.15,285.15,0.0,0.0,304.28,1.0,1.0,2.66,304.28,284.95,299.27,297.75,304.27,305.71,304.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.43,297.85,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18648000.0,305.56,303.15,285.15,0.0,0.0,304.23,1.0,1.0,0.53,305.8,303.15,285.15,0.0,0.0,304.23,1.0,1.0,0.56,305.95,303.15,285.15,0.0,0.0,304.23,1.0,1.0,0.41,305.15,303.15,285.15,0.0,0.0,304.23,1.0,1.0,0.56,305.01,303.15,285.15,0.0,0.0,304.23,1.0,1.0,2.66,304.23,284.95,299.15,297.71,304.22,305.68,304.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.43,297.81,297.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18648300.0,305.54,303.15,285.15,0.0,0.0,304.18,1.0,1.0,0.53,305.78,303.15,285.15,0.0,0.0,304.18,1.0,1.0,0.56,305.93,303.15,285.15,0.0,0.0,304.18,1.0,1.0,0.41,305.13,303.15,285.15,0.0,0.0,304.18,1.0,1.0,0.56,304.98,303.15,285.15,0.0,0.0,304.18,1.0,1.0,2.66,304.18,284.95,299.04,297.67,304.18,305.66,304.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.43,297.77,297.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18648600.0,305.51,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.53,305.76,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.56,305.9,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.41,305.11,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,304.14,1.0,1.0,2.66,304.14,284.95,298.92,297.64,304.13,305.64,304.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.43,297.73,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18648900.0,305.49,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.53,305.74,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.56,305.88,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.41,305.09,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.56,304.94,303.15,285.15,0.0,0.0,304.1,1.0,1.0,2.66,304.1,284.95,298.81,297.6,304.09,305.61,304.1,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.43,297.69,297.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18649200.0,305.47,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.53,305.71,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.56,305.85,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.41,305.07,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.56,304.92,303.15,285.15,0.0,0.0,304.05,1.0,1.0,2.66,304.05,284.95,298.69,297.56,304.05,305.59,304.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.43,297.66,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18649500.0,305.45,303.15,285.15,0.0,0.0,304.01,1.0,1.0,0.53,305.69,303.15,285.15,0.0,0.0,304.01,1.0,1.0,0.56,305.83,303.15,285.15,0.0,0.0,304.01,1.0,1.0,0.41,305.05,303.15,285.15,0.0,0.0,304.01,1.0,1.0,0.56,304.9,303.15,285.15,0.0,0.0,304.01,1.0,1.0,2.66,304.01,284.95,298.58,297.53,304.01,305.57,304.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.43,297.62,297.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18649800.0,305.43,303.15,285.15,0.0,0.0,303.97,1.0,1.0,0.53,305.67,303.15,285.15,0.0,0.0,303.97,1.0,1.0,0.56,305.81,303.15,285.15,0.0,0.0,303.97,1.0,1.0,0.41,305.03,303.15,285.15,0.0,0.0,303.97,1.0,1.0,0.56,304.89,303.15,285.15,0.0,0.0,303.97,1.0,1.0,2.66,303.97,284.95,298.48,297.5,303.97,305.55,303.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.43,297.59,297.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18650100.0,305.41,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.53,305.65,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.56,305.78,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.41,305.02,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.56,304.87,303.15,285.15,0.0,0.0,303.93,1.0,1.0,2.66,303.93,284.95,298.39,297.47,303.93,305.53,303.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.43,297.55,297.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
