time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18650400.0,305.39,303.15,285.15,0.0,0.0,303.9,1.0,1.0,0.53,305.63,303.15,285.15,0.0,0.0,303.9,1.0,1.0,0.56,305.76,303.15,285.15,0.0,0.0,303.9,1.0,1.0,0.41,305.0,303.15,285.15,0.0,0.0,303.9,1.0,1.0,0.56,304.85,303.15,285.15,0.0,0.0,303.9,1.0,1.0,2.66,303.9,284.95,298.31,297.44,303.9,305.51,303.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.43,297.52,297.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18650700.0,305.37,303.15,285.15,0.0,0.0,303.87,1.0,1.0,0.53,305.61,303.15,285.15,0.0,0.0,303.87,1.0,1.0,0.56,305.74,303.15,285.15,0.0,0.0,303.87,1.0,1.0,0.41,304.98,303.15,285.15,0.0,0.0,303.87,1.0,1.0,0.56,304.84,303.15,285.15,0.0,0.0,303.87,1.0,1.0,2.66,303.87,284.95,298.24,297.42,303.87,305.49,303.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.43,297.49,297.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18651000.0,305.35,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.53,305.6,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.56,305.72,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.41,304.97,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.56,304.82,303.15,285.15,0.0,0.0,303.85,1.0,1.0,2.66,303.84,284.95,298.19,297.4,303.84,305.47,303.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.43,297.47,297.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18651300.0,305.33,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.53,305.58,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.56,305.71,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.41,304.96,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.56,304.81,303.15,285.15,0.0,0.0,303.82,1.0,1.0,2.66,303.82,284.95,298.16,297.39,303.82,305.45,303.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.43,297.44,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18651600.0,305.32,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.53,305.57,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.56,305.69,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.41,304.94,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.56,304.8,303.15,285.15,0.0,0.0,303.81,1.0,1.0,2.66,303.81,284.95,298.15,297.39,303.81,305.44,303.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.44,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18651900.0,305.31,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.53,305.55,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.56,305.67,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.41,304.93,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.56,304.79,303.15,285.15,0.0,0.0,303.8,1.0,1.0,2.66,303.8,284.95,298.15,297.39,303.8,305.43,303.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.44,297.42,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18652200.0,305.29,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.53,305.54,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.56,305.66,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.41,304.92,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.56,304.78,303.15,285.15,0.0,0.0,303.79,1.0,1.0,2.66,303.79,284.95,298.15,297.39,303.79,305.41,303.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.44,297.41,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18652500.0,305.28,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.53,305.53,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.56,305.65,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.41,304.92,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.56,304.78,303.15,285.15,0.0,0.0,303.78,1.0,1.0,2.66,303.78,284.95,298.15,297.39,303.78,305.4,303.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.44,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18652800.0,305.27,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.53,305.52,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.56,305.63,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.41,304.91,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.56,304.77,303.15,285.15,0.0,0.0,303.77,1.0,1.0,2.66,303.77,284.95,298.15,297.39,303.77,305.39,303.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.44,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18653100.0,305.26,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.53,305.51,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.56,305.62,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.41,304.9,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.56,304.76,303.15,285.15,0.0,0.0,303.76,1.0,1.0,2.66,303.76,284.95,298.15,297.39,303.76,305.38,303.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.44,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18653400.0,305.25,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.53,305.49,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.56,305.61,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.41,304.89,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.56,304.76,303.15,285.15,0.0,0.0,303.75,1.0,1.0,2.66,303.75,284.95,298.15,297.39,303.75,305.37,303.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.44,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18653700.0,305.24,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.53,305.48,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.56,305.6,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.41,304.88,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.56,304.75,303.15,285.15,0.0,0.0,303.75,1.0,1.0,2.66,303.75,284.95,298.15,297.39,303.75,305.36,303.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.44,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18654000.0,305.23,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.53,305.47,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.56,305.58,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.41,304.87,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,303.74,1.0,1.0,2.66,303.74,284.95,298.15,297.39,303.74,305.35,303.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.44,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18654300.0,305.22,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.53,305.46,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.56,305.57,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.41,304.87,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,303.73,1.0,1.0,2.66,303.73,284.95,298.15,297.39,303.73,305.34,303.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.44,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18654600.0,305.21,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.53,305.45,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.56,305.56,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.41,304.86,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.56,304.73,303.15,285.15,0.0,0.0,303.72,1.0,1.0,2.66,303.72,284.95,298.15,297.39,303.72,305.32,303.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.44,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18654900.0,305.2,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.53,305.44,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.56,305.55,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.41,304.85,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,303.71,1.0,1.0,2.66,303.71,284.95,298.15,297.39,303.71,305.31,303.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.44,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18655200.0,305.19,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.53,305.43,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.56,305.54,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.41,304.84,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,303.7,1.0,1.0,2.66,303.7,284.95,298.15,297.39,303.7,305.3,303.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.44,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18655500.0,305.18,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.53,305.42,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.56,305.52,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.41,304.83,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,303.69,1.0,1.0,2.66,303.69,284.95,298.15,297.39,303.69,305.29,303.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.44,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18655800.0,305.17,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.53,305.41,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.56,305.51,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.41,304.83,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,303.68,1.0,1.0,2.66,303.68,284.95,298.16,297.4,303.68,305.28,303.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.44,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18656100.0,305.16,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.53,305.4,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.56,305.5,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.41,304.82,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.56,304.7,303.15,285.15,0.0,0.0,303.68,1.0,1.0,2.66,303.68,284.95,298.17,297.41,303.68,305.26,303.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.44,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18656400.0,305.15,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.53,305.39,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.56,305.49,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.41,304.81,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.56,304.7,303.15,285.15,0.0,0.0,303.67,1.0,1.0,2.66,303.67,284.95,298.19,297.43,303.67,305.25,303.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.45,297.41,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18656700.0,305.14,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.53,305.38,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.56,305.48,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.41,304.81,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.56,304.69,303.15,285.15,0.0,0.0,303.67,1.0,1.0,2.66,303.67,284.95,298.2,297.44,303.67,305.24,303.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.45,297.42,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18657000.0,305.13,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.53,305.37,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.56,305.47,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.41,304.8,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.56,304.69,303.15,285.15,0.0,0.0,303.66,1.0,1.0,2.66,303.66,284.95,298.21,297.45,303.66,305.23,303.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.45,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18657300.0,305.13,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.53,305.36,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.56,305.46,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.41,304.79,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,303.66,1.0,1.0,2.66,303.66,284.95,298.22,297.46,303.65,305.22,303.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.45,297.44,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18657600.0,305.12,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.53,305.35,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.56,305.45,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.41,304.79,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,303.65,1.0,1.0,2.66,303.65,284.95,298.22,297.46,303.65,305.21,303.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.45,297.45,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18657900.0,305.11,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.53,305.34,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.56,305.44,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.41,304.78,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.56,304.67,303.15,285.15,0.0,0.0,303.64,1.0,1.0,2.66,303.64,284.95,298.22,297.46,303.64,305.2,303.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.45,297.45,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18658200.0,305.1,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.53,305.33,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.56,305.43,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.41,304.77,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.56,304.67,303.15,285.15,0.0,0.0,303.63,1.0,1.0,2.66,303.63,284.95,298.21,297.45,303.63,305.19,303.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.45,297.45,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18658500.0,305.09,303.15,285.15,0.0,0.0,303.61,1.0,1.0,0.53,305.32,303.15,285.15,0.0,0.0,303.61,1.0,1.0,0.56,305.42,303.15,285.15,0.0,0.0,303.61,1.0,1.0,0.41,304.76,303.15,285.15,0.0,0.0,303.61,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,303.61,1.0,1.0,2.66,303.61,284.95,298.18,297.43,303.61,305.18,303.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.45,297.45,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18658800.0,305.08,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.53,305.31,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.56,305.4,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.41,304.75,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,303.6,1.0,1.0,2.66,303.6,284.95,298.15,297.39,303.59,305.16,303.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.45,297.43,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18659100.0,305.06,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.53,305.3,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.56,305.39,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.41,304.74,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.56,304.65,303.15,285.15,0.0,0.0,303.58,1.0,1.0,2.66,303.58,284.95,298.1,297.34,303.57,305.15,303.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.45,297.41,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18659400.0,305.05,303.15,285.15,0.0,0.0,303.55,1.0,1.0,0.53,305.29,303.15,285.15,0.0,0.0,303.55,1.0,1.0,0.56,305.38,303.15,285.15,0.0,0.0,303.55,1.0,1.0,0.41,304.73,303.15,285.15,0.0,0.0,303.55,1.0,1.0,0.56,304.64,303.15,285.15,0.0,0.0,303.55,1.0,1.0,2.66,303.55,284.95,298.04,297.28,303.55,305.14,303.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.45,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18659700.0,305.04,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.53,305.27,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.56,305.36,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.41,304.72,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.56,304.63,303.15,285.15,0.0,0.0,303.53,1.0,1.0,2.66,303.53,284.95,297.97,297.21,303.52,305.12,303.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.45,297.34,297.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18660000.0,305.02,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.53,305.26,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.56,305.35,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.41,304.71,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.56,304.62,303.15,285.15,0.0,0.0,303.5,1.0,1.0,2.66,303.5,284.95,297.89,297.14,303.49,305.11,303.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.45,297.28,297.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18660300.0,305.01,303.15,285.15,0.0,0.0,303.47,1.0,1.0,0.53,305.25,303.15,285.15,0.0,0.0,303.47,1.0,1.0,0.56,305.33,303.15,285.15,0.0,0.0,303.47,1.0,1.0,0.41,304.7,303.15,285.15,0.0,0.0,303.47,1.0,1.0,0.56,304.61,303.15,285.15,0.0,0.0,303.47,1.0,1.0,2.66,303.47,284.95,297.8,297.05,303.46,305.09,303.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.45,297.22,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18660600.0,304.99,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.53,305.23,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,305.32,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.41,304.69,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,304.6,303.15,285.15,0.0,0.0,303.43,1.0,1.0,2.66,303.43,284.95,297.71,296.96,303.43,305.08,303.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.94,289.45,297.15,297.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18660900.0,304.98,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.53,305.22,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,305.3,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.41,304.67,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,304.58,303.15,285.15,0.0,0.0,303.4,1.0,1.0,2.66,303.4,284.95,297.62,296.87,303.4,305.06,303.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.45,297.07,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18661200.0,304.96,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.53,305.2,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,305.28,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.41,304.66,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,304.57,303.15,285.15,0.0,0.0,303.37,1.0,1.0,2.66,303.37,284.95,297.52,296.77,303.36,305.05,303.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.99,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18661500.0,304.95,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.53,305.19,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,305.27,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.41,304.65,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,304.56,303.15,285.15,0.0,0.0,303.33,1.0,1.0,2.66,303.33,284.95,297.42,296.68,303.33,305.03,303.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.9,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18661800.0,304.93,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.53,305.17,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,305.25,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.41,304.63,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,303.3,1.0,1.0,2.66,303.3,284.95,297.33,296.58,303.29,305.01,303.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.82,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18662100.0,304.92,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.53,305.16,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,305.23,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.41,304.62,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,284.95,297.24,296.49,303.26,305.0,303.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.73,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18662400.0,304.9,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.53,305.14,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,305.22,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.41,304.61,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,284.95,297.15,296.41,303.23,304.98,303.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.64,296.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18662700.0,304.89,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.53,305.13,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.56,305.2,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.41,304.6,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,303.2,1.0,1.0,2.66,303.2,284.95,297.06,296.34,303.2,304.97,303.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.55,296.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18663000.0,304.87,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.53,305.12,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,305.19,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.41,304.59,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,284.95,296.97,296.29,303.17,304.95,303.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.48,296.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18663300.0,304.85,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.53,305.1,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.56,305.17,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.41,304.57,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.56,304.48,303.15,285.15,0.0,0.0,303.14,1.0,1.0,2.66,303.14,284.95,296.88,296.25,303.13,304.93,303.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.41,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18663600.0,304.83,303.15,285.15,0.0,0.0,303.1,1.0,1.0,0.53,305.08,303.15,285.15,0.0,0.0,303.1,1.0,1.0,0.56,305.15,303.15,285.15,0.0,0.0,303.1,1.0,1.0,0.41,304.56,303.15,285.15,0.0,0.0,303.1,1.0,1.0,0.56,304.47,303.15,285.15,0.0,0.0,303.1,1.0,1.0,2.66,303.1,284.95,296.78,296.24,303.09,304.92,303.1,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.36,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18663900.0,304.81,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.53,305.06,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.56,305.13,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.41,304.54,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.56,304.46,303.15,285.15,0.0,0.0,303.06,1.0,1.0,2.66,303.06,284.95,296.68,296.23,303.06,304.89,303.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.32,296.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18664200.0,304.79,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.53,305.04,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.56,305.11,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.41,304.52,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.56,304.44,303.15,285.15,0.0,0.0,303.03,1.0,1.0,2.66,303.03,284.95,296.59,296.22,303.02,304.87,303.02,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.29,296.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18664500.0,304.77,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.53,305.02,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,305.09,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.41,304.5,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,302.99,1.0,1.0,2.66,302.99,284.95,296.5,296.22,302.98,304.85,302.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.27,296.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18664800.0,304.75,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.53,305.0,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.41,304.48,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.56,304.41,303.15,285.15,0.0,0.0,302.95,1.0,1.0,2.66,302.95,284.95,296.41,296.22,302.95,304.83,302.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.26,296.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18665100.0,304.73,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.53,304.98,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.56,305.05,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.41,304.46,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,302.92,1.0,1.0,2.66,302.92,284.95,296.33,296.22,302.91,304.81,302.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.24,296.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18665400.0,304.71,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.53,304.97,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.56,305.03,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.41,304.44,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,302.89,1.0,1.0,2.66,302.89,284.95,296.26,296.21,302.88,304.79,302.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.23,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18665700.0,304.69,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.53,304.95,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,305.01,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.41,304.43,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,302.86,1.0,1.0,2.66,302.86,284.95,296.2,296.18,302.85,304.77,302.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.22,296.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18666000.0,304.68,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.53,304.93,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,304.99,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.41,304.41,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,284.95,296.15,296.15,302.83,304.75,302.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.21,296.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18666300.0,304.66,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.53,304.91,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.56,304.97,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.41,304.39,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,302.81,1.0,1.0,2.66,302.81,284.95,296.11,296.11,302.81,304.73,302.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.46,296.18,296.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18666600.0,304.65,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.53,304.9,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.41,304.38,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,284.95,296.09,296.09,302.79,304.72,302.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.16,296.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18666900.0,304.63,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.53,304.89,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.41,304.37,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,284.95,296.08,296.08,302.78,304.71,302.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.14,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18667200.0,304.62,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.53,304.88,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,304.93,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.41,304.36,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,284.95,296.08,296.08,302.77,304.69,302.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.12,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18667500.0,304.61,303.15,285.15,0.0,0.0,302.76,1.0,1.0,0.53,304.87,303.15,285.15,0.0,0.0,302.76,1.0,1.0,0.56,304.92,303.15,285.15,0.0,0.0,302.76,1.0,1.0,0.41,304.35,303.15,285.15,0.0,0.0,302.76,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.76,1.0,1.0,2.66,302.76,284.95,296.08,296.08,302.76,304.68,302.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.11,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18667800.0,304.6,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.53,304.86,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.91,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.41,304.34,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,296.09,296.09,302.75,304.67,302.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.1,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18668100.0,304.59,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.53,304.85,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.9,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.41,304.34,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,296.1,296.1,302.75,304.67,302.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.1,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18668400.0,304.59,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.53,304.84,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.56,304.89,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.41,304.33,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,302.74,1.0,1.0,2.66,302.74,284.95,296.11,296.11,302.74,304.66,302.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.1,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18668700.0,304.58,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.53,304.83,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.56,304.89,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.41,304.33,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,302.74,1.0,1.0,2.66,302.74,284.95,296.13,296.13,302.74,304.65,302.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.11,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18669000.0,304.57,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.53,304.83,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.56,304.88,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.41,304.32,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.56,304.29,303.15,285.15,0.0,0.0,302.74,1.0,1.0,2.66,302.74,284.95,296.14,296.14,302.74,304.64,302.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.12,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18669300.0,304.57,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.53,304.82,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.56,304.87,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.41,304.32,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.56,304.29,303.15,285.15,0.0,0.0,302.74,1.0,1.0,2.66,302.74,284.95,296.15,296.15,302.74,304.64,302.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.13,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18669600.0,304.56,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.53,304.81,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.41,304.32,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,304.29,303.15,285.15,0.0,0.0,302.73,1.0,1.0,2.66,302.73,284.95,296.15,296.15,302.73,304.63,302.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.13,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18669900.0,304.55,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.53,304.81,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,304.85,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.41,304.31,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,304.28,303.15,285.15,0.0,0.0,302.73,1.0,1.0,2.66,302.73,284.95,296.15,296.15,302.73,304.62,302.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.14,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18670200.0,304.55,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.53,304.8,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,304.85,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.41,304.31,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,304.28,303.15,285.15,0.0,0.0,302.72,1.0,1.0,2.66,302.72,284.95,296.15,296.15,302.72,304.61,302.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.14,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18670500.0,304.54,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.53,304.79,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,304.84,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.41,304.3,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,304.27,303.15,285.15,0.0,0.0,302.71,1.0,1.0,2.66,302.71,284.95,296.15,296.15,302.71,304.61,302.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.15,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18670800.0,304.53,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.53,304.78,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,304.83,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.41,304.29,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,304.27,303.15,285.15,0.0,0.0,302.71,1.0,1.0,2.66,302.71,284.95,296.15,296.15,302.71,304.6,302.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18671100.0,304.52,303.15,285.15,0.0,0.0,302.7,1.0,1.0,0.53,304.77,303.15,285.15,0.0,0.0,302.7,1.0,1.0,0.56,304.82,303.15,285.15,0.0,0.0,302.7,1.0,1.0,0.41,304.29,303.15,285.15,0.0,0.0,302.7,1.0,1.0,0.56,304.26,303.15,285.15,0.0,0.0,302.7,1.0,1.0,2.66,302.7,284.95,296.15,296.15,302.7,304.59,302.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18671400.0,304.51,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.53,304.76,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,304.81,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.41,304.28,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,304.26,303.15,285.15,0.0,0.0,302.69,1.0,1.0,2.66,302.69,284.95,296.15,296.15,302.69,304.58,302.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.47,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18671700.0,304.5,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.53,304.76,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,304.8,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.41,304.27,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,304.25,303.15,285.15,0.0,0.0,302.69,1.0,1.0,2.66,302.69,284.95,296.15,296.15,302.68,304.57,302.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18672000.0,304.5,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.53,304.75,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.56,304.79,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.41,304.26,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.56,304.25,303.15,285.15,0.0,0.0,302.68,1.0,1.0,2.66,302.68,284.95,296.15,296.15,302.68,304.56,302.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18672300.0,304.49,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.53,304.74,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,304.78,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.41,304.26,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,304.24,303.15,285.15,0.0,0.0,302.67,1.0,1.0,2.66,302.67,284.95,296.15,296.15,302.67,304.55,302.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18672600.0,304.48,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.53,304.73,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,304.77,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.41,304.25,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,304.23,303.15,285.15,0.0,0.0,302.66,1.0,1.0,2.66,302.66,284.95,296.15,296.15,302.66,304.54,302.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18672900.0,304.47,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.53,304.72,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,304.76,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.41,304.24,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,304.23,303.15,285.15,0.0,0.0,302.66,1.0,1.0,2.66,302.66,284.95,296.15,296.15,302.66,304.53,302.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18673200.0,304.46,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.53,304.71,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.56,304.75,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.41,304.23,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.56,304.22,303.15,285.15,0.0,0.0,302.65,1.0,1.0,2.66,302.65,284.95,296.15,296.15,302.65,304.52,302.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18673500.0,304.45,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.53,304.7,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.41,304.23,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.56,304.22,303.15,285.15,0.0,0.0,302.64,1.0,1.0,2.66,302.64,284.95,296.15,296.15,302.64,304.51,302.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18673800.0,304.44,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.53,304.69,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.56,304.73,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.41,304.22,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,302.64,1.0,1.0,2.66,302.64,284.95,296.15,296.15,302.64,304.51,302.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
