time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18674100.0,304.43,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.53,304.69,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.41,304.21,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,284.95,296.15,296.15,302.63,304.5,302.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18674400.0,304.43,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.53,304.68,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,304.2,303.15,285.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,296.15,296.15,302.62,304.49,302.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18674700.0,304.42,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.53,304.67,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,304.7,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,304.2,303.15,285.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,296.15,296.15,302.61,304.48,302.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18675000.0,304.41,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.53,304.66,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.56,304.7,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.41,304.19,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.56,304.19,303.15,285.15,0.0,0.0,302.61,1.0,1.0,2.66,302.61,284.95,296.15,296.15,302.61,304.47,302.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18675300.0,304.4,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.53,304.65,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,304.69,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.41,304.18,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,304.19,303.15,285.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,284.95,296.15,296.15,302.6,304.46,302.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18675600.0,304.39,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.53,304.64,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.41,304.17,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,284.95,296.15,296.15,302.59,304.45,302.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18675900.0,304.38,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.53,304.63,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.56,304.67,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.41,304.17,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,302.59,1.0,1.0,2.66,302.59,284.95,296.15,296.15,302.59,304.44,302.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18676200.0,304.37,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.53,304.62,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.41,304.16,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,284.95,296.15,296.15,302.58,304.44,302.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.93,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18676500.0,304.37,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.53,304.62,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,304.65,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.41,304.15,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,284.95,296.15,296.15,302.57,304.43,302.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.92,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18676800.0,304.36,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.53,304.61,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.56,304.64,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.41,304.14,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,302.57,1.0,1.0,2.66,302.57,284.95,296.15,296.15,302.57,304.42,302.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.92,289.48,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18677100.0,304.35,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.53,304.6,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.56,304.63,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.41,304.14,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,302.56,1.0,1.0,2.66,302.56,284.95,296.15,296.13,302.56,304.41,302.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.92,289.49,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18677400.0,304.34,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.53,304.59,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,304.62,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.41,304.13,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,302.55,1.0,1.0,2.66,302.55,284.95,296.14,296.09,302.55,304.4,302.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.92,289.49,296.14,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18677700.0,304.33,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.53,304.58,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,304.61,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.41,304.12,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,284.95,296.13,296.03,302.54,304.39,302.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.92,289.49,296.11,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18678000.0,304.32,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.53,304.57,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,304.6,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.41,304.11,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,302.53,1.0,1.0,2.66,302.53,284.95,296.11,295.94,302.53,304.38,302.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.92,289.49,296.07,296.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18678300.0,304.31,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.53,304.56,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,304.59,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.41,304.1,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.52,1.0,1.0,2.66,302.52,284.95,296.1,295.85,302.52,304.37,302.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.92,289.49,296.02,296.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18678600.0,304.3,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.53,304.55,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,304.58,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.41,304.09,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.51,1.0,1.0,2.66,302.51,284.95,296.09,295.76,302.51,304.36,302.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.92,289.49,295.95,295.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18678900.0,304.29,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.53,304.54,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,304.57,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.41,304.08,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,284.95,296.08,295.66,302.5,304.35,302.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.92,289.49,295.88,295.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18679200.0,304.28,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.53,304.53,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,304.56,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.41,304.07,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,302.49,1.0,1.0,2.66,302.49,284.95,296.08,295.58,302.49,304.34,302.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.92,289.49,295.8,295.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18679500.0,304.27,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.53,304.52,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.41,304.06,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,302.48,1.0,1.0,2.66,302.48,284.95,296.08,295.5,302.48,304.33,302.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.92,289.49,295.72,295.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18679800.0,304.26,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.53,304.51,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.41,304.05,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,302.48,1.0,1.0,2.66,302.48,284.95,296.09,295.45,302.48,304.32,302.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,280.92,289.49,295.64,295.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18680100.0,304.25,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.53,304.5,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.41,304.04,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,302.48,1.0,1.0,2.66,302.48,284.95,296.11,295.42,302.48,304.31,302.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.54,0.0,13477.84,0.0,280.92,289.49,295.58,295.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18680400.0,304.24,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.41,304.03,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,302.48,1.0,1.0,2.66,302.48,284.95,296.15,295.42,302.48,304.3,302.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,2.83,0.0,13477.84,0.0,280.92,289.49,295.53,295.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18680700.0,304.23,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.53,304.48,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,302.48,1.0,1.0,2.66,302.48,284.95,296.2,295.47,302.49,304.3,302.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,5.34,0.0,13477.84,0.0,280.92,289.49,295.51,295.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18681000.0,304.23,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.53,304.48,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,302.49,1.0,1.0,2.66,302.49,284.95,296.26,295.56,302.49,304.29,302.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,7.72,0.0,13477.84,0.0,280.92,289.49,295.51,295.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18681300.0,304.22,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.53,304.47,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.41,304.01,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,284.95,296.33,295.69,302.51,304.29,302.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,9.83,0.0,13477.84,0.0,280.92,289.49,295.55,295.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18681600.0,304.22,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.53,304.47,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.41,304.01,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,302.52,1.0,1.0,2.66,302.52,284.95,296.41,295.84,302.52,304.29,302.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,11.65,0.0,13477.84,0.0,280.92,289.49,295.62,295.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18681900.0,304.22,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.53,304.46,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.41,304.01,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,284.95,296.5,296.02,302.54,304.28,302.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,13.16,0.0,13477.84,0.0,280.92,289.49,295.72,295.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18682200.0,304.22,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.53,304.46,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.41,304.01,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,302.55,1.0,1.0,2.66,302.55,284.95,296.59,296.21,302.56,304.28,302.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,14.35,0.0,13477.84,0.0,280.92,289.49,295.84,295.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18682500.0,304.21,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.53,304.46,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.41,304.01,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,284.95,296.68,296.4,302.58,304.28,302.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,15.26,0.0,13477.84,0.0,280.92,289.49,295.99,295.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18682800.0,304.22,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.53,304.46,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,304.48,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.41,304.01,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,284.95,296.78,296.59,302.6,304.28,302.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,15.98,0.0,13477.84,0.0,280.92,289.5,296.15,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18683100.0,304.22,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.53,304.46,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,304.48,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.41,304.01,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,296.88,296.77,302.62,304.28,302.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,16.57,0.0,13477.84,0.0,280.92,289.5,296.32,296.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18683400.0,304.22,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.53,304.46,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.41,304.01,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,302.64,1.0,1.0,2.66,302.64,284.95,296.97,296.92,302.65,304.28,302.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,16.98,0.0,13477.84,0.0,280.92,289.5,296.49,296.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18683700.0,304.23,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.53,304.46,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,302.66,1.0,1.0,2.66,302.66,284.95,297.06,297.05,302.67,304.29,302.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,17.17,0.0,13477.84,0.0,280.92,289.5,296.66,296.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18684000.0,304.24,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.53,304.47,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.41,304.03,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,302.69,1.0,1.0,2.66,302.69,284.95,297.15,297.15,302.69,304.29,302.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,17.15,0.0,13477.84,0.0,280.92,289.5,296.8,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18684300.0,304.25,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.53,304.47,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.41,304.04,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,302.71,1.0,1.0,2.66,302.71,284.95,297.23,297.22,302.71,304.3,302.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,16.42,0.0,13477.84,0.0,280.92,289.5,296.93,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18684600.0,304.27,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.53,304.48,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.41,304.05,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,302.73,1.0,1.0,2.66,302.73,284.95,297.29,297.27,302.74,304.31,302.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,15.52,0.0,13477.84,0.0,280.92,289.5,297.03,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18684900.0,304.28,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.53,304.48,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.41,304.06,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,297.35,297.31,302.76,304.32,302.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,14.98,0.0,13477.84,0.0,280.92,289.5,297.11,297.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18685200.0,304.3,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.41,304.07,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,284.95,297.41,297.33,302.78,304.32,302.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,14.88,0.0,13477.84,0.0,280.92,289.5,297.18,297.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18685500.0,304.32,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.53,304.5,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.41,304.08,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,284.95,297.47,297.35,302.8,304.33,302.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,15.24,0.0,13477.84,0.0,280.92,289.5,297.23,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18685800.0,304.35,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.53,304.51,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.41,304.1,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,302.81,1.0,1.0,2.66,302.81,284.95,297.52,297.36,302.82,304.35,302.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,16.19,0.0,13477.84,0.0,280.92,289.5,297.27,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18686100.0,304.37,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.53,304.51,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.41,304.11,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,302.84,1.0,1.0,2.66,302.84,284.95,297.59,297.37,302.84,304.36,302.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,17.89,0.0,13477.84,0.0,280.92,289.5,297.3,297.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18686400.0,304.39,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.53,304.52,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.41,304.13,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,302.86,1.0,1.0,2.66,302.86,284.95,297.67,297.37,302.87,304.37,302.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,19.89,0.0,13477.84,0.0,280.92,289.5,297.33,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18686700.0,304.42,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.53,304.53,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.41,304.14,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,302.89,1.0,1.0,2.66,302.89,284.95,297.76,297.37,302.9,304.38,302.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,22.7,0.0,13477.84,0.0,280.92,289.5,297.34,297.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18687000.0,304.45,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.53,304.54,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.56,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.41,304.16,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,302.93,1.0,1.0,2.66,302.93,284.95,297.87,297.38,302.94,304.4,302.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,26.66,0.0,13477.84,0.0,280.92,289.5,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18687300.0,304.49,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.53,304.56,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.56,304.57,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.41,304.17,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,302.97,1.0,1.0,2.66,302.97,284.95,298.0,297.38,302.98,304.42,302.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,31.86,0.0,13477.84,0.0,280.92,289.5,297.36,297.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18687600.0,304.53,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.53,304.57,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.56,304.59,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.41,304.19,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.56,304.19,303.15,285.15,0.0,0.0,303.03,1.0,1.0,2.66,303.03,284.95,298.15,297.39,303.04,304.45,303.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,37.29,0.0,13477.84,0.0,280.92,289.5,297.37,297.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18687900.0,304.18,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.53,304.3,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.41,303.92,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,299.04,1.0,1.0,2.66,299.04,284.95,298.33,297.41,298.33,304.14,299.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,0.0,0.0,13465.73,1.0,280.92,289.51,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18688200.0,303.66,297.15,293.15,0.0,0.0,298.58,1.0,1.0,0.53,303.81,297.15,293.15,0.0,0.0,298.58,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,298.58,1.0,1.0,0.41,303.42,297.15,293.15,0.0,0.0,298.58,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,298.58,1.0,1.0,2.66,298.58,284.95,298.53,297.45,298.53,303.64,298.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,0.0,0.0,13465.76,1.0,280.92,289.51,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18688500.0,303.58,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.53,303.68,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.41,303.3,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,298.73,1.0,1.0,2.66,298.73,284.95,298.76,297.51,298.76,303.53,298.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,104.41,0.0,13465.77,1.0,280.92,289.51,297.43,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18688800.0,303.61,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.53,303.67,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.41,303.29,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,298.96,1.0,1.0,2.66,298.96,284.95,299.0,297.58,299.0,303.53,298.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,158.14,0.0,13465.77,1.0,280.92,289.51,297.47,297.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18689100.0,303.68,297.15,293.15,0.0,0.0,299.21,1.0,1.0,0.53,303.7,297.15,293.15,0.0,0.0,299.21,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,299.21,1.0,1.0,0.41,303.32,297.15,293.15,0.0,0.0,299.21,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,299.21,1.0,1.0,2.66,299.21,284.95,299.26,297.66,299.26,303.57,299.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,172.07,0.0,13465.77,1.0,280.92,289.51,297.52,297.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18689400.0,303.76,297.15,293.15,0.0,0.0,299.48,1.0,1.0,0.53,303.74,297.15,293.15,0.0,0.0,299.48,1.0,1.0,0.56,303.69,297.15,293.15,0.0,0.0,299.48,1.0,1.0,0.41,303.36,297.15,293.15,0.0,0.0,299.48,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,299.48,1.0,1.0,2.66,299.48,284.95,299.52,297.75,299.52,303.63,299.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.67,410.0,179.57,0.0,13465.78,1.0,280.92,289.51,297.59,297.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18689700.0,303.84,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.53,303.78,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.41,303.41,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,299.75,1.0,1.0,2.66,299.75,284.95,299.8,297.84,299.8,303.69,299.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,184.28,0.0,13465.79,1.0,280.92,289.51,297.66,297.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18690000.0,303.92,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.53,303.83,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.41,303.46,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,300.03,1.0,1.0,2.66,300.03,284.95,300.08,297.93,300.07,303.75,300.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,186.62,0.0,13465.8,1.0,280.92,289.51,297.73,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18690300.0,304.01,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.53,303.89,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,303.85,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.41,303.52,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,300.3,1.0,1.0,2.66,300.31,284.95,300.35,298.01,300.35,303.82,300.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,186.64,0.0,13465.83,1.0,280.92,289.51,297.81,297.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18690600.0,304.09,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.53,303.94,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.41,303.58,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,300.58,1.0,1.0,2.66,300.58,284.95,300.63,298.09,300.63,303.88,300.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.66,410.0,184.33,0.0,13465.83,1.0,280.92,289.51,297.89,297.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18690900.0,304.18,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.53,304.0,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.41,303.64,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,300.85,1.0,1.0,2.66,300.85,284.95,300.89,298.15,300.89,303.95,300.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.65,410.0,179.69,0.0,13465.85,1.0,280.92,289.51,297.97,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18691200.0,304.26,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.53,304.06,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.41,303.7,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.56,303.58,297.15,293.15,0.0,0.0,301.11,1.0,1.0,2.66,301.11,284.95,301.15,298.21,301.15,304.02,301.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,172.76,0.0,13465.89,1.0,280.92,289.51,298.04,298.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18691500.0,304.34,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.53,304.13,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.56,304.09,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.41,303.77,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,301.36,1.0,1.0,2.66,301.36,284.95,301.41,298.25,301.41,304.09,301.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,173.86,0.0,13465.91,1.0,280.92,289.51,298.11,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18691800.0,304.44,297.15,293.15,0.0,0.0,301.63,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,301.63,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,301.63,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,301.63,1.0,1.0,0.56,303.72,297.15,293.15,0.0,0.0,301.63,1.0,1.0,2.66,301.63,284.95,301.67,298.28,301.67,304.17,301.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,179.91,0.0,13465.94,1.0,280.92,289.51,298.16,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18692100.0,304.53,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.53,304.28,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.56,304.23,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.41,303.92,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.56,303.8,297.15,293.15,0.0,0.0,301.9,1.0,1.0,2.66,301.9,284.95,301.95,298.31,301.95,304.26,301.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,184.47,0.0,13465.98,1.0,280.92,289.51,298.21,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18692400.0,304.63,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.53,304.36,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.56,304.31,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.41,304.0,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,302.18,1.0,1.0,2.66,302.18,284.95,302.22,298.33,302.22,304.35,302.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,186.79,0.0,13466.02,1.0,280.91,289.51,298.25,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18692700.0,304.73,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.53,304.45,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,304.4,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.41,304.09,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,303.97,297.15,293.15,0.0,0.0,302.45,1.0,1.0,2.66,302.45,284.95,302.5,298.35,302.5,304.44,302.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,186.81,0.0,13466.07,1.0,280.91,289.51,298.28,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18693000.0,304.83,297.15,293.15,0.0,0.0,302.73,1.0,1.0,0.53,304.53,297.15,293.15,0.0,0.0,302.73,1.0,1.0,0.56,304.48,297.15,293.15,0.0,0.0,302.73,1.0,1.0,0.41,304.18,297.15,293.15,0.0,0.0,302.73,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,302.73,1.0,1.0,2.66,302.73,284.95,302.77,298.36,302.77,304.53,302.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,184.5,0.0,13466.14,1.0,280.91,289.51,298.31,298.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18693300.0,304.94,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.53,304.63,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.56,304.57,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.41,304.27,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.56,304.15,297.15,293.15,0.0,0.0,303.0,1.0,1.0,2.66,303.0,284.95,303.04,298.37,303.04,304.63,303.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,179.88,0.0,13466.22,1.0,280.91,289.51,298.33,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18693600.0,305.05,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.53,304.72,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,304.66,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.41,304.37,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,304.25,297.15,293.15,0.0,0.0,303.25,1.0,1.0,2.66,303.25,284.95,303.3,298.37,303.3,304.73,303.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,172.92,0.0,13466.32,1.0,280.91,289.51,298.34,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18693900.0,305.16,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.53,304.82,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.56,304.75,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.41,304.46,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,303.5,1.0,1.0,2.66,303.5,284.95,303.54,298.37,303.54,304.83,303.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,163.69,0.0,13466.43,1.0,280.91,289.51,298.35,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18694200.0,305.26,297.15,293.15,0.0,0.0,303.73,1.0,1.0,0.53,304.91,297.15,293.15,0.0,0.0,303.73,1.0,1.0,0.56,304.84,297.15,293.15,0.0,0.0,303.73,1.0,1.0,0.41,304.55,297.15,293.15,0.0,0.0,303.73,1.0,1.0,0.56,304.44,297.15,293.15,0.0,0.0,303.73,1.0,1.0,2.66,303.73,284.95,303.77,298.36,303.76,304.92,303.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,152.11,0.0,13466.54,1.0,280.91,289.51,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18694500.0,305.37,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.53,305.01,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.56,304.93,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.41,304.65,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.56,304.54,297.15,293.15,0.0,0.0,303.93,1.0,1.0,2.66,303.93,284.95,303.97,298.36,303.97,305.02,303.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,138.24,0.0,13466.64,1.0,280.91,289.52,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18694800.0,305.47,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.53,305.1,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.56,305.02,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.41,304.74,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.56,304.64,297.15,293.15,0.0,0.0,304.12,1.0,1.0,2.66,304.12,284.95,304.15,298.36,304.15,305.11,304.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,121.91,0.0,13466.72,1.0,280.91,289.52,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18695100.0,305.56,297.15,293.15,0.0,0.0,304.28,1.0,1.0,0.53,305.19,297.15,293.15,0.0,0.0,304.28,1.0,1.0,0.56,305.1,297.15,293.15,0.0,0.0,304.28,1.0,1.0,0.41,304.83,297.15,293.15,0.0,0.0,304.28,1.0,1.0,0.56,304.74,297.15,293.15,0.0,0.0,304.28,1.0,1.0,2.66,304.28,284.95,304.3,298.36,304.3,305.2,304.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,104.32,0.0,13466.77,1.0,280.91,289.52,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18695400.0,305.65,297.15,293.15,0.0,0.0,304.41,1.0,1.0,0.53,305.27,297.15,293.15,0.0,0.0,304.41,1.0,1.0,0.56,305.18,297.15,293.15,0.0,0.0,304.41,1.0,1.0,0.41,304.9,297.15,293.15,0.0,0.0,304.41,1.0,1.0,0.56,304.82,297.15,293.15,0.0,0.0,304.41,1.0,1.0,2.66,304.41,284.95,304.43,298.37,304.43,305.28,304.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,88.19,0.0,13466.82,1.0,280.91,289.52,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18695700.0,305.72,297.15,293.15,0.0,0.0,304.52,1.0,1.0,0.53,305.34,297.15,293.15,0.0,0.0,304.52,1.0,1.0,0.56,305.24,297.15,293.15,0.0,0.0,304.52,1.0,1.0,0.41,304.97,297.15,293.15,0.0,0.0,304.52,1.0,1.0,0.56,304.89,297.15,293.15,0.0,0.0,304.52,1.0,1.0,2.66,304.52,284.95,304.54,298.37,304.54,305.34,304.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,74.28,0.0,13466.86,1.0,280.91,289.52,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18696000.0,305.78,297.15,293.15,0.0,0.0,304.62,1.0,1.0,0.53,305.4,297.15,293.15,0.0,0.0,304.62,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,304.62,1.0,1.0,0.41,305.03,297.15,293.15,0.0,0.0,304.62,1.0,1.0,0.56,304.94,297.15,293.15,0.0,0.0,304.62,1.0,1.0,2.66,304.62,284.95,304.63,298.38,304.63,305.4,304.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,62.66,0.0,13466.89,1.0,280.91,289.52,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18696300.0,305.83,297.15,293.15,0.0,0.0,304.69,1.0,1.0,0.53,305.45,297.15,293.15,0.0,0.0,304.69,1.0,1.0,0.56,305.33,297.15,293.15,0.0,0.0,304.69,1.0,1.0,0.41,305.08,297.15,293.15,0.0,0.0,304.69,1.0,1.0,0.56,304.98,297.15,293.15,0.0,0.0,304.69,1.0,1.0,2.66,304.7,284.95,304.71,298.39,304.71,305.46,304.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,53.39,0.0,13466.9,1.0,280.91,289.52,298.38,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18696600.0,305.87,297.15,293.15,0.0,0.0,304.76,1.0,1.0,0.53,305.5,297.15,293.15,0.0,0.0,304.76,1.0,1.0,0.56,305.37,297.15,293.15,0.0,0.0,304.76,1.0,1.0,0.41,305.12,297.15,293.15,0.0,0.0,304.76,1.0,1.0,0.56,305.02,297.15,293.15,0.0,0.0,304.76,1.0,1.0,2.66,304.76,284.95,304.77,298.4,304.77,305.5,304.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,46.42,0.0,13466.92,1.0,280.91,289.52,298.38,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18696900.0,305.91,297.15,293.15,0.0,0.0,304.82,1.0,1.0,0.53,305.54,297.15,293.15,0.0,0.0,304.82,1.0,1.0,0.56,305.4,297.15,293.15,0.0,0.0,304.82,1.0,1.0,0.41,305.16,297.15,293.15,0.0,0.0,304.82,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,304.82,1.0,1.0,2.66,304.82,284.95,304.83,298.42,304.83,305.54,304.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,41.78,0.0,13466.92,1.0,280.91,289.52,298.39,298.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18697200.0,305.95,297.15,293.15,0.0,0.0,304.88,1.0,1.0,0.53,305.58,297.15,293.15,0.0,0.0,304.88,1.0,1.0,0.56,305.43,297.15,293.15,0.0,0.0,304.88,1.0,1.0,0.41,305.2,297.15,293.15,0.0,0.0,304.88,1.0,1.0,0.56,305.08,297.15,293.15,0.0,0.0,304.88,1.0,1.0,2.66,304.88,284.95,304.89,298.44,304.89,305.58,304.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,39.46,0.0,13466.93,1.0,280.91,289.52,298.41,298.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18697500.0,305.99,297.15,293.15,0.0,0.0,304.94,1.0,1.0,0.53,305.62,297.15,293.15,0.0,0.0,304.94,1.0,1.0,0.56,305.46,297.15,293.15,0.0,0.0,304.94,1.0,1.0,0.41,305.23,297.15,293.15,0.0,0.0,304.94,1.0,1.0,0.56,305.11,297.15,293.15,0.0,0.0,304.94,1.0,1.0,2.66,304.94,284.95,304.95,298.46,304.95,305.62,304.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,39.47,0.0,13466.93,1.0,280.91,289.52,298.42,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
