time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18697800.0,306.02,297.15,293.15,0.0,0.0,305.0,1.0,1.0,0.53,305.66,297.15,293.15,0.0,0.0,305.0,1.0,1.0,0.56,305.49,297.15,293.15,0.0,0.0,305.0,1.0,1.0,0.41,305.27,297.15,293.15,0.0,0.0,305.0,1.0,1.0,0.56,305.13,297.15,293.15,0.0,0.0,305.0,1.0,1.0,2.66,305.0,284.95,305.01,298.48,305.01,305.66,305.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,41.79,0.0,13466.93,1.0,280.91,289.52,298.44,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18698100.0,306.05,297.15,293.15,0.0,0.0,305.06,1.0,1.0,0.53,305.7,297.15,293.15,0.0,0.0,305.06,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,305.06,1.0,1.0,0.41,305.3,297.15,293.15,0.0,0.0,305.06,1.0,1.0,0.56,305.16,297.15,293.15,0.0,0.0,305.06,1.0,1.0,2.66,305.06,284.95,305.07,298.5,305.07,305.69,305.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,46.44,0.0,13466.93,1.0,280.91,289.52,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18698400.0,306.08,297.15,293.15,0.0,0.0,305.14,1.0,1.0,0.53,305.74,297.15,293.15,0.0,0.0,305.14,1.0,1.0,0.56,305.56,297.15,293.15,0.0,0.0,305.14,1.0,1.0,0.41,305.34,297.15,293.15,0.0,0.0,305.14,1.0,1.0,0.56,305.19,297.15,293.15,0.0,0.0,305.14,1.0,1.0,2.66,305.14,284.95,305.15,298.52,305.15,305.73,305.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,53.34,0.0,13466.94,1.0,280.91,289.52,298.47,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18698700.0,306.11,297.15,293.15,0.0,0.0,305.22,1.0,1.0,0.53,305.78,297.15,293.15,0.0,0.0,305.22,1.0,1.0,0.56,305.59,297.15,293.15,0.0,0.0,305.22,1.0,1.0,0.41,305.38,297.15,293.15,0.0,0.0,305.22,1.0,1.0,0.56,305.22,297.15,293.15,0.0,0.0,305.22,1.0,1.0,2.66,305.22,284.95,305.23,298.54,305.23,305.77,305.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.4,410.0,57.04,0.0,13466.96,1.0,280.91,289.52,298.49,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18699000.0,306.14,297.15,293.15,0.0,0.0,305.3,1.0,1.0,0.53,305.83,297.15,293.15,0.0,0.0,305.3,1.0,1.0,0.56,305.63,297.15,293.15,0.0,0.0,305.3,1.0,1.0,0.41,305.42,297.15,293.15,0.0,0.0,305.3,1.0,1.0,0.56,305.25,297.15,293.15,0.0,0.0,305.3,1.0,1.0,2.66,305.3,284.95,305.32,298.55,305.32,305.81,305.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.4,410.0,57.48,0.0,13466.98,1.0,280.91,289.53,298.51,298.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18699300.0,306.18,297.15,293.15,0.0,0.0,305.39,1.0,1.0,0.53,305.87,297.15,293.15,0.0,0.0,305.39,1.0,1.0,0.56,305.67,297.15,293.15,0.0,0.0,305.39,1.0,1.0,0.41,305.46,297.15,293.15,0.0,0.0,305.39,1.0,1.0,0.56,305.28,297.15,293.15,0.0,0.0,305.39,1.0,0.05,2.66,305.39,284.95,305.4,298.56,305.4,305.85,305.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,57.53,0.0,13467.0,1.0,280.91,289.53,298.53,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18699600.0,306.15,297.15,293.15,0.0,0.0,305.47,0.97,1.0,0.9,305.87,297.15,293.15,0.0,0.0,305.47,0.97,1.0,0.95,305.68,297.15,293.15,0.0,0.0,305.47,0.97,1.0,0.7,305.48,297.15,293.15,0.0,0.0,305.47,0.97,1.0,0.95,305.33,297.15,293.15,0.0,0.0,305.46,0.31,0.05,0.28,305.47,284.95,305.48,298.57,305.48,305.83,305.47,1.0,0.9,1.0,1.0,0.0,1.0,4.55,4.55,0.0,3.52,1.0,0.0,0.0,444.57,410.0,53.15,0.0,8852.34,1.0,280.91,289.53,298.54,298.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18699900.0,306.2,297.15,293.15,0.0,0.0,305.55,0.98,1.0,0.9,305.93,297.15,293.15,0.0,0.0,305.55,0.98,1.0,0.95,305.74,297.15,293.15,0.0,0.0,305.55,0.98,1.0,0.7,305.55,297.15,293.15,0.0,0.0,305.55,0.98,1.0,0.95,305.39,297.15,293.15,0.0,0.0,305.54,0.32,0.05,0.28,305.55,284.95,305.57,298.58,305.57,305.89,305.55,1.0,0.89,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,1.0,0.0,0.0,415.39,410.0,56.94,0.0,8576.35,1.0,280.91,289.53,298.55,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18700200.0,306.24,297.15,293.15,0.0,0.0,305.63,0.98,1.0,0.9,305.98,297.15,293.15,0.0,0.0,305.63,0.98,1.0,0.95,305.79,297.15,293.15,0.0,0.0,305.63,0.98,1.0,0.7,305.6,297.15,293.15,0.0,0.0,305.63,0.98,1.0,0.95,305.42,297.15,293.15,0.0,0.0,305.63,0.32,0.05,0.28,305.63,284.95,305.65,298.59,305.65,305.94,305.63,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.85,410.0,57.47,0.0,8533.53,1.0,280.91,289.53,298.56,298.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18700500.0,306.27,297.15,293.15,0.0,0.0,305.72,0.98,1.0,0.9,306.02,297.15,293.15,0.0,0.0,305.72,0.98,1.0,0.95,305.83,297.15,293.15,0.0,0.0,305.72,0.98,1.0,0.7,305.65,297.15,293.15,0.0,0.0,305.72,0.98,1.0,0.95,305.45,297.15,293.15,0.0,0.0,305.71,0.32,0.05,0.28,305.71,284.95,305.73,298.61,305.73,305.98,305.72,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.13,410.0,57.55,0.0,8526.79,1.0,280.91,289.53,298.58,298.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18700800.0,306.27,297.15,293.15,0.0,0.0,305.83,0.9,1.0,0.91,306.04,297.15,293.15,0.0,0.0,305.83,0.9,1.0,0.96,305.84,297.15,293.15,0.0,0.0,305.83,0.9,1.0,0.71,305.65,297.15,293.15,0.0,0.0,305.83,0.51,0.05,0.19,305.45,297.15,293.15,0.0,0.0,305.84,0.29,0.05,0.31,305.83,284.95,305.82,298.63,305.82,306.04,305.83,1.0,0.84,1.0,1.0,0.0,1.0,3.68,3.68,0.0,2.86,1.0,0.0,0.0,542.47,410.0,71.66,0.0,6272.21,1.0,280.91,289.53,298.59,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18701100.0,306.32,297.15,293.15,0.0,0.0,305.88,0.94,1.0,0.9,306.1,297.15,293.15,0.0,0.0,305.88,0.94,1.0,0.95,305.89,297.15,293.15,0.0,0.0,305.88,0.94,1.0,0.7,305.68,297.15,293.15,0.0,0.0,305.87,0.3,0.05,0.06,305.49,297.15,293.15,0.0,0.0,305.87,0.3,0.05,0.29,305.88,284.95,305.9,298.66,305.9,306.1,305.88,1.0,0.77,1.0,1.0,0.0,1.0,3.5,3.5,0.0,2.7,1.0,0.0,0.0,436.85,410.0,54.47,0.0,5053.79,1.0,280.91,289.53,298.61,298.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18701400.0,306.36,297.15,293.15,0.0,0.0,305.96,0.95,1.0,0.9,306.15,297.15,293.15,0.0,0.0,305.96,0.95,1.0,0.95,305.94,297.15,293.15,0.0,0.0,305.96,0.95,1.0,0.7,305.71,297.15,293.15,0.0,0.0,305.96,0.31,0.05,0.06,305.53,297.15,293.15,0.0,0.0,305.96,0.31,0.05,0.29,305.96,284.95,305.98,298.7,305.98,306.15,305.96,1.0,0.76,1.0,1.0,0.0,1.0,3.49,3.49,0.0,2.69,1.0,0.0,0.0,414.88,410.0,57.08,0.0,4898.38,1.0,280.91,289.53,298.63,298.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18701700.0,306.4,297.15,293.15,0.0,0.0,306.04,0.95,1.0,0.9,306.2,297.15,293.15,0.0,0.0,306.04,0.95,1.0,0.95,305.98,297.15,293.15,0.0,0.0,306.04,0.95,1.0,0.7,305.74,297.15,293.15,0.0,0.0,306.04,0.31,0.05,0.06,305.56,297.15,293.15,0.0,0.0,306.04,0.31,0.05,0.29,306.04,284.95,306.07,298.75,306.07,306.19,306.04,1.0,0.76,1.0,1.0,0.0,1.0,3.49,3.49,0.0,2.69,1.0,0.0,0.0,410.9,410.0,57.51,0.0,4870.25,1.0,280.91,289.53,298.67,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18702000.0,306.42,297.15,293.15,0.0,0.0,306.15,0.91,1.0,0.91,306.23,297.15,293.15,0.0,0.0,306.15,0.91,1.0,0.96,305.99,297.15,293.15,0.0,0.0,306.15,0.51,0.05,0.14,305.74,297.15,293.15,0.0,0.0,306.15,0.29,0.05,0.06,305.56,297.15,293.15,0.0,0.0,306.15,0.29,0.05,0.31,306.15,284.95,306.15,298.81,306.15,306.23,306.15,1.0,0.73,1.0,1.0,0.0,1.0,2.85,2.85,0.0,2.21,1.0,0.0,0.0,493.92,410.0,68.07,0.0,3723.63,1.0,280.91,289.53,298.71,298.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18702300.0,306.46,297.15,293.15,0.0,0.0,306.19,0.93,1.0,0.91,306.29,297.15,293.15,0.0,0.0,306.19,0.93,1.0,0.95,306.01,297.15,293.15,0.0,0.0,306.19,0.3,0.05,0.05,305.78,297.15,293.15,0.0,0.0,306.19,0.3,0.05,0.06,305.6,297.15,293.15,0.0,0.0,306.19,0.3,0.05,0.3,306.19,284.95,306.22,298.88,306.22,306.28,306.2,1.0,0.69,1.0,1.0,0.0,1.0,2.72,2.72,0.0,2.1,1.0,0.0,0.0,428.73,410.0,44.59,0.0,3130.28,1.0,280.91,289.53,298.76,298.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18702600.0,306.48,297.15,293.15,0.0,0.0,306.24,0.94,1.0,0.9,306.34,297.15,293.15,0.0,0.0,306.24,0.94,1.0,0.95,306.04,297.15,293.15,0.0,0.0,306.24,0.3,0.05,0.05,305.81,297.15,293.15,0.0,0.0,306.24,0.3,0.05,0.06,305.63,297.15,293.15,0.0,0.0,306.24,0.3,0.05,0.29,306.24,284.95,306.25,298.93,306.25,306.32,306.24,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,413.71,410.0,28.92,0.0,3049.06,1.0,280.91,289.53,298.81,298.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18702900.0,306.5,297.15,293.15,0.0,0.0,306.26,0.94,1.0,0.9,306.37,297.15,293.15,0.0,0.0,306.26,0.94,1.0,0.95,306.06,297.15,293.15,0.0,0.0,306.26,0.3,0.05,0.05,305.83,297.15,293.15,0.0,0.0,306.26,0.3,0.05,0.06,305.65,297.15,293.15,0.0,0.0,306.26,0.3,0.05,0.29,306.26,284.95,306.27,298.97,306.27,306.34,306.26,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.74,410.0,12.09,0.0,3033.05,1.0,280.91,289.53,298.86,298.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18703200.0,306.51,297.15,293.15,0.0,0.0,306.26,0.94,1.0,0.9,306.4,297.15,293.15,0.0,0.0,306.26,0.94,1.0,0.95,306.08,297.15,293.15,0.0,0.0,306.26,0.3,0.05,0.05,305.85,297.15,293.15,0.0,0.0,306.26,0.3,0.05,0.06,305.66,297.15,293.15,0.0,0.0,306.26,0.3,0.05,0.29,306.26,284.95,306.26,299.01,306.26,306.36,306.26,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.15,410.0,0.0,0.0,3029.84,1.0,280.91,289.54,298.9,298.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18703500.0,306.52,297.15,293.15,0.0,0.0,306.24,0.94,1.0,0.9,306.43,297.15,293.15,0.0,0.0,306.24,0.94,1.0,0.95,306.1,297.15,293.15,0.0,0.0,306.24,0.3,0.05,0.05,305.87,297.15,293.15,0.0,0.0,306.24,0.3,0.05,0.06,305.68,297.15,293.15,0.0,0.0,306.24,0.3,0.05,0.29,306.24,284.95,306.23,299.03,306.23,306.38,306.24,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.03,410.0,0.0,0.0,3029.19,1.0,280.91,289.54,298.94,298.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18703800.0,306.52,297.15,293.15,0.0,0.0,306.2,0.94,1.0,0.9,306.45,297.15,293.15,0.0,0.0,306.2,0.94,1.0,0.95,306.11,297.15,293.15,0.0,0.0,306.2,0.3,0.05,0.05,305.89,297.15,293.15,0.0,0.0,306.2,0.3,0.05,0.06,305.69,297.15,293.15,0.0,0.0,306.2,0.3,0.05,0.29,306.2,284.95,306.18,299.05,306.18,306.38,306.2,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3029.06,1.0,280.91,289.54,298.98,298.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18704100.0,306.51,297.15,293.15,0.0,0.0,306.15,0.94,1.0,0.9,306.46,297.15,293.15,0.0,0.0,306.15,0.94,1.0,0.95,306.12,297.15,293.15,0.0,0.0,306.15,0.3,0.05,0.05,305.9,297.15,293.15,0.0,0.0,306.15,0.3,0.05,0.06,305.69,297.15,293.15,0.0,0.0,306.15,0.3,0.05,0.29,306.15,284.95,306.13,299.06,306.13,306.39,306.15,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3029.03,1.0,280.91,289.54,299.01,299.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18704400.0,306.5,297.15,293.15,0.0,0.0,306.09,0.94,1.0,0.9,306.46,297.15,293.15,0.0,0.0,306.09,0.94,1.0,0.95,306.13,297.15,293.15,0.0,0.0,306.1,0.3,0.05,0.05,305.91,297.15,293.15,0.0,0.0,306.1,0.3,0.05,0.06,305.7,297.15,293.15,0.0,0.0,306.1,0.3,0.05,0.29,306.09,284.95,306.07,299.07,306.07,306.39,306.09,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3029.01,1.0,280.91,289.54,299.03,299.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18704700.0,306.48,297.15,293.15,0.0,0.0,306.03,0.94,1.0,0.9,306.46,297.15,293.15,0.0,0.0,306.03,0.94,1.0,0.95,306.13,297.15,293.15,0.0,0.0,306.03,0.3,0.05,0.05,305.92,297.15,293.15,0.0,0.0,306.03,0.3,0.05,0.06,305.7,297.15,293.15,0.0,0.0,306.03,0.3,0.05,0.29,306.03,284.95,306.01,299.09,306.01,306.38,306.03,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3029.01,1.0,280.91,289.54,299.05,299.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18705000.0,306.47,297.15,293.15,0.0,0.0,305.97,0.97,1.0,0.9,306.47,297.15,293.15,0.0,0.0,305.97,0.97,1.0,0.95,306.11,297.15,293.15,0.0,0.0,305.97,0.97,1.0,0.7,305.94,297.15,293.15,0.0,0.0,305.97,0.31,0.05,0.06,305.71,297.15,293.15,0.0,0.0,305.97,0.31,0.05,0.28,305.97,284.95,305.95,299.1,305.95,306.35,305.97,1.0,0.75,1.0,1.0,0.0,1.0,3.48,3.48,0.0,2.69,1.0,0.0,0.0,384.09,410.0,0.0,0.0,4681.66,1.0,280.91,289.54,299.06,299.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18705300.0,306.45,297.15,293.15,0.0,0.0,305.91,0.96,1.0,0.9,306.45,297.15,293.15,0.0,0.0,305.91,0.96,1.0,0.95,306.09,297.15,293.15,0.0,0.0,305.91,0.96,1.0,0.7,305.93,297.15,293.15,0.0,0.0,305.91,0.31,0.05,0.06,305.7,297.15,293.15,0.0,0.0,305.91,0.31,0.05,0.29,305.91,284.95,305.9,299.11,305.9,306.33,305.91,1.0,0.76,1.0,1.0,0.0,1.0,3.48,3.48,0.0,2.69,1.0,0.0,0.0,405.2,410.0,0.0,0.0,4830.0,1.0,280.91,289.54,299.08,299.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18705600.0,306.44,297.15,293.15,0.0,0.0,305.86,0.96,1.0,0.9,306.44,297.15,293.15,0.0,0.0,305.86,0.96,1.0,0.95,306.08,297.15,293.15,0.0,0.0,305.86,0.96,1.0,0.7,305.93,297.15,293.15,0.0,0.0,305.86,0.31,0.05,0.06,305.7,297.15,293.15,0.0,0.0,305.86,0.31,0.05,0.29,305.86,284.95,305.85,299.13,305.85,306.31,305.86,1.0,0.76,1.0,1.0,0.0,1.0,3.49,3.49,0.0,2.69,1.0,0.0,0.0,409.12,410.0,0.0,0.0,4857.57,1.0,280.91,289.54,299.09,299.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18705900.0,306.41,297.15,293.15,0.0,0.0,305.81,0.96,1.0,0.9,306.42,297.15,293.15,0.0,0.0,305.81,0.96,1.0,0.95,306.06,297.15,293.15,0.0,0.0,305.81,0.96,1.0,0.7,305.92,297.15,293.15,0.0,0.0,305.82,0.38,1.0,0.08,305.68,297.15,293.15,0.0,0.0,305.82,0.31,0.05,0.29,305.82,284.95,305.8,299.14,305.8,306.29,305.81,1.0,0.76,1.0,1.0,0.0,1.0,3.51,3.51,0.0,2.7,1.0,0.0,0.0,404.18,410.0,0.0,0.0,4897.27,1.0,280.91,289.54,299.11,299.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18706200.0,306.41,297.15,293.15,0.0,0.0,305.76,1.0,1.0,0.88,306.41,297.15,293.15,0.0,0.0,305.76,1.0,1.0,0.93,306.06,297.15,293.15,0.0,0.0,305.76,1.0,1.0,0.69,305.9,297.15,293.15,0.0,0.0,305.76,1.0,1.0,0.93,305.69,297.15,293.15,0.0,0.0,305.76,0.33,0.05,0.27,305.76,284.95,305.75,299.16,305.75,306.23,305.76,1.0,0.86,1.0,1.0,0.0,1.0,4.45,4.45,0.0,3.44,1.0,0.0,0.0,362.92,410.0,0.0,0.0,7800.6,1.0,280.91,289.54,299.12,299.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18706500.0,306.37,297.15,293.15,0.0,0.0,305.7,0.99,1.0,0.9,306.37,297.15,293.15,0.0,0.0,305.7,0.99,1.0,0.95,306.03,297.15,293.15,0.0,0.0,305.7,0.99,1.0,0.7,305.86,297.15,293.15,0.0,0.0,305.7,0.99,1.0,0.95,305.66,297.15,293.15,0.0,0.0,305.7,0.32,0.05,0.27,305.7,284.95,305.68,299.17,305.68,306.19,305.7,1.0,0.88,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,399.65,410.0,0.0,0.0,8427.82,1.0,280.91,289.54,299.14,299.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18706800.0,306.35,297.15,293.15,0.0,0.0,305.63,0.98,1.0,0.9,306.34,297.15,293.15,0.0,0.0,305.63,0.98,1.0,0.95,306.01,297.15,293.15,0.0,0.0,305.63,0.98,1.0,0.7,305.83,297.15,293.15,0.0,0.0,305.63,0.98,1.0,0.95,305.65,297.15,293.15,0.0,0.0,305.63,0.32,0.05,0.28,305.63,284.95,305.61,299.17,305.61,306.16,305.63,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,408.38,410.0,0.0,0.0,8509.98,1.0,280.91,289.54,299.15,299.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18707100.0,306.32,297.15,293.15,0.0,0.0,305.56,0.98,1.0,0.9,306.31,297.15,293.15,0.0,0.0,305.56,0.98,1.0,0.95,305.99,297.15,293.15,0.0,0.0,305.56,0.98,1.0,0.7,305.8,297.15,293.15,0.0,0.0,305.56,0.98,1.0,0.95,305.64,297.15,293.15,0.0,0.0,305.56,0.32,0.05,0.28,305.56,284.95,305.54,299.18,305.54,306.14,305.56,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,409.74,410.0,0.0,0.0,8522.8,1.0,280.91,289.54,299.16,299.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18707400.0,306.38,297.15,293.15,0.0,0.0,305.48,1.0,1.0,0.53,306.36,297.15,293.15,0.0,0.0,305.48,1.0,1.0,0.56,306.02,297.15,293.15,0.0,0.0,305.48,1.0,1.0,0.41,305.83,297.15,293.15,0.0,0.0,305.48,1.0,1.0,0.56,305.6,297.15,293.15,0.0,0.0,305.48,1.0,1.0,2.66,305.48,284.95,305.47,299.19,305.47,306.19,305.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,0.0,0.0,13466.06,1.0,280.91,289.55,299.17,299.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18707700.0,306.32,297.15,293.15,0.0,0.0,305.41,1.0,1.0,0.53,306.3,297.15,293.15,0.0,0.0,305.41,1.0,1.0,0.56,305.97,297.15,293.15,0.0,0.0,305.41,1.0,1.0,0.41,305.78,297.15,293.15,0.0,0.0,305.41,1.0,1.0,0.56,305.53,297.15,293.15,0.0,0.0,305.41,1.0,1.0,2.66,305.41,284.95,305.4,299.19,305.4,306.14,305.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,0.0,0.0,13466.4,1.0,280.91,289.55,299.18,299.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18708000.0,306.29,297.15,293.15,0.0,0.0,305.34,1.0,1.0,0.53,306.27,297.15,293.15,0.0,0.0,305.34,1.0,1.0,0.56,305.93,297.15,293.15,0.0,0.0,305.34,1.0,1.0,0.41,305.75,297.15,293.15,0.0,0.0,305.34,1.0,1.0,0.56,305.49,297.15,293.15,0.0,0.0,305.34,1.0,1.0,2.66,305.34,284.95,305.33,299.2,305.33,306.1,305.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,0.0,0.0,13466.38,1.0,280.91,289.55,299.18,299.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18708300.0,306.27,297.15,293.15,0.0,0.0,305.28,1.0,1.0,0.53,306.25,297.15,293.15,0.0,0.0,305.28,1.0,1.0,0.56,305.92,297.15,293.15,0.0,0.0,305.28,1.0,1.0,0.41,305.73,297.15,293.15,0.0,0.0,305.28,1.0,1.0,0.56,305.47,297.15,293.15,0.0,0.0,305.28,1.0,1.0,2.66,305.28,284.95,305.27,299.2,305.27,306.08,305.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,0.0,0.0,13466.37,1.0,280.91,289.55,299.19,299.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18708600.0,306.25,297.15,293.15,0.0,0.0,305.22,1.0,1.0,0.53,306.24,297.15,293.15,0.0,0.0,305.22,1.0,1.0,0.56,305.9,297.15,293.15,0.0,0.0,305.22,1.0,1.0,0.41,305.71,297.15,293.15,0.0,0.0,305.22,1.0,1.0,0.56,305.45,297.15,293.15,0.0,0.0,305.22,1.0,1.0,2.66,305.22,284.95,305.22,299.21,305.22,306.07,305.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,0.0,0.0,13466.35,1.0,280.9,289.55,299.2,299.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18708900.0,306.23,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.53,306.23,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.56,305.9,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.41,305.7,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.56,305.44,297.15,293.15,0.0,0.0,305.18,1.0,1.0,2.66,305.18,284.95,305.18,299.23,305.18,306.06,305.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,0.0,0.0,13466.34,1.0,280.9,289.55,299.21,299.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18709200.0,306.22,297.15,293.15,0.0,0.0,305.15,1.0,1.0,0.53,306.23,297.15,293.15,0.0,0.0,305.15,1.0,1.0,0.56,305.89,297.15,293.15,0.0,0.0,305.15,1.0,1.0,0.41,305.69,297.15,293.15,0.0,0.0,305.15,1.0,1.0,0.56,305.43,297.15,293.15,0.0,0.0,305.15,1.0,1.0,2.66,305.15,284.95,305.15,299.25,305.15,306.05,305.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,0.0,0.0,13466.32,1.0,280.9,289.55,299.22,299.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18709500.0,306.24,297.15,293.15,0.0,0.0,305.15,1.0,1.0,0.53,306.26,297.15,293.15,0.0,0.0,305.15,1.0,1.0,0.56,305.92,297.15,293.15,0.0,0.0,305.15,1.0,1.0,0.41,305.72,297.15,293.15,0.0,0.0,305.15,1.0,1.0,0.56,305.45,297.15,293.15,0.0,0.0,305.15,1.0,1.0,2.66,305.15,284.95,305.15,299.27,305.15,306.07,305.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,6.0,0.0,13466.31,1.0,280.9,289.55,299.23,299.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18709800.0,306.25,297.15,293.15,0.0,0.0,305.19,1.0,1.0,0.53,306.28,297.15,293.15,0.0,0.0,305.19,1.0,1.0,0.56,305.94,297.15,293.15,0.0,0.0,305.19,1.0,1.0,0.41,305.73,297.15,293.15,0.0,0.0,305.19,1.0,1.0,0.56,305.47,297.15,293.15,0.0,0.0,305.19,1.0,1.0,2.66,305.19,284.95,305.2,299.29,305.2,306.09,305.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,31.52,0.0,13466.32,1.0,280.9,289.55,299.25,299.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18710100.0,306.27,297.15,293.15,0.0,0.0,305.26,1.0,1.0,0.53,306.31,297.15,293.15,0.0,0.0,305.26,1.0,1.0,0.56,305.97,297.15,293.15,0.0,0.0,305.26,1.0,1.0,0.41,305.76,297.15,293.15,0.0,0.0,305.26,1.0,1.0,0.56,305.49,297.15,293.15,0.0,0.0,305.26,1.0,1.0,2.66,305.26,284.95,305.28,299.31,305.28,306.12,305.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,52.93,0.0,13466.33,1.0,280.9,289.55,299.26,299.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18710400.0,306.3,297.15,293.15,0.0,0.0,305.36,1.0,1.0,0.53,306.35,297.15,293.15,0.0,0.0,305.36,1.0,1.0,0.56,306.01,297.15,293.15,0.0,0.0,305.36,1.0,1.0,0.41,305.79,297.15,293.15,0.0,0.0,305.36,1.0,1.0,0.56,305.51,297.15,293.15,0.0,0.0,305.36,1.0,1.0,2.66,305.36,284.95,305.38,299.32,305.38,306.15,305.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,69.35,0.0,13466.35,1.0,280.9,289.55,299.28,299.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18710700.0,306.33,297.15,293.15,0.0,0.0,305.47,1.0,1.0,0.53,306.39,297.15,293.15,0.0,0.0,305.47,1.0,1.0,0.56,306.06,297.15,293.15,0.0,0.0,305.47,1.0,1.0,0.41,305.83,297.15,293.15,0.0,0.0,305.47,1.0,1.0,0.56,305.55,297.15,293.15,0.0,0.0,305.47,1.0,1.0,2.66,305.47,284.95,305.5,299.34,305.5,306.19,305.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,80.6,0.0,13466.38,1.0,280.9,289.55,299.3,299.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18711000.0,306.37,297.15,293.15,0.0,0.0,305.6,1.0,1.0,0.53,306.43,297.15,293.15,0.0,0.0,305.6,1.0,1.0,0.56,306.11,297.15,293.15,0.0,0.0,305.6,1.0,1.0,0.41,305.88,297.15,293.15,0.0,0.0,305.6,1.0,1.0,0.56,305.59,297.15,293.15,0.0,0.0,305.6,1.0,1.0,2.66,305.6,284.95,305.62,299.35,305.62,306.24,305.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,86.73,0.0,13466.42,1.0,280.9,289.55,299.32,299.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18711300.0,306.42,297.15,293.15,0.0,0.0,305.73,1.0,1.0,0.53,306.48,297.15,293.15,0.0,0.0,305.73,1.0,1.0,0.56,306.17,297.15,293.15,0.0,0.0,305.73,1.0,1.0,0.41,305.92,297.15,293.15,0.0,0.0,305.73,1.0,1.0,0.56,305.63,297.15,293.15,0.0,0.0,305.73,1.0,0.05,2.66,305.73,284.95,305.75,299.37,305.75,306.28,305.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,87.73,0.0,13466.46,1.0,280.9,289.55,299.33,299.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18711600.0,306.41,297.15,293.15,0.0,0.0,305.85,0.96,1.0,0.9,306.48,297.15,293.15,0.0,0.0,305.85,0.96,1.0,0.95,306.2,297.15,293.15,0.0,0.0,305.85,0.96,1.0,0.7,305.95,297.15,293.15,0.0,0.0,305.85,0.96,1.0,0.95,305.7,297.15,293.15,0.0,0.0,305.84,0.31,0.05,0.28,305.85,284.95,305.87,299.37,305.87,306.28,305.85,1.0,0.9,1.0,1.0,0.0,1.0,4.55,4.55,0.0,3.52,1.0,0.0,0.0,448.8,410.0,78.3,0.0,8892.2,1.0,280.9,289.56,299.35,299.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18711900.0,306.48,297.15,293.15,0.0,0.0,305.96,0.98,1.0,0.9,306.55,297.15,293.15,0.0,0.0,305.96,0.98,1.0,0.95,306.28,297.15,293.15,0.0,0.0,305.96,0.98,1.0,0.7,306.03,297.15,293.15,0.0,0.0,305.96,0.98,1.0,0.95,305.76,297.15,293.15,0.0,0.0,305.96,0.32,0.05,0.28,305.96,284.95,305.98,299.38,305.98,306.36,305.96,1.0,0.89,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,1.0,0.0,0.0,416.05,410.0,73.85,0.0,8582.38,1.0,280.9,289.56,299.36,299.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18712200.0,306.52,297.15,293.15,0.0,0.0,306.05,0.98,1.0,0.9,306.6,297.15,293.15,0.0,0.0,306.05,0.98,1.0,0.95,306.34,297.15,293.15,0.0,0.0,306.05,0.98,1.0,0.7,306.09,297.15,293.15,0.0,0.0,306.05,0.98,1.0,0.95,305.81,297.15,293.15,0.0,0.0,306.05,0.32,0.05,0.28,306.05,284.95,306.07,299.38,306.07,306.41,306.05,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.96,410.0,60.27,0.0,8534.35,1.0,280.9,289.56,299.37,299.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18712500.0,306.56,297.15,293.15,0.0,0.0,306.12,0.98,1.0,0.9,306.65,297.15,293.15,0.0,0.0,306.12,0.98,1.0,0.95,306.4,297.15,293.15,0.0,0.0,306.12,0.98,1.0,0.7,306.13,297.15,293.15,0.0,0.0,306.12,0.98,1.0,0.95,305.84,297.15,293.15,0.0,0.0,306.11,0.32,0.05,0.28,306.12,284.95,306.13,299.39,306.13,306.45,306.12,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.15,410.0,41.01,0.0,8526.76,1.0,280.9,289.56,299.37,299.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18712800.0,306.58,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.68,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.44,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.17,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,305.86,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.49,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.02,410.0,16.45,0.0,8525.57,1.0,280.9,289.56,299.38,299.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18713100.0,306.59,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.7,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.47,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.19,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,305.88,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.51,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,3.87,0.0,8525.4,1.0,280.9,289.56,299.38,299.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18713400.0,306.6,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.72,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.5,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.2,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,305.89,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.52,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,2.15,0.0,8525.39,1.0,280.9,289.56,299.38,299.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18713700.0,306.61,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.73,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.53,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.21,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,305.91,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.54,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,1.91,0.0,8525.4,1.0,280.9,289.56,299.38,299.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18714000.0,306.62,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.74,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.56,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.22,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,305.92,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.55,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.42,1.0,280.9,289.56,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18714300.0,306.63,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.76,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.58,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.23,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,305.93,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.57,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.44,1.0,280.9,289.56,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18714600.0,306.63,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.77,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.61,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.23,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,305.94,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.58,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.47,1.0,280.9,289.56,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18714900.0,306.64,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.78,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.64,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.24,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,305.95,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.59,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.49,1.0,280.9,289.56,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18715200.0,306.64,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.78,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.66,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.25,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,305.96,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.6,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.51,1.0,280.9,289.56,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18715500.0,306.65,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.79,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.69,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.26,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,305.97,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.61,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.52,1.0,280.9,289.56,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18715800.0,306.65,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.8,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.72,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.26,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,305.98,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.63,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.54,1.0,280.9,289.57,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18716100.0,306.66,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.81,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.74,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.27,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,305.99,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.64,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.55,1.0,280.9,289.57,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18716400.0,306.66,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.81,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.77,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.28,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.0,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.65,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.55,1.0,280.9,289.57,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18716700.0,306.67,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.82,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.79,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.29,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.01,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.66,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.55,1.0,280.9,289.57,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18717000.0,306.67,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.82,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.82,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.29,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.02,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.67,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.54,1.0,280.9,289.57,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18717300.0,306.68,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.83,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.84,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.3,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.03,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.68,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.53,1.0,280.9,289.57,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18717600.0,306.68,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.83,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.86,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.31,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.04,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.69,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.51,1.0,280.9,289.57,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18717900.0,306.69,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.84,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.89,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.31,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.05,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.7,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.5,1.0,280.9,289.57,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18718200.0,306.69,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.84,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.91,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.32,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.05,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.71,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.49,1.0,280.9,289.57,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18718500.0,306.69,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.84,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.93,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.32,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.06,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.72,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.48,1.0,280.9,289.57,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18718800.0,306.7,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.84,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.95,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.33,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.07,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.73,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.48,1.0,280.9,289.57,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18719100.0,306.7,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.85,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.98,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.34,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.08,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.73,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.47,1.0,280.9,289.57,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18719400.0,306.7,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.85,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,307.0,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.34,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.09,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.74,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.47,1.0,280.9,289.57,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18719700.0,306.71,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.85,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,307.02,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.35,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.1,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.75,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.46,1.0,280.9,289.58,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18720000.0,306.71,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.9,306.85,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,307.04,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.7,306.35,297.15,293.15,0.0,0.0,306.15,0.98,1.0,0.95,306.1,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.15,284.95,306.15,299.39,306.15,306.76,306.15,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,1.87,0.0,8525.45,1.0,280.9,289.58,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18720300.0,306.71,297.15,293.15,0.0,0.0,306.14,0.98,1.0,0.9,306.85,297.15,293.15,0.0,0.0,306.14,0.98,1.0,0.95,307.06,297.15,293.15,0.0,0.0,306.14,0.98,1.0,0.7,306.36,297.15,293.15,0.0,0.0,306.14,0.98,1.0,0.95,306.11,297.15,293.15,0.0,0.0,306.15,0.32,0.05,0.28,306.14,284.95,306.14,299.39,306.14,306.77,306.14,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.43,1.0,280.9,289.58,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18720600.0,306.71,297.15,293.15,0.0,0.0,306.13,0.98,1.0,0.9,306.85,297.15,293.15,0.0,0.0,306.13,0.98,1.0,0.95,307.08,297.15,293.15,0.0,0.0,306.13,0.98,1.0,0.7,306.36,297.15,293.15,0.0,0.0,306.13,0.98,1.0,0.95,306.12,297.15,293.15,0.0,0.0,306.13,0.32,0.05,0.28,306.13,284.95,306.12,299.4,306.12,306.77,306.13,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.39,1.0,280.9,289.58,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18720900.0,306.71,297.15,293.15,0.0,0.0,306.09,0.98,1.0,0.9,306.84,297.15,293.15,0.0,0.0,306.09,0.98,1.0,0.95,307.09,297.15,293.15,0.0,0.0,306.09,0.98,1.0,0.7,306.36,297.15,293.15,0.0,0.0,306.09,0.98,1.0,0.95,306.12,297.15,293.15,0.0,0.0,306.1,0.32,0.05,0.28,306.09,284.95,306.09,299.42,306.09,306.77,306.09,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.34,1.0,280.9,289.58,299.4,299.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18721200.0,306.7,297.15,293.15,0.0,0.0,306.05,0.98,1.0,0.9,306.83,297.15,293.15,0.0,0.0,306.05,0.98,1.0,0.95,307.09,297.15,293.15,0.0,0.0,306.05,0.98,1.0,0.7,306.35,297.15,293.15,0.0,0.0,306.05,0.98,1.0,0.95,306.12,297.15,293.15,0.0,0.0,306.05,0.32,0.05,0.28,306.05,284.95,306.04,299.43,306.04,306.77,306.05,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.29,1.0,280.9,289.58,299.41,299.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
