time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18721500.0,306.75,297.15,293.15,0.0,0.0,305.98,1.0,1.0,0.53,306.89,297.15,293.15,0.0,0.0,305.98,1.0,1.0,0.56,307.17,297.15,293.15,0.0,0.0,305.98,1.0,1.0,0.41,306.39,297.15,293.15,0.0,0.0,305.98,1.0,1.0,0.56,306.1,297.15,293.15,0.0,0.0,305.98,1.0,1.0,2.65,305.98,284.95,305.98,299.45,305.98,306.85,305.98,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.37,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13299.51,1.0,280.9,289.58,299.42,299.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18721800.0,306.7,297.15,293.15,0.0,0.0,305.91,1.0,1.0,0.53,306.84,297.15,293.15,0.0,0.0,305.91,1.0,1.0,0.56,307.13,297.15,293.15,0.0,0.0,305.91,1.0,1.0,0.41,306.34,297.15,293.15,0.0,0.0,305.91,1.0,1.0,0.56,306.03,297.15,293.15,0.0,0.0,305.91,1.0,1.0,2.66,305.91,284.95,305.9,299.46,305.9,306.79,305.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,0.0,0.0,13466.45,1.0,280.9,289.58,299.43,299.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18722100.0,306.66,297.15,293.15,0.0,0.0,305.83,1.0,1.0,0.53,306.81,297.15,293.15,0.0,0.0,305.83,1.0,1.0,0.56,307.11,297.15,293.15,0.0,0.0,305.83,1.0,1.0,0.41,306.3,297.15,293.15,0.0,0.0,305.83,1.0,1.0,0.56,305.99,297.15,293.15,0.0,0.0,305.83,1.0,1.0,2.66,305.83,284.95,305.81,299.46,305.81,306.76,305.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,0.0,0.0,13466.48,1.0,280.9,289.58,299.44,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18722400.0,306.63,297.15,293.15,0.0,0.0,305.72,1.0,1.0,0.53,306.78,297.15,293.15,0.0,0.0,305.72,1.0,1.0,0.56,307.1,297.15,293.15,0.0,0.0,305.72,1.0,1.0,0.41,306.27,297.15,293.15,0.0,0.0,305.72,1.0,1.0,0.56,305.97,297.15,293.15,0.0,0.0,305.72,1.0,1.0,2.66,305.72,284.95,305.71,299.45,305.71,306.74,305.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,0.0,0.0,13466.52,1.0,280.9,289.58,299.45,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18722700.0,306.6,297.15,293.15,0.0,0.0,305.61,1.0,1.0,0.53,306.75,297.15,293.15,0.0,0.0,305.61,1.0,1.0,0.56,307.08,297.15,293.15,0.0,0.0,305.61,1.0,1.0,0.41,306.24,297.15,293.15,0.0,0.0,305.61,1.0,1.0,0.56,305.94,297.15,293.15,0.0,0.0,305.61,1.0,1.0,2.66,305.61,284.95,305.59,299.43,305.59,306.71,305.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,0.0,0.0,13466.55,1.0,280.9,289.58,299.45,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18723000.0,306.56,297.15,293.15,0.0,0.0,305.48,1.0,1.0,0.53,306.72,297.15,293.15,0.0,0.0,305.48,1.0,1.0,0.56,307.06,297.15,293.15,0.0,0.0,305.48,1.0,1.0,0.41,306.2,297.15,293.15,0.0,0.0,305.48,1.0,1.0,0.56,305.91,297.15,293.15,0.0,0.0,305.48,1.0,1.0,2.66,305.48,284.95,305.46,299.39,305.46,306.69,305.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,0.0,0.0,13466.57,1.0,280.9,289.58,299.43,299.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18723300.0,306.52,297.15,293.15,0.0,0.0,305.34,1.0,1.0,0.53,306.68,297.15,293.15,0.0,0.0,305.34,1.0,1.0,0.56,307.04,297.15,293.15,0.0,0.0,305.34,1.0,1.0,0.41,306.16,297.15,293.15,0.0,0.0,305.34,1.0,1.0,0.56,305.88,297.15,293.15,0.0,0.0,305.34,1.0,1.0,2.66,305.33,284.95,305.31,299.33,305.31,306.65,305.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,0.0,0.0,13466.59,1.0,280.9,289.58,299.41,299.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18723600.0,306.48,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.53,306.64,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.56,307.01,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.41,306.12,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.56,305.84,297.15,293.15,0.0,0.0,305.18,1.0,1.0,2.66,305.18,284.95,305.15,299.25,305.15,306.61,305.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,0.0,0.0,13466.6,1.0,280.9,289.58,299.36,299.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18723900.0,306.43,297.15,293.15,0.0,0.0,305.01,1.0,1.0,0.53,306.6,297.15,293.15,0.0,0.0,305.01,1.0,1.0,0.56,306.97,297.15,293.15,0.0,0.0,305.01,1.0,1.0,0.41,306.07,297.15,293.15,0.0,0.0,305.01,1.0,1.0,0.56,305.79,297.15,293.15,0.0,0.0,305.01,1.0,1.0,2.66,305.01,284.95,304.98,299.15,304.98,306.57,305.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,0.0,0.0,13466.61,1.0,280.9,289.59,299.3,299.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18724200.0,306.37,297.15,293.15,0.0,0.0,304.85,1.0,1.0,0.53,306.55,297.15,293.15,0.0,0.0,304.85,1.0,1.0,0.56,306.93,297.15,293.15,0.0,0.0,304.85,1.0,1.0,0.41,306.01,297.15,293.15,0.0,0.0,304.85,1.0,1.0,0.56,305.74,297.15,293.15,0.0,0.0,304.85,1.0,1.0,2.66,304.85,284.95,304.82,299.05,304.82,306.52,304.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,0.0,0.0,13466.59,1.0,280.9,289.59,299.23,299.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18724500.0,306.31,297.15,293.15,0.0,0.0,304.68,1.0,1.0,0.53,306.49,297.15,293.15,0.0,0.0,304.68,1.0,1.0,0.56,306.88,297.15,293.15,0.0,0.0,304.68,1.0,1.0,0.41,305.96,297.15,293.15,0.0,0.0,304.68,1.0,1.0,0.56,305.69,297.15,293.15,0.0,0.0,304.68,1.0,1.0,2.66,304.68,284.95,304.65,298.94,304.65,306.47,304.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,0.0,0.0,13466.55,1.0,280.89,289.59,299.15,299.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18724800.0,306.26,297.15,293.15,0.0,0.0,304.51,1.0,1.0,0.53,306.44,297.15,293.15,0.0,0.0,304.51,1.0,1.0,0.56,306.83,297.15,293.15,0.0,0.0,304.51,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,304.51,1.0,1.0,0.56,305.63,297.15,293.15,0.0,0.0,304.51,1.0,1.0,2.66,304.51,284.95,304.48,298.83,304.48,306.42,304.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,0.0,0.0,13466.49,1.0,280.89,289.59,299.06,299.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18725100.0,306.2,297.15,293.15,0.0,0.0,304.35,1.0,1.0,0.53,306.39,297.15,293.15,0.0,0.0,304.35,1.0,1.0,0.56,306.78,297.15,293.15,0.0,0.0,304.35,1.0,1.0,0.41,305.85,297.15,293.15,0.0,0.0,304.35,1.0,1.0,0.56,305.57,297.15,293.15,0.0,0.0,304.35,1.0,1.0,2.66,304.35,284.95,304.32,298.72,304.32,306.36,304.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,0.0,0.0,13466.43,1.0,280.89,289.59,298.96,298.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18725400.0,306.13,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.53,306.33,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.56,306.72,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.41,305.79,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.56,305.51,297.15,293.15,0.0,0.0,304.18,1.0,1.0,2.66,304.18,284.95,304.15,298.61,304.15,306.3,304.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,0.0,0.0,13466.4,1.0,280.89,289.59,298.86,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18725700.0,306.07,297.15,293.15,0.0,0.0,304.01,1.0,1.0,0.53,306.27,297.15,293.15,0.0,0.0,304.01,1.0,1.0,0.56,306.67,297.15,293.15,0.0,0.0,304.01,1.0,1.0,0.41,305.74,297.15,293.15,0.0,0.0,304.01,1.0,1.0,0.56,305.45,297.15,293.15,0.0,0.0,304.01,1.0,1.0,2.66,304.01,284.95,303.98,298.5,303.98,306.24,304.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.52,410.0,0.0,0.0,13466.42,1.0,280.89,289.59,298.75,298.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18726000.0,306.0,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.53,306.21,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.56,306.6,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.41,305.68,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,303.85,1.0,1.0,2.66,303.85,284.95,303.82,298.39,303.82,306.18,303.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,0.0,0.0,13466.5,1.0,280.89,289.59,298.65,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18726300.0,305.94,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.53,306.15,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.56,306.53,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.41,305.62,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.56,305.31,297.15,293.15,0.0,0.0,303.68,1.0,1.0,2.66,303.68,284.95,303.65,298.28,303.65,306.11,303.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,0.0,0.0,13466.61,1.0,280.89,289.59,298.54,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18726600.0,305.86,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.53,306.09,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.56,306.46,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.41,305.56,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.56,305.23,297.15,293.15,0.0,0.0,303.51,1.0,1.0,2.66,303.51,284.95,303.48,298.18,303.48,306.04,303.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,0.0,0.0,13466.7,1.0,280.89,289.59,298.43,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18726900.0,305.79,297.15,293.15,0.0,0.0,303.35,1.0,1.0,0.53,306.02,297.15,293.15,0.0,0.0,303.35,1.0,1.0,0.56,306.39,297.15,293.15,0.0,0.0,303.35,1.0,1.0,0.41,305.49,297.15,293.15,0.0,0.0,303.35,1.0,1.0,0.56,305.16,297.15,293.15,0.0,0.0,303.35,1.0,1.0,2.66,303.35,284.95,303.32,298.08,303.32,305.98,303.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,0.0,0.0,13466.77,1.0,280.89,289.59,298.33,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18727200.0,305.72,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.53,305.96,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,306.32,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.41,305.43,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,305.09,297.15,293.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,303.15,297.99,303.15,305.91,303.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,0.0,0.0,13466.8,1.0,280.89,289.59,298.23,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18727500.0,305.66,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.53,305.89,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.56,306.24,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.41,305.37,297.15,293.15,0.0,0.0,303.01,1.0,1.0,0.56,305.02,297.15,293.15,0.0,0.0,303.01,1.0,1.0,2.66,303.01,284.95,302.98,297.9,302.98,305.84,303.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,0.0,0.0,13466.83,1.0,280.89,289.59,298.13,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18727800.0,305.59,297.15,293.15,0.0,0.0,302.84,1.0,1.0,0.53,305.83,297.15,293.15,0.0,0.0,302.84,1.0,1.0,0.56,306.17,297.15,293.15,0.0,0.0,302.84,1.0,1.0,0.41,305.31,297.15,293.15,0.0,0.0,302.84,1.0,1.0,0.56,304.95,297.15,293.15,0.0,0.0,302.84,1.0,1.0,2.66,302.84,284.95,302.81,297.83,302.81,305.77,302.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,0.0,0.0,13466.85,1.0,280.89,289.59,298.05,298.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18728100.0,305.52,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.53,305.77,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.56,306.09,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.41,305.25,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.56,304.88,297.15,293.15,0.0,0.0,302.66,1.0,1.0,2.66,302.66,284.95,302.63,297.77,302.63,305.7,302.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,0.0,0.0,13466.88,1.0,280.89,289.59,297.96,297.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18728400.0,305.45,297.15,293.15,0.0,0.0,302.48,1.0,1.0,0.53,305.7,297.15,293.15,0.0,0.0,302.48,1.0,1.0,0.56,306.02,297.15,293.15,0.0,0.0,302.48,1.0,1.0,0.41,305.18,297.15,293.15,0.0,0.0,302.48,1.0,1.0,0.56,304.82,297.15,293.15,0.0,0.0,302.48,1.0,1.0,2.66,302.48,284.95,302.45,297.72,302.45,305.63,302.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,0.0,0.0,13466.9,1.0,280.89,289.59,297.89,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18728700.0,305.37,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.53,305.64,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.56,305.94,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.41,305.12,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.56,304.75,297.15,293.15,0.0,0.0,302.3,1.0,1.0,2.66,302.3,284.95,302.27,297.67,302.27,305.56,302.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,0.0,0.0,13466.92,1.0,280.89,289.59,297.83,297.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18729000.0,305.3,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.53,305.57,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,305.86,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.41,305.05,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,302.12,1.0,1.0,2.66,302.12,284.95,302.09,297.63,302.09,305.49,302.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,0.0,0.0,13466.94,1.0,280.89,289.6,297.77,297.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18729300.0,305.24,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.53,305.51,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,305.79,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.41,304.99,297.15,293.15,0.0,0.0,301.94,1.0,1.0,0.56,304.62,297.15,293.15,0.0,0.0,301.94,1.0,1.0,2.66,301.94,284.95,301.91,297.59,301.91,305.42,301.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.4,410.0,0.0,0.0,13466.96,1.0,280.89,289.6,297.72,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18729600.0,305.17,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.53,305.45,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.56,305.72,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.41,304.93,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.56,304.56,297.15,293.15,0.0,0.0,301.77,1.0,1.0,2.66,301.77,284.95,301.74,297.56,301.74,305.36,301.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.4,410.0,0.0,0.0,13466.98,1.0,280.89,289.6,297.67,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18729900.0,305.1,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.53,305.38,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,305.65,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.41,304.87,297.15,293.15,0.0,0.0,301.61,1.0,1.0,0.56,304.5,297.15,293.15,0.0,0.0,301.61,1.0,1.0,2.66,301.61,284.95,301.58,297.53,301.58,305.29,301.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.4,410.0,0.0,0.0,13467.0,1.0,280.89,289.6,297.63,297.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18730200.0,305.04,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.53,305.32,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,305.58,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.41,304.81,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,304.44,297.15,293.15,0.0,0.0,301.45,1.0,1.0,2.66,301.45,284.95,301.43,297.51,301.43,305.23,301.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,0.0,0.0,13467.02,1.0,280.89,289.6,297.59,297.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18730500.0,304.97,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.53,305.27,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.41,304.75,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,304.39,297.15,293.15,0.0,0.0,301.31,1.0,1.0,2.66,301.31,284.95,301.28,297.48,301.28,305.17,301.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,0.0,0.0,13467.04,1.0,280.89,289.6,297.56,297.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18730800.0,304.91,303.15,285.15,0.0,0.0,301.17,1.0,1.0,0.53,305.21,303.15,285.15,0.0,0.0,301.17,1.0,1.0,0.56,305.46,303.15,285.15,0.0,0.0,301.17,1.0,1.0,0.41,304.7,303.15,285.15,0.0,0.0,301.17,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,301.17,1.0,1.0,2.66,301.17,284.95,301.15,297.45,301.15,305.11,301.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.38,410.0,0.0,0.0,13467.07,0.0,280.89,289.6,297.53,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
18731100.0,303.73,303.15,285.15,0.0,0.0,294.19,1.0,1.0,0.53,304.26,303.15,285.15,0.0,0.0,294.19,1.0,1.0,0.56,304.44,303.15,285.15,0.0,0.0,294.19,1.0,1.0,0.41,303.73,303.15,285.15,0.0,0.0,294.19,1.0,1.0,0.56,303.29,303.15,285.15,0.0,0.0,294.19,1.0,0.96,2.66,294.19,284.95,301.03,297.43,303.4,304.09,294.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,1.0,0.0,295.3,410.0,87326.89,0.0,13479.11,0.0,283.14,291.75,301.37,306.33,293.15,293.15,283.15,9391.86,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.45,2.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13541.41,0.0,312.43,2274.52,0.0,2259.97,0.5,1.0,0.0,3.0,1.0,0.0
18731400.0,303.22,303.15,285.15,0.0,0.0,292.87,1.0,0.96,0.53,303.78,303.15,285.15,0.0,0.0,292.87,1.0,1.0,0.56,303.95,303.15,285.15,0.0,0.0,292.87,1.0,1.0,0.41,303.25,303.15,285.15,0.0,0.0,292.87,1.0,0.96,0.56,302.77,303.15,285.15,0.0,0.0,292.87,1.0,0.9,2.66,292.87,284.95,300.93,297.42,302.99,303.6,292.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,1.0,0.0,295.29,410.0,100247.54,0.0,13479.21,0.0,283.15,290.59,300.5,305.88,293.15,293.15,283.15,16386.79,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.24,3.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14847.96,0.0,720.05,2274.52,0.0,2964.51,0.66,1.0,0.0,3.0,1.0,0.0
18731700.0,302.92,303.15,285.15,0.0,0.0,292.06,1.0,0.93,0.53,303.51,303.15,285.15,0.0,0.0,292.06,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,292.06,1.0,1.0,0.41,302.98,303.15,285.15,0.0,0.0,292.06,1.0,0.93,0.56,302.48,303.15,285.15,0.0,0.0,292.06,1.0,0.85,2.66,292.06,284.95,300.83,297.41,302.76,303.32,292.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,1.0,0.0,295.28,410.0,104830.27,0.0,13479.26,0.0,283.15,289.9,300.43,306.06,293.15,293.15,283.15,21666.85,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.72,3.72,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15418.93,0.0,1094.75,2274.52,0.0,3107.97,0.76,1.0,0.0,3.0,1.0,0.0
18732000.0,302.71,303.15,285.15,0.0,0.0,291.52,1.0,0.89,0.53,303.33,303.15,285.15,0.0,0.0,291.52,1.0,0.99,0.56,303.47,303.15,285.15,0.0,0.0,291.52,1.0,1.0,0.41,302.79,303.15,285.15,0.0,0.0,291.52,1.0,0.91,0.56,302.29,303.15,285.15,0.0,0.0,291.52,1.0,0.81,2.66,291.51,284.95,300.74,297.41,302.59,303.12,291.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,1.0,0.0,295.26,410.0,105670.26,0.0,13479.33,0.0,283.15,289.43,300.42,306.09,293.15,293.15,283.15,25376.32,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.03,4.03,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15513.76,0.0,1387.6,2274.52,0.0,3142.09,0.83,1.0,0.0,3.0,1.0,0.0
18732300.0,302.55,303.15,285.15,0.0,0.0,291.08,1.0,0.86,0.53,303.18,303.15,285.15,0.0,0.0,291.08,1.0,0.98,0.56,303.31,303.15,285.15,0.0,0.0,291.08,1.0,1.0,0.41,302.65,303.15,285.15,0.0,0.0,291.08,1.0,0.88,0.56,302.15,303.15,285.15,0.0,0.0,291.08,1.0,0.76,2.66,291.08,284.95,300.66,297.41,302.45,302.97,291.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,1.0,0.0,295.25,410.0,105645.43,0.0,13479.4,0.0,283.15,289.06,300.41,306.08,293.15,293.15,283.15,28707.93,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15504.9,0.0,1669.64,2274.52,0.0,3143.95,0.88,1.0,0.0,3.0,1.0,0.0
18732600.0,302.41,303.15,285.15,0.0,0.0,290.73,1.0,0.82,0.53,303.05,303.15,285.15,0.0,0.0,290.73,1.0,0.97,0.56,303.18,303.15,285.15,0.0,0.0,290.73,1.0,0.99,0.41,302.53,303.15,285.15,0.0,0.0,290.73,1.0,0.85,0.56,302.03,303.15,285.15,0.0,0.0,290.73,1.0,0.72,2.66,290.73,284.95,300.59,297.41,302.33,302.84,290.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,1.0,0.0,295.23,410.0,105001.71,0.0,13479.48,0.0,283.15,288.75,300.41,306.05,293.15,293.15,283.15,31506.55,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15410.12,0.0,1919.65,2274.52,0.0,3135.27,0.92,1.0,0.0,3.0,1.0,0.0
18732900.0,302.29,303.15,285.15,0.0,0.0,290.39,1.0,0.78,0.53,302.94,303.15,285.15,0.0,0.0,290.39,1.0,0.95,0.56,303.06,303.15,285.15,0.0,0.0,290.39,1.0,0.98,0.41,302.42,303.15,285.15,0.0,0.0,290.39,1.0,0.81,0.56,301.92,303.15,285.15,0.0,0.0,290.39,1.0,0.67,2.66,290.39,284.95,300.52,297.41,302.23,302.73,290.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,1.0,0.0,295.21,410.0,105097.94,0.0,13479.56,0.0,283.06,288.44,300.42,306.08,293.15,293.15,283.05,34356.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.69,4.69,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15494.07,0.0,2185.92,2274.52,0.0,3136.22,0.96,1.0,0.0,3.0,1.0,0.0
18733200.0,302.14,303.15,285.15,0.0,0.0,289.86,1.0,0.74,0.53,302.81,303.15,285.15,0.0,0.0,289.86,1.0,0.93,0.56,302.92,303.15,285.15,0.0,0.0,289.86,1.0,0.96,0.41,302.29,303.15,285.15,0.0,0.0,289.86,1.0,0.78,0.56,301.79,303.15,285.15,0.0,0.0,289.86,1.0,0.61,2.66,289.86,284.95,300.45,297.4,302.11,302.59,289.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,1.0,0.0,295.19,410.0,108093.27,0.0,13479.66,0.0,282.46,287.88,300.41,306.25,293.15,293.15,282.45,35530.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16028.61,0.0,2298.95,2274.52,0.0,3204.46,0.98,1.0,0.0,3.0,1.0,0.0
18733500.0,301.91,303.15,285.15,0.0,0.0,289.22,1.0,0.68,0.57,302.63,303.15,285.15,0.0,0.0,289.22,1.0,0.9,0.6,302.73,303.15,285.15,0.0,0.0,289.22,1.0,0.93,0.44,302.11,303.15,285.15,0.0,0.0,289.22,1.0,0.73,0.6,301.69,303.15,285.15,0.0,0.0,289.23,0.97,0.55,2.51,289.22,284.95,300.38,297.39,301.95,302.41,289.22,1.0,1.0,0.0,0.0,1.0,1.0,5.66,0.0,5.66,-1.27,1.0,1.0,0.0,304.92,410.0,112066.76,0.0,13435.81,0.0,281.59,287.21,300.41,306.53,293.15,293.15,281.55,35867.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17055.46,0.0,2331.69,2274.52,0.0,3281.9,0.98,1.0,0.0,3.0,1.0,0.0
18733800.0,301.7,303.15,285.15,0.0,0.0,288.65,0.95,0.61,0.56,302.36,303.15,285.15,0.0,0.0,288.65,1.0,0.85,0.69,302.48,303.15,285.15,0.0,0.0,288.65,1.0,0.88,0.51,301.86,303.15,285.15,0.0,0.0,288.65,0.98,0.66,0.63,301.66,303.15,285.15,0.0,0.0,288.65,0.89,0.5,2.28,288.65,284.95,300.31,297.36,301.77,302.2,288.65,1.0,1.0,0.0,0.0,1.0,1.0,5.6,0.0,5.6,-1.26,1.0,1.0,0.0,330.64,410.0,113567.64,0.0,13311.06,0.0,280.96,286.63,300.37,306.54,293.15,293.15,280.95,35962.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17376.28,0.0,2340.98,2274.52,0.0,3326.75,0.98,1.0,0.0,3.0,1.0,0.0
18734100.0,301.68,303.15,285.15,0.0,0.0,287.86,0.84,0.56,0.51,302.0,303.15,285.15,0.0,0.0,287.86,0.94,0.78,0.75,302.1,303.15,285.15,0.0,0.0,287.86,0.96,0.82,0.58,301.8,303.15,285.15,0.0,0.0,287.86,0.86,0.61,0.59,301.65,303.15,285.15,0.0,0.0,287.86,0.78,0.45,2.07,287.86,284.95,300.23,297.32,301.53,301.91,287.85,1.0,1.0,0.0,0.0,1.0,1.0,5.41,0.0,5.41,-1.21,1.0,1.0,0.0,410.02,410.0,115014.18,0.0,12910.79,0.0,280.09,285.85,300.33,306.68,293.15,293.15,280.05,35989.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18209.24,0.0,2343.61,2274.52,0.0,3378.7,0.98,1.0,0.0,3.0,1.0,0.0
18734400.0,303.55,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,303.74,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,304.02,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,303.23,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,290.16,284.95,300.15,297.27,301.0,300.65,286.52,1.0,0.1,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.08,0.0,0.0,0.0,16.05,60.0,1188.54,0.0,0.23,0.0,279.78,285.49,300.31,306.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,304.7,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,304.88,303.15,285.15,0.0,0.0,289.73,0.0,0.0,0.0,305.13,303.15,285.15,0.0,0.0,289.73,0.0,0.0,0.0,304.27,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,304.11,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.01,289.75,284.95,300.07,297.19,300.67,300.11,286.46,1.0,0.14,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.08,0.0,0.0,0.0,29.5,60.0,225.29,0.0,0.65,0.0,279.78,285.49,300.31,306.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,305.13,303.15,285.15,0.0,0.0,289.09,0.0,0.31,0.0,305.29,303.15,285.15,0.0,0.0,289.09,0.0,0.31,0.0,305.53,303.15,285.15,0.0,0.0,289.06,0.0,0.33,0.01,304.65,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,304.61,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.01,288.9,284.95,299.98,297.08,300.34,300.02,286.88,1.0,0.16,0.0,0.0,1.0,1.0,0.04,0.0,0.04,-0.05,0.0,0.0,0.0,41.84,60.0,293.61,0.0,2.6,0.0,279.78,285.49,300.31,306.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,304.92,303.15,285.15,0.0,0.0,298.79,0.92,0.35,0.12,305.17,303.15,285.15,0.0,0.0,298.79,0.92,0.37,0.13,305.39,303.15,285.15,0.0,0.0,298.79,0.92,0.39,0.09,304.62,303.15,285.15,0.0,0.0,298.79,0.92,0.3,0.13,304.5,303.15,285.15,0.0,0.0,298.79,0.92,0.3,0.59,298.84,284.95,299.9,296.95,303.86,305.1,299.09,1.0,0.23,0.0,0.0,1.0,1.0,1.27,0.0,1.27,-0.3,0.0,0.0,0.0,18.43,88.0,4905.0,0.0,155.43,0.0,279.78,285.49,300.31,306.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,305.08,303.15,285.15,0.0,0.0,302.8,0.97,0.42,0.18,305.29,303.15,285.15,0.0,0.0,302.8,0.97,0.45,0.18,305.52,303.15,285.15,0.0,0.0,302.8,0.97,0.48,0.14,304.77,303.15,285.15,0.0,0.0,302.8,0.97,0.36,0.18,304.63,303.15,285.15,0.0,0.0,302.8,0.97,0.36,0.88,302.81,284.95,299.82,296.81,303.96,305.23,302.86,1.0,0.33,0.0,0.0,1.0,1.0,1.87,0.0,1.87,-0.44,0.0,0.0,0.0,33.64,128.0,1730.56,0.0,481.59,0.0,279.78,285.49,300.31,306.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,303.99,303.15,285.15,0.0,0.0,288.28,1.0,0.36,0.25,304.47,303.15,285.15,0.0,0.0,288.28,1.0,0.43,0.26,304.62,303.15,285.15,0.0,0.0,288.28,1.0,0.46,0.19,303.95,303.15,285.15,0.0,0.0,288.28,1.0,0.33,0.26,303.72,303.15,285.15,0.0,0.0,288.28,1.0,0.31,1.24,288.28,284.95,299.73,296.65,303.28,304.34,288.26,1.0,0.47,0.0,0.0,1.0,1.0,2.64,0.0,2.64,-0.6,1.0,1.0,0.0,63.42,188.0,57902.02,0.0,1339.53,0.0,282.78,287.12,300.01,303.27,293.15,293.15,282.75,16322.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.23,3.23,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9996.3,0.0,715.81,2274.52,0.0,1837.18,0.66,1.0,0.0,3.0,1.0,0.0
18736200.0,303.2,303.15,285.15,0.0,0.0,287.03,0.74,0.3,0.27,303.59,303.15,285.15,0.0,0.0,287.03,0.8,0.37,0.36,303.69,303.15,285.15,0.0,0.0,287.03,0.82,0.4,0.28,303.31,303.15,285.15,0.0,0.0,287.03,0.73,0.27,0.27,303.02,303.15,285.15,0.0,0.0,287.03,0.7,0.24,1.13,287.03,284.95,299.65,296.48,302.62,303.5,287.01,1.0,0.56,0.0,0.0,1.0,1.0,2.78,0.0,2.78,-0.63,1.0,1.0,0.0,183.98,214.0,66021.02,0.0,2100.54,0.0,282.16,285.84,299.56,303.27,293.15,293.15,281.85,29159.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11193.82,0.0,1709.18,2274.52,0.0,2446.16,0.88,1.0,0.0,3.0,1.0,0.0
18736500.0,303.03,303.15,285.15,0.0,0.0,285.84,0.7,0.28,0.26,303.35,303.15,285.15,0.0,0.0,285.84,0.76,0.36,0.34,303.45,303.15,285.15,0.0,0.0,285.84,0.78,0.39,0.27,303.13,303.15,285.15,0.0,0.0,285.84,0.68,0.26,0.25,302.85,303.15,285.15,0.0,0.0,285.84,0.65,0.22,1.01,285.84,284.95,299.57,296.32,302.43,303.28,285.82,1.0,0.55,0.0,0.0,1.0,1.0,2.57,0.0,2.57,-0.58,1.0,1.0,0.0,211.64,190.0,65876.42,0.0,1896.51,0.0,281.3,284.7,299.33,303.04,293.15,293.15,281.25,33953.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.66,4.66,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10650.71,0.0,2147.54,2274.52,0.0,2508.8,0.95,1.0,0.0,3.0,1.0,0.0
18736800.0,302.96,303.15,285.15,0.0,0.0,285.03,0.7,0.27,0.24,303.25,303.15,285.15,0.0,0.0,285.03,0.77,0.35,0.34,303.34,303.15,285.15,0.0,0.0,285.03,0.79,0.38,0.27,303.06,303.15,285.15,0.0,0.0,285.03,0.69,0.25,0.24,302.8,303.15,285.15,0.0,0.0,285.04,0.64,0.2,0.94,285.03,284.95,299.48,296.15,302.34,303.19,285.03,1.0,0.53,0.0,0.0,1.0,1.0,2.45,0.0,2.45,-0.56,1.0,1.0,0.0,190.26,166.0,65024.05,0.0,1628.64,0.0,280.66,283.93,299.15,302.75,293.15,293.15,280.65,35413.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10416.79,0.0,2287.6,2274.52,0.0,2519.33,0.98,1.0,0.0,3.0,1.0,0.0
18737100.0,302.93,303.15,285.15,0.0,0.0,284.19,0.71,0.25,0.23,303.18,303.15,285.15,0.0,0.0,284.19,0.78,0.35,0.33,303.26,303.15,285.15,0.0,0.0,284.19,0.81,0.38,0.27,303.02,303.15,285.15,0.0,0.0,284.19,0.7,0.24,0.23,302.79,303.15,285.15,0.0,0.0,284.19,0.64,0.19,0.88,284.19,284.95,299.4,295.99,302.28,303.13,284.17,1.0,0.49,0.0,0.0,1.0,1.0,2.34,0.0,2.34,-0.53,0.98,0.98,0.0,162.28,130.0,64959.87,0.0,1374.12,0.0,279.79,283.08,299.01,302.67,293.15,293.15,279.75,36343.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.75,4.75,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10536.92,0.0,2289.99,2274.52,0.0,2565.96,0.98,1.0,0.0,3.0,1.0,0.0
18737400.0,302.9,303.15,285.15,0.0,0.0,283.5,0.73,0.24,0.22,303.12,303.15,285.15,0.0,0.0,283.5,0.81,0.34,0.33,303.19,303.15,285.15,0.0,0.0,283.5,0.83,0.38,0.27,302.99,303.15,285.15,0.0,0.0,283.5,0.72,0.23,0.23,302.79,303.15,285.15,0.0,0.0,283.5,0.65,0.18,0.82,283.5,284.95,299.32,295.85,302.23,303.09,283.5,1.0,0.46,0.0,0.0,1.0,1.0,2.23,0.0,2.23,-0.51,0.93,0.93,0.0,133.53,94.0,63438.94,0.0,1140.76,0.0,279.16,282.43,298.83,302.35,293.15,293.15,278.85,37401.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.64,4.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10929.47,0.0,2153.17,2274.52,0.0,2552.21,0.95,1.0,0.0,3.0,1.0,0.0
18737700.0,302.89,303.15,285.15,0.0,0.0,283.1,0.75,0.23,0.21,303.08,303.15,285.15,0.0,0.0,283.11,0.84,0.33,0.32,303.14,303.15,285.15,0.0,0.0,283.11,0.87,0.37,0.26,302.98,303.15,285.15,0.0,0.0,283.1,0.74,0.23,0.22,302.8,303.15,285.15,0.0,0.0,283.1,0.67,0.17,0.76,283.1,284.95,299.23,295.72,302.18,303.06,283.12,1.0,0.43,0.0,0.0,1.0,1.0,2.13,0.0,2.13,-0.49,0.87,0.87,0.0,104.47,70.0,60631.87,0.0,931.89,0.0,278.8,282.1,298.64,301.9,293.15,293.15,278.85,38738.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9744.49,0.0,1853.65,2274.52,0.0,2441.74,0.91,1.0,0.0,3.0,1.0,0.0
18738000.0,302.95,303.15,285.15,0.0,0.0,283.69,0.82,0.23,0.21,303.1,303.15,285.15,0.0,0.0,283.69,0.92,0.33,0.32,303.17,303.15,285.15,0.0,0.0,283.69,0.96,0.37,0.26,303.01,303.15,285.15,0.0,0.0,283.69,0.81,0.23,0.21,302.85,303.15,285.15,0.0,0.0,283.69,0.73,0.16,0.73,283.69,284.95,299.15,295.61,302.18,303.09,283.7,1.0,0.39,0.0,0.0,1.0,1.0,2.08,0.0,2.08,-0.48,0.82,0.82,0.0,72.31,34.0,55792.16,0.0,771.74,0.0,279.44,282.71,298.56,301.57,293.15,293.15,279.75,38547.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.07,4.07,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8798.87,0.0,1533.6,2274.52,0.0,2138.4,0.85,1.0,0.0,3.0,1.0,0.0
18738300.0,303.0,303.15,285.15,0.0,0.0,284.33,0.88,0.23,0.21,303.13,303.15,285.15,0.0,0.0,284.34,1.0,0.34,0.32,303.29,303.15,285.15,0.0,0.0,284.34,1.0,0.39,0.24,303.05,303.15,285.15,0.0,0.0,284.33,0.87,0.23,0.21,302.91,303.15,285.15,0.0,0.0,284.33,0.78,0.16,0.71,284.34,284.95,299.09,295.53,302.23,303.17,284.36,1.0,0.37,0.0,0.0,1.0,1.0,2.03,0.0,2.03,-0.47,0.8,0.8,0.0,54.17,55.0,50724.38,0.0,665.6,0.0,280.29,283.41,298.47,301.16,293.15,293.15,280.35,37619.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.85,3.85,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8694.91,0.0,1322.52,2274.52,0.0,1885.85,0.81,1.0,0.0,3.0,1.0,0.0
18738600.0,303.04,303.15,285.15,0.0,0.0,284.96,0.84,0.23,0.21,303.16,303.15,285.15,0.0,0.0,284.96,0.96,0.34,0.32,303.26,303.15,285.15,0.0,0.0,284.96,1.0,0.39,0.27,303.08,303.15,285.15,0.0,0.0,284.96,0.84,0.23,0.21,302.97,303.15,285.15,0.0,0.0,284.96,0.74,0.16,0.71,284.96,284.95,299.06,295.49,302.23,303.18,284.97,1.0,0.39,0.0,0.0,1.0,1.0,2.07,0.0,2.07,-0.48,0.8,0.8,0.0,63.68,76.0,48619.66,0.0,729.76,0.0,280.94,284.02,298.47,301.09,293.15,293.15,280.95,36328.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,3.76,3.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8633.01,0.0,1241.23,2274.52,0.0,1726.65,0.79,1.0,0.0,3.0,1.0,0.0
18738900.0,303.07,303.15,285.15,0.0,0.0,285.53,0.8,0.23,0.21,303.18,303.15,285.15,0.0,0.0,285.53,0.91,0.34,0.32,303.23,303.15,285.15,0.0,0.0,285.53,0.96,0.39,0.27,303.11,303.15,285.15,0.0,0.0,285.53,0.8,0.23,0.22,303.0,303.15,285.15,0.0,0.0,285.52,0.7,0.15,0.7,285.53,284.95,299.06,295.47,302.23,303.18,285.54,1.0,0.4,0.0,0.0,1.0,1.0,2.07,0.0,2.07,-0.47,0.82,0.82,0.0,75.98,85.0,45407.9,0.0,771.94,0.0,281.78,284.6,298.42,300.84,293.15,293.15,281.85,35202.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,3.82,3.82,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8310.63,0.0,1279.15,2274.52,0.0,1567.77,0.8,1.0,0.0,3.0,1.0,0.0
18739200.0,303.1,303.15,285.15,0.0,0.0,285.98,0.78,0.23,0.21,303.19,303.15,285.15,0.0,0.0,285.99,0.89,0.34,0.33,303.24,303.15,285.15,0.0,0.0,285.99,0.93,0.39,0.28,303.13,303.15,285.15,0.0,0.0,285.98,0.78,0.23,0.22,303.03,303.15,285.15,0.0,0.0,285.98,0.68,0.15,0.7,285.99,284.95,299.08,295.47,302.24,303.19,285.99,1.0,0.4,0.0,0.0,1.0,1.0,2.07,0.0,2.07,-0.48,0.85,0.85,0.0,84.73,91.0,43465.91,0.0,805.85,0.0,282.44,285.05,298.45,300.82,293.15,293.15,282.45,34310.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,3.98,3.98,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8300.51,0.0,1418.59,2274.52,0.0,1440.39,0.83,1.0,0.0,3.0,1.0,0.0
18739500.0,303.12,303.15,285.15,0.0,0.0,286.42,0.77,0.23,0.21,303.21,303.15,285.15,0.0,0.0,286.42,0.87,0.35,0.33,303.25,303.15,285.15,0.0,0.0,286.42,0.92,0.4,0.28,303.14,303.15,285.15,0.0,0.0,286.42,0.76,0.23,0.22,303.06,303.15,285.15,0.0,0.0,286.42,0.67,0.15,0.69,286.42,284.95,299.11,295.49,302.26,303.2,286.42,1.0,0.41,0.0,0.0,1.0,1.0,2.08,0.0,2.08,-0.48,0.9,0.9,0.0,92.45,100.0,41469.91,0.0,839.58,0.0,283.13,285.48,298.48,300.75,293.15,293.15,283.15,33494.9,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.2,4.2,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8194.55,0.0,1628.05,2274.52,0.0,1333.28,0.87,1.0,0.0,3.0,1.0,0.0
18739800.0,303.1,303.15,285.15,0.0,0.0,286.06,0.75,0.23,0.21,303.18,303.15,285.15,0.0,0.0,286.05,0.85,0.35,0.33,303.21,303.15,285.15,0.0,0.0,286.05,0.89,0.4,0.28,303.13,303.15,285.15,0.0,0.0,286.06,0.75,0.23,0.22,303.06,303.15,285.15,0.0,0.0,286.06,0.65,0.15,0.69,286.05,284.95,299.15,295.52,302.25,303.18,286.05,1.0,0.42,0.0,0.0,1.0,1.0,2.07,0.0,2.07,-0.47,0.94,0.94,0.0,101.68,106.0,43256.6,0.0,861.78,0.0,282.76,285.09,298.57,301.03,293.15,293.15,282.75,34141.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8371.07,0.0,1888.04,2274.52,0.0,1517.9,0.91,1.0,0.0,3.0,1.0,0.0
18740100.0,303.06,303.15,285.15,0.0,0.0,285.31,0.74,0.22,0.2,303.12,303.15,285.15,0.0,0.0,285.3,0.85,0.34,0.33,303.14,303.15,285.15,0.0,0.0,285.3,0.89,0.39,0.28,303.09,303.15,285.15,0.0,0.0,285.31,0.74,0.22,0.21,303.05,303.15,285.15,0.0,0.0,285.32,0.64,0.14,0.66,285.3,284.95,299.19,295.56,302.2,303.11,285.28,1.0,0.41,0.0,0.0,1.0,1.0,2.02,0.0,2.02,-0.46,0.95,0.95,0.0,102.48,85.0,45854.93,0.0,821.6,0.0,281.9,284.32,298.6,301.24,293.15,293.15,281.85,35121.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.57,4.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8609.85,0.0,2050.34,2274.52,0.0,1690.17,0.94,1.0,0.0,3.0,1.0,0.0
18740400.0,303.02,303.15,285.15,0.0,0.0,284.66,0.76,0.22,0.2,303.07,303.15,285.15,0.0,0.0,284.65,0.88,0.33,0.32,303.08,303.15,285.15,0.0,0.0,284.65,0.92,0.38,0.27,303.06,303.15,285.15,0.0,0.0,284.66,0.76,0.22,0.21,303.03,303.15,285.15,0.0,0.0,284.66,0.66,0.14,0.64,284.65,284.95,299.22,295.59,302.17,303.05,284.65,1.0,0.39,0.0,0.0,1.0,1.0,1.96,0.0,1.96,-0.45,0.94,0.94,0.0,83.41,61.0,46752.79,0.0,704.28,0.0,281.26,283.69,298.59,301.23,293.15,293.15,281.25,36019.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8559.11,0.0,2093.21,2274.52,0.0,1744.96,0.95,1.0,0.0,3.0,1.0,0.0
18740700.0,303.0,303.15,285.15,0.0,0.0,283.94,0.82,0.21,0.19,303.02,303.15,285.15,0.0,0.0,283.94,0.95,0.33,0.31,303.02,303.15,285.15,0.0,0.0,283.94,1.0,0.37,0.26,303.03,303.15,285.15,0.0,0.0,283.94,0.82,0.21,0.2,303.02,303.15,285.15,0.0,0.0,283.95,0.71,0.13,0.61,283.94,284.95,299.24,295.62,302.15,303.02,283.92,1.0,0.36,0.0,0.0,1.0,1.0,1.89,0.0,1.89,-0.43,0.91,0.91,0.0,58.2,25.0,48236.93,0.0,571.85,0.0,280.4,282.97,298.64,301.4,293.15,293.15,280.35,36991.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.52,4.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8756.47,0.0,2012.72,2274.52,0.0,1818.05,0.93,1.0,0.0,3.0,1.0,0.0
18741000.0,302.99,303.15,285.15,0.0,0.0,283.78,0.84,0.2,0.18,303.0,303.15,285.15,0.0,0.0,283.78,0.98,0.32,0.3,303.13,303.15,285.15,0.0,0.0,283.78,1.0,0.38,0.24,303.02,303.15,285.15,0.0,0.0,283.78,0.85,0.2,0.19,303.02,303.15,285.15,0.0,0.0,283.78,0.73,0.13,0.59,283.78,284.95,299.24,295.63,302.16,303.04,283.79,1.0,0.34,0.0,0.0,1.0,1.0,1.81,0.0,1.81,-0.42,0.87,0.87,0.0,48.9,46.0,46000.73,0.0,488.49,0.0,280.34,282.87,298.55,301.06,293.15,293.15,280.35,37799.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8405.89,0.0,1805.34,2274.52,0.0,1635.83,0.9,1.0,0.0,3.0,1.0,0.0
18741300.0,303.03,303.15,285.15,0.0,0.0,284.51,0.8,0.2,0.18,303.03,303.15,285.15,0.0,0.0,284.52,0.93,0.32,0.3,303.04,303.15,285.15,0.0,0.0,284.52,0.99,0.37,0.26,303.05,303.15,285.15,0.0,0.0,284.51,0.8,0.2,0.19,303.05,303.15,285.15,0.0,0.0,284.5,0.69,0.13,0.59,284.51,284.95,299.21,295.63,302.16,303.05,284.53,1.0,0.35,0.0,0.0,1.0,1.0,1.83,0.0,1.83,-0.42,0.85,0.85,0.0,59.07,70.0,43195.8,0.0,533.93,0.0,281.19,283.64,298.58,300.88,293.15,293.15,281.25,37094.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8133.98,0.0,1635.27,2274.52,0.0,1395.95,0.87,1.0,0.0,3.0,1.0,0.0
18741600.0,303.06,303.15,285.15,0.0,0.0,285.08,0.77,0.2,0.18,303.06,303.15,285.15,0.0,0.0,285.08,0.89,0.32,0.3,303.05,303.15,285.15,0.0,0.0,285.08,0.95,0.37,0.26,303.08,303.15,285.15,0.0,0.0,285.08,0.77,0.2,0.19,303.08,303.15,285.15,0.0,0.0,285.08,0.67,0.13,0.59,285.08,284.95,299.15,295.61,302.17,303.08,285.09,1.0,0.36,0.0,0.0,1.0,1.0,1.83,0.0,1.83,-0.42,0.86,0.86,0.0,68.74,79.0,40914.73,0.0,564.02,0.0,281.84,284.2,298.59,300.83,293.15,293.15,282.15,36078.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.13,4.13,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7715.66,0.0,1581.53,2274.52,0.0,1286.03,0.86,1.0,0.0,3.0,1.0,0.0
18741900.0,303.09,303.15,285.15,0.0,0.0,285.69,0.75,0.2,0.18,303.09,303.15,285.15,0.0,0.0,285.69,0.87,0.32,0.3,303.08,303.15,285.15,0.0,0.0,285.7,0.92,0.37,0.26,303.1,303.15,285.15,0.0,0.0,285.69,0.76,0.2,0.19,303.1,303.15,285.15,0.0,0.0,285.68,0.65,0.13,0.59,285.69,284.95,299.05,295.56,302.16,303.1,285.71,1.0,0.37,0.0,0.0,1.0,1.0,1.84,0.0,1.84,-0.42,0.88,0.88,0.0,76.69,85.0,38028.64,0.0,593.8,0.0,282.69,284.84,298.51,300.57,293.15,293.15,282.75,35102.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.2,4.2,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7859.79,0.0,1642.53,2274.52,0.0,1152.56,0.87,1.0,0.0,3.0,1.0,0.0
18742200.0,303.11,303.15,285.15,0.0,0.0,286.06,0.74,0.2,0.18,303.12,303.15,285.15,0.0,0.0,286.06,0.85,0.32,0.3,303.11,303.15,285.15,0.0,0.0,286.06,0.9,0.37,0.26,303.12,303.15,285.15,0.0,0.0,286.06,0.74,0.2,0.2,303.12,303.15,285.15,0.0,0.0,286.06,0.64,0.13,0.6,286.06,284.95,298.92,295.48,302.15,303.12,286.06,1.0,0.38,0.0,0.0,1.0,1.0,1.85,0.0,1.85,-0.43,0.92,0.92,0.0,84.31,91.0,36825.85,0.0,624.77,0.0,283.15,285.18,298.49,300.57,293.15,293.15,283.15,34117.85,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7902.94,0.0,1773.69,2274.52,0.0,1121.79,0.89,1.0,0.0,3.0,1.0,0.0
18742500.0,303.09,303.15,285.15,0.0,0.0,285.53,0.73,0.2,0.18,303.09,303.15,285.15,0.0,0.0,285.52,0.85,0.31,0.3,303.08,303.15,285.15,0.0,0.0,285.52,0.89,0.36,0.26,303.1,303.15,285.15,0.0,0.0,285.53,0.74,0.2,0.19,303.12,303.15,285.15,0.0,0.0,285.53,0.64,0.13,0.59,285.52,284.95,298.76,295.38,302.11,303.12,285.5,1.0,0.37,0.0,0.0,1.0,1.0,1.83,0.0,1.83,-0.42,0.94,0.94,0.0,84.97,70.0,39047.06,0.0,613.4,0.0,282.5,284.6,298.46,300.77,293.15,293.15,282.45,34885.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8097.2,0.0,1961.49,2274.52,0.0,1371.71,0.93,1.0,0.0,3.0,1.0,0.0
18742800.0,303.06,303.15,285.15,0.0,0.0,284.87,0.76,0.19,0.18,303.05,303.15,285.15,0.0,0.0,284.87,0.88,0.31,0.29,303.02,303.15,285.15,0.0,0.0,284.87,0.93,0.36,0.25,303.07,303.15,285.15,0.0,0.0,284.87,0.77,0.2,0.19,303.1,303.15,285.15,0.0,0.0,284.87,0.66,0.13,0.57,284.87,284.95,298.58,295.26,302.05,303.1,284.86,1.0,0.35,0.0,0.0,1.0,1.0,1.78,0.0,1.78,-0.41,0.94,0.94,0.0,67.73,46.0,40076.92,0.0,525.37,0.0,281.86,283.97,298.28,300.59,293.15,293.15,281.85,35764.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.55,4.55,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8007.89,0.0,2036.63,2274.52,0.0,1494.95,0.94,1.0,0.0,3.0,1.0,0.0
18743100.0,303.03,303.15,285.15,0.0,0.0,284.14,0.82,0.19,0.17,303.01,303.15,285.15,0.0,0.0,284.14,0.96,0.3,0.28,302.98,303.15,285.15,0.0,0.0,284.13,1.0,0.35,0.24,303.05,303.15,285.15,0.0,0.0,284.14,0.83,0.19,0.18,303.08,303.15,285.15,0.0,0.0,284.15,0.71,0.12,0.55,284.14,284.95,298.39,295.13,301.99,303.08,284.11,1.0,0.32,0.0,0.0,1.0,1.0,1.71,0.0,1.71,-0.4,0.91,0.91,0.0,47.21,28.0,41405.47,0.0,425.67,0.0,281.0,283.22,298.16,300.6,293.15,293.15,280.95,36724.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.51,4.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8121.63,0.0,1991.49,2274.52,0.0,1603.87,0.93,1.0,0.0,3.0,1.0,0.0
18743400.0,303.02,303.15,285.15,0.0,0.0,283.97,0.83,0.18,0.16,302.98,303.15,285.15,0.0,0.0,283.97,0.98,0.29,0.28,303.04,303.15,285.15,0.0,0.0,283.97,1.0,0.35,0.22,303.03,303.15,285.15,0.0,0.0,283.97,0.84,0.19,0.18,303.07,303.15,285.15,0.0,0.0,283.97,0.73,0.12,0.54,283.97,284.95,298.19,294.99,301.94,303.07,283.97,1.0,0.31,0.0,0.0,1.0,1.0,1.65,0.0,1.65,-0.38,0.88,0.88,0.0,41.88,34.0,39653.9,0.0,375.17,0.0,280.94,283.12,297.91,300.12,293.15,293.15,280.95,37467.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7818.36,0.0,1823.05,2274.52,0.0,1454.62,0.9,1.0,0.0,3.0,1.0,0.0
18743700.0,303.05,303.15,285.15,0.0,0.0,284.65,0.82,0.18,0.16,303.02,303.15,285.15,0.0,0.0,284.66,0.96,0.29,0.27,303.06,303.15,285.15,0.0,0.0,284.66,1.0,0.35,0.24,303.06,303.15,285.15,0.0,0.0,284.65,0.82,0.18,0.18,303.1,303.15,285.15,0.0,0.0,284.64,0.71,0.12,0.54,284.66,284.95,297.99,294.85,301.9,303.09,284.68,1.0,0.32,0.0,0.0,1.0,1.0,1.66,0.0,1.66,-0.39,0.86,0.86,0.0,45.59,58.0,36758.67,0.0,392.45,0.0,281.8,283.85,297.8,299.78,293.15,293.15,281.85,36815.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.23,4.23,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7557.35,0.0,1686.62,2274.52,0.0,1198.34,0.88,1.0,0.0,3.0,1.0,0.0
18744000.0,303.08,303.15,285.15,0.0,0.0,285.24,0.78,0.18,0.16,303.05,303.15,285.15,0.0,0.0,285.24,0.9,0.29,0.27,303.02,303.15,285.15,0.0,0.0,285.24,0.96,0.34,0.24,303.08,303.15,285.15,0.0,0.0,285.24,0.78,0.18,0.18,303.11,303.15,285.15,0.0,0.0,285.24,0.67,0.12,0.54,285.24,284.95,297.79,294.72,301.87,303.11,285.24,1.0,0.33,0.0,0.0,1.0,1.0,1.67,0.0,1.67,-0.39,0.87,0.87,0.0,55.42,64.0,34807.9,0.0,424.6,0.0,282.44,284.41,297.7,299.64,293.15,293.15,282.45,35819.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7530.73,0.0,1663.74,2274.52,0.0,1114.64,0.87,1.0,0.0,3.0,1.0,0.0
18744300.0,303.1,303.15,285.15,0.0,0.0,285.76,0.75,0.18,0.17,303.08,303.15,285.15,0.0,0.0,285.76,0.87,0.29,0.27,303.05,303.15,285.15,0.0,0.0,285.77,0.92,0.34,0.24,303.1,303.15,285.15,0.0,0.0,285.76,0.75,0.18,0.18,303.13,303.15,285.15,0.0,0.0,285.76,0.65,0.12,0.55,285.76,284.95,297.6,294.59,301.85,303.13,285.77,1.0,0.34,0.0,0.0,1.0,1.0,1.68,0.0,1.68,-0.39,0.9,0.9,0.0,63.79,73.0,32693.43,0.0,452.88,0.0,283.13,284.94,297.58,299.42,293.15,293.15,283.15,34705.56,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7405.79,0.0,1731.25,2274.52,0.0,1019.24,0.89,1.0,0.0,3.0,1.0,0.0
18744600.0,303.1,303.15,285.15,0.0,0.0,285.44,0.73,0.18,0.16,303.07,303.15,285.15,0.0,0.0,285.44,0.84,0.29,0.27,303.04,303.15,285.15,0.0,0.0,285.44,0.89,0.33,0.23,303.1,303.15,285.15,0.0,0.0,285.44,0.73,0.18,0.17,303.13,303.15,285.15,0.0,0.0,285.45,0.63,0.12,0.55,285.44,284.95,297.43,294.48,301.8,303.13,285.44,1.0,0.34,0.0,0.0,1.0,1.0,1.67,0.0,1.67,-0.39,0.92,0.92,0.0,72.92,79.0,33878.25,0.0,473.99,0.0,282.76,284.6,297.55,299.54,293.15,293.15,282.75,35055.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7490.18,0.0,1871.67,2274.52,0.0,1216.17,0.91,1.0,0.0,3.0,1.0,0.0
18744900.0,303.06,303.15,285.15,0.0,0.0,284.72,0.74,0.17,0.16,303.03,303.15,285.15,0.0,0.0,284.72,0.86,0.28,0.27,302.99,303.15,285.15,0.0,0.0,284.72,0.9,0.32,0.23,303.07,303.15,285.15,0.0,0.0,284.72,0.74,0.18,0.17,303.11,303.15,285.15,0.0,0.0,284.73,0.64,0.12,0.53,284.72,284.95,297.28,294.39,301.75,303.11,284.69,1.0,0.33,0.0,0.0,1.0,1.0,1.63,0.0,1.63,-0.38,0.91,0.91,0.0,65.3,43.0,35809.37,0.0,427.19,0.0,281.9,283.84,297.43,299.57,293.15,293.15,281.85,35940.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7614.44,0.0,1923.99,2274.52,0.0,1392.78,0.92,1.0,0.0,3.0,1.0,0.0
18745200.0,303.04,303.15,285.15,0.0,0.0,284.09,0.78,0.17,0.15,303.0,303.15,285.15,0.0,0.0,284.08,0.92,0.27,0.26,302.96,303.15,285.15,0.0,0.0,284.08,0.97,0.32,0.22,303.05,303.15,285.15,0.0,0.0,284.09,0.79,0.17,0.16,303.1,303.15,285.15,0.0,0.0,284.09,0.69,0.11,0.52,284.08,284.95,297.15,294.32,301.71,303.1,284.08,1.0,0.3,0.0,0.0,1.0,1.0,1.57,0.0,1.57,-0.37,0.89,0.89,0.0,46.76,25.0,36354.39,0.0,348.08,0.0,281.26,283.24,297.32,299.43,293.15,293.15,281.25,36991.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7516.91,0.0,1851.27,2274.52,0.0,1442.85,0.91,1.0,0.0,3.0,1.0,0.0
18745500.0,303.06,303.15,285.15,0.0,0.0,284.67,0.83,0.17,0.15,303.01,303.15,285.15,0.0,0.0,284.68,0.97,0.27,0.25,303.01,303.15,285.15,0.0,0.0,284.68,1.0,0.31,0.21,303.06,303.15,285.15,0.0,0.0,284.67,0.83,0.17,0.16,303.1,303.15,285.15,0.0,0.0,284.66,0.73,0.11,0.51,284.67,284.95,297.04,294.27,301.69,303.1,284.7,1.0,0.29,0.0,0.0,1.0,1.0,1.54,0.0,1.54,-0.36,0.88,0.88,0.0,36.64,28.0,32839.26,0.0,302.47,0.0,282.1,283.91,297.17,298.94,293.15,293.15,282.15,36664.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7196.07,0.0,1743.56,2274.52,0.0,1064.63,0.89,1.0,0.0,3.0,1.0,0.0
18745800.0,303.09,303.15,285.15,0.0,0.0,285.26,0.83,0.17,0.15,303.05,303.15,285.15,0.0,0.0,285.26,0.97,0.27,0.25,303.13,303.15,285.15,0.0,0.0,285.26,1.0,0.32,0.21,303.08,303.15,285.15,0.0,0.0,285.26,0.83,0.17,0.16,303.13,303.15,285.15,0.0,0.0,285.25,0.73,0.11,0.51,285.26,284.95,296.94,294.22,301.68,303.13,285.26,1.0,0.29,0.0,0.0,1.0,1.0,1.54,0.0,1.54,-0.36,0.88,0.88,0.0,37.27,49.0,31115.24,0.0,307.53,0.0,282.74,284.47,297.19,298.93,293.15,293.15,282.75,35792.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7206.26,0.0,1726.26,2274.52,0.0,919.3,0.89,1.0,0.0,3.0,1.0,0.0
18746100.0,303.1,303.15,285.15,0.0,0.0,285.57,0.78,0.17,0.15,303.07,303.15,285.15,0.0,0.0,285.57,0.91,0.27,0.25,303.04,303.15,285.15,0.0,0.0,285.57,0.97,0.31,0.22,303.1,303.15,285.15,0.0,0.0,285.57,0.78,0.17,0.16,303.14,303.15,285.15,0.0,0.0,285.57,0.69,0.11,0.52,285.57,284.95,296.84,294.19,301.66,303.14,285.56,1.0,0.3,0.0,0.0,1.0,1.0,1.56,0.0,1.56,-0.37,0.91,0.91,0.0,46.61,58.0,30681.66,0.0,342.72,0.0,283.07,284.76,297.24,299.03,293.15,293.15,283.05,34972.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7256.53,0.0,1795.65,2274.52,0.0,952.0,0.9,1.0,0.0,3.0,1.0,0.0
18746400.0,303.08,303.15,285.15,0.0,0.0,285.01,0.74,0.16,0.15,303.05,303.15,285.15,0.0,0.0,285.01,0.86,0.26,0.25,303.01,303.15,285.15,0.0,0.0,285.01,0.9,0.31,0.21,303.08,303.15,285.15,0.0,0.0,285.01,0.74,0.17,0.16,303.13,303.15,285.15,0.0,0.0,285.02,0.65,0.11,0.51,285.01,284.95,296.74,294.15,301.61,303.13,285.01,1.0,0.31,0.0,0.0,1.0,1.0,1.54,0.0,1.54,-0.36,0.91,0.91,0.0,57.41,64.0,32173.15,0.0,360.08,0.0,282.46,284.2,297.2,299.11,293.15,293.15,282.45,35630.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7285.61,0.0,1879.36,2274.52,0.0,1177.74,0.91,1.0,0.0,3.0,1.0,0.0
18746700.0,303.06,303.15,285.15,0.0,0.0,284.59,0.72,0.16,0.14,303.02,303.15,285.15,0.0,0.0,284.6,0.84,0.25,0.24,302.97,303.15,285.15,0.0,0.0,284.6,0.88,0.3,0.21,303.06,303.15,285.15,0.0,0.0,284.59,0.73,0.16,0.15,303.11,303.15,285.15,0.0,0.0,284.58,0.64,0.11,0.5,284.6,284.95,296.65,294.13,301.6,303.11,284.62,1.0,0.31,0.0,0.0,1.0,1.0,1.5,0.0,1.5,-0.35,0.9,0.9,0.0,59.35,43.0,32139.84,0.0,344.01,0.0,282.1,283.83,297.04,298.84,293.15,293.15,282.15,36414.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7132.99,0.0,1857.37,2274.52,0.0,1166.48,0.91,1.0,0.0,3.0,1.0,0.0
18747000.0,303.08,303.15,285.15,0.0,0.0,285.15,0.77,0.16,0.14,303.04,303.15,285.15,0.0,0.0,285.15,0.9,0.25,0.24,303.0,303.15,285.15,0.0,0.0,285.15,0.96,0.29,0.21,303.08,303.15,285.15,0.0,0.0,285.15,0.78,0.16,0.15,303.12,303.15,285.15,0.0,0.0,285.15,0.69,0.11,0.5,285.15,284.95,296.57,294.11,301.57,303.12,285.16,1.0,0.29,0.0,0.0,1.0,1.0,1.48,0.0,1.48,-0.35,0.9,0.9,0.0,42.61,25.0,30116.44,0.0,293.43,0.0,282.74,284.38,297.05,298.73,293.15,293.15,282.75,35883.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7116.4,0.0,1840.73,2274.52,0.0,882.7,0.91,1.0,0.0,3.0,1.0,0.0
18747300.0,303.07,303.15,285.15,0.0,0.0,284.79,0.82,0.15,0.14,303.03,303.15,285.15,0.0,0.0,284.8,0.96,0.25,0.23,302.99,303.15,285.15,0.0,0.0,284.8,1.0,0.29,0.2,303.07,303.15,285.15,0.0,0.0,284.79,0.82,0.16,0.15,303.12,303.15,285.15,0.0,0.0,284.78,0.73,0.11,0.49,284.79,284.95,296.49,294.09,301.56,303.12,284.82,1.0,0.28,0.0,0.0,1.0,1.0,1.46,0.0,1.46,-0.34,0.89,0.89,0.0,34.29,28.0,30510.77,0.0,262.76,0.0,282.4,284.05,297.05,298.77,293.15,293.15,282.45,36244.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7053.77,0.0,1826.92,2274.52,0.0,1051.74,0.9,1.0,0.0,3.0,1.0,0.0
18747600.0,303.09,303.15,285.15,0.0,0.0,285.36,0.82,0.15,0.14,303.05,303.15,285.15,0.0,0.0,285.36,0.96,0.25,0.23,303.04,303.15,285.15,0.0,0.0,285.36,1.0,0.29,0.2,303.09,303.15,285.15,0.0,0.0,285.36,0.82,0.16,0.15,303.13,303.15,285.15,0.0,0.0,285.35,0.73,0.11,0.49,285.36,284.95,296.41,294.08,301.53,303.13,285.36,1.0,0.27,0.0,0.0,1.0,1.0,1.45,0.0,1.45,-0.34,0.91,0.91,0.0,33.43,37.0,28711.88,0.0,256.84,0.0,283.04,284.6,297.02,298.63,293.15,293.15,282.75,35606.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7378.97,0.0,1841.46,2274.52,0.0,805.95,0.91,1.0,0.0,3.0,1.0,0.0
18747900.0,303.08,303.15,285.15,0.0,0.0,284.72,0.78,0.15,0.14,303.04,303.15,285.15,0.0,0.0,284.72,0.92,0.24,0.23,303.01,303.15,285.15,0.0,0.0,284.71,0.97,0.28,0.2,303.08,303.15,285.15,0.0,0.0,284.72,0.79,0.15,0.15,303.13,303.15,285.15,0.0,0.0,284.73,0.7,0.11,0.49,284.72,284.95,296.34,294.07,301.53,303.13,284.69,1.0,0.28,0.0,0.0,1.0,1.0,1.44,0.0,1.44,-0.34,0.9,0.9,0.0,37.96,43.0,30980.9,0.0,262.39,0.0,282.2,283.91,297.16,299.05,293.15,293.15,282.15,36089.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7255.15,0.0,1862.47,2274.52,0.0,1100.08,0.91,1.0,0.0,3.0,1.0,0.0
18748200.0,303.08,303.15,285.15,0.0,0.0,285.06,0.75,0.15,0.13,303.04,303.15,285.15,0.0,0.0,285.06,0.87,0.24,0.23,303.01,303.15,285.15,0.0,0.0,285.06,0.92,0.28,0.19,303.08,303.15,285.15,0.0,0.0,285.06,0.75,0.15,0.14,303.12,303.15,285.15,0.0,0.0,285.06,0.67,0.11,0.48,285.06,284.95,296.27,294.06,301.51,303.12,285.07,1.0,0.28,0.0,0.0,1.0,1.0,1.42,0.0,1.42,-0.33,0.9,0.9,0.0,44.28,49.0,28875.36,0.0,268.5,0.0,282.74,284.31,296.96,298.59,293.15,293.15,282.75,35959.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7023.51,0.0,1842.64,2274.52,0.0,846.17,0.91,1.0,0.0,3.0,1.0,0.0
18748500.0,303.08,303.15,285.15,0.0,0.0,284.93,0.73,0.15,0.13,303.04,303.15,285.15,0.0,0.0,284.92,0.85,0.23,0.22,303.01,303.15,285.15,0.0,0.0,284.92,0.89,0.27,0.19,303.08,303.15,285.15,0.0,0.0,284.93,0.73,0.15,0.14,303.12,303.15,285.15,0.0,0.0,284.94,0.65,0.11,0.48,284.92,284.95,296.21,294.05,301.49,303.12,284.89,1.0,0.29,0.0,0.0,1.0,1.0,1.4,0.0,1.4,-0.33,0.9,0.9,0.0,49.41,43.0,29493.08,0.0,275.44,0.0,282.5,284.13,297.1,298.86,293.15,293.15,282.45,35982.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7163.76,0.0,1841.55,2274.52,0.0,917.07,0.91,1.0,0.0,3.0,1.0,0.0
18748800.0,303.09,303.15,285.15,0.0,0.0,285.27,0.76,0.14,0.13,303.05,303.15,285.15,0.0,0.0,285.27,0.89,0.23,0.22,303.02,303.15,285.15,0.0,0.0,285.27,0.94,0.27,0.19,303.09,303.15,285.15,0.0,0.0,285.27,0.77,0.15,0.14,303.13,303.15,285.15,0.0,0.0,285.27,0.69,0.1,0.48,285.27,284.95,296.15,294.04,301.47,303.13,285.28,1.0,0.27,0.0,0.0,1.0,1.0,1.39,0.0,1.39,-0.33,0.91,0.91,0.0,38.99,25.0,27559.02,0.0,243.58,0.0,283.04,284.54,296.97,298.53,293.15,293.15,283.05,35691.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6969.06,0.0,1850.5,2274.52,0.0,772.87,0.91,1.0,0.0,3.0,1.0,0.0
