time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15844200.0,297.34,297.15,293.15,0.0,0.0,285.62,1.0,0.27,0.24,297.36,297.15,293.15,0.0,0.0,285.62,0.96,0.24,0.23,297.33,297.15,293.15,0.0,0.0,285.62,0.93,0.22,0.15,297.34,297.15,293.15,0.0,0.0,285.62,0.94,0.22,0.21,297.29,297.15,293.15,0.0,0.0,285.62,0.57,0.05,0.23,285.62,284.95,303.48,298.0,300.0,297.34,285.61,1.0,0.24,0.88,0.88,1.0,1.0,1.28,0.55,0.73,0.25,0.97,0.97,0.0,29.49,25.0,31283.08,0.0,182.07,1.0,283.15,285.13,301.01,302.84,293.15,293.15,283.15,23390.2,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,3.78,3.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7991.01,0.0,1152.63,2274.52,0.0,615.37,0.78,1.0,0.0,3.0,1.0,0.0
15844500.0,297.35,297.15,293.15,0.0,0.0,285.55,1.0,0.28,0.25,297.35,297.15,293.15,0.0,0.0,285.55,0.97,0.25,0.23,297.32,297.15,293.15,0.0,0.0,285.55,0.94,0.22,0.16,297.33,297.15,293.15,0.0,0.0,285.55,0.94,0.23,0.22,297.3,297.15,293.15,0.0,0.0,285.55,0.56,0.05,0.23,285.55,284.95,303.65,298.0,300.08,297.34,285.55,1.0,0.25,0.87,0.87,1.0,1.0,1.3,0.56,0.74,0.25,0.99,0.99,0.0,30.06,49.0,31956.7,0.0,190.09,1.0,283.15,285.03,301.01,302.87,293.15,293.15,283.15,26203.88,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.06,4.06,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8034.88,0.0,1423.46,2274.52,0.0,633.53,0.83,1.0,0.0,3.0,1.0,0.0
15844800.0,297.32,297.15,293.15,0.0,0.0,285.52,0.88,0.28,0.25,297.35,297.15,293.15,0.0,0.0,285.52,0.85,0.25,0.24,297.31,297.15,293.15,0.0,0.0,285.52,0.82,0.23,0.16,297.32,297.15,293.15,0.0,0.0,285.52,0.83,0.23,0.22,297.3,297.15,293.15,0.0,0.0,285.52,0.49,0.05,0.23,285.52,284.95,303.82,298.0,300.14,297.32,285.52,1.0,0.28,0.86,0.86,1.0,1.0,1.33,0.57,0.75,0.26,1.0,1.0,0.0,52.47,85.0,32906.3,0.0,251.59,1.0,283.15,284.98,301.01,302.93,293.15,293.15,283.15,29013.77,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8101.51,0.0,1696.39,2274.52,0.0,665.41,0.88,1.0,0.0,3.0,1.0,0.0
15845100.0,297.32,297.15,293.15,0.0,0.0,285.77,0.93,0.29,0.26,297.35,297.15,293.15,0.0,0.0,285.77,0.9,0.26,0.24,297.31,297.15,293.15,0.0,0.0,285.77,0.87,0.23,0.16,297.32,297.15,293.15,0.0,0.0,285.77,0.87,0.24,0.23,297.26,297.15,293.15,0.0,0.0,285.74,0.66,0.1,0.47,285.77,284.95,303.98,298.0,300.24,297.32,285.81,1.0,0.31,0.85,0.85,1.0,1.0,1.63,0.71,0.91,0.34,1.0,1.0,0.0,47.94,96.0,38983.35,0.0,376.87,1.0,283.15,285.19,301.04,303.12,293.15,293.15,283.15,32169.15,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8522.27,0.0,1980.52,2274.52,0.0,712.79,0.93,1.0,0.0,3.0,1.0,0.0
15845400.0,297.3,297.15,293.15,0.0,0.0,285.69,0.85,0.29,0.26,297.33,297.15,293.15,0.0,0.0,285.69,0.83,0.26,0.25,297.29,297.15,293.15,0.0,0.0,285.69,0.8,0.24,0.17,297.3,297.15,293.15,0.0,0.0,285.69,0.8,0.24,0.23,297.11,297.15,293.15,0.0,0.0,285.7,0.58,0.09,0.42,285.69,284.95,304.15,297.99,300.29,297.3,285.69,1.0,0.33,0.83,0.83,1.0,1.0,1.6,0.69,0.9,0.33,1.0,1.0,0.0,70.09,72.0,39118.25,0.0,421.3,1.0,283.05,285.04,301.03,303.29,293.15,293.15,283.05,34704.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.71,4.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8544.87,0.0,2219.19,2274.52,0.0,925.2,0.97,1.0,0.0,3.0,1.0,0.0
15845700.0,297.25,297.15,293.15,0.0,0.0,284.97,0.88,0.29,0.26,297.28,297.15,293.15,0.0,0.0,284.97,0.85,0.26,0.25,297.24,297.15,293.15,0.0,0.0,284.97,0.82,0.23,0.17,297.26,297.15,293.15,0.0,0.0,284.97,0.83,0.24,0.23,297.07,297.15,293.15,0.0,0.0,284.99,0.59,0.09,0.39,284.97,284.95,304.32,297.99,300.33,297.26,284.94,1.0,0.32,0.82,0.82,1.0,1.0,1.56,0.68,0.88,0.32,1.0,1.0,0.0,59.52,36.0,41092.09,0.0,373.52,1.0,282.19,284.27,301.03,303.46,293.15,293.15,282.15,35631.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.77,4.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8669.76,0.0,2308.7,2274.52,0.0,1037.77,0.98,1.0,0.0,3.0,1.0,0.0
15846000.0,297.2,297.15,293.15,0.0,0.0,284.33,0.96,0.29,0.26,297.25,297.15,293.15,0.0,0.0,284.33,0.93,0.26,0.25,297.2,297.15,293.15,0.0,0.0,284.34,0.89,0.23,0.16,297.22,297.15,293.15,0.0,0.0,284.34,0.9,0.24,0.23,297.05,297.15,293.15,0.0,0.0,284.34,0.63,0.08,0.37,284.34,284.95,304.48,297.99,300.37,297.22,284.33,1.0,0.29,0.81,0.81,1.0,1.0,1.52,0.66,0.87,0.31,0.98,0.98,0.0,41.83,25.0,41838.11,0.0,309.56,1.0,281.56,283.66,300.98,303.39,293.15,293.15,281.55,36327.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8550.96,0.0,2301.22,2274.52,0.0,1068.34,0.98,1.0,0.0,3.0,1.0,0.0
15846300.0,297.16,297.15,293.15,0.0,0.0,283.64,0.99,0.28,0.26,297.22,297.15,293.15,0.0,0.0,283.64,0.97,0.26,0.25,297.18,297.15,293.15,0.0,0.0,283.64,0.93,0.23,0.16,297.19,297.15,293.15,0.0,0.0,283.64,0.94,0.24,0.23,297.04,297.15,293.15,0.0,0.0,283.67,0.64,0.08,0.35,283.64,284.95,304.65,297.98,300.42,297.19,283.62,1.0,0.28,0.8,0.8,1.0,1.0,1.49,0.64,0.85,0.3,0.94,0.94,0.0,35.53,31.0,43288.29,0.0,279.09,1.0,280.7,282.93,301.0,303.54,293.15,293.15,280.65,37187.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.66,4.66,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8668.04,0.0,2183.18,2274.52,0.0,1125.6,0.96,1.0,0.0,3.0,1.0,0.0
15846600.0,297.13,297.15,293.15,0.0,0.0,283.07,0.98,0.28,0.25,297.19,297.15,293.15,0.0,0.0,283.07,0.96,0.26,0.25,297.15,297.15,293.15,0.0,0.0,283.07,0.91,0.23,0.16,297.17,297.15,293.15,0.0,0.0,283.07,0.92,0.24,0.23,297.03,297.15,293.15,0.0,0.0,283.08,0.62,0.07,0.33,283.07,284.95,304.82,297.97,300.46,297.17,283.07,1.0,0.28,0.79,0.79,1.0,1.0,1.46,0.63,0.83,0.29,0.88,0.88,0.0,37.13,37.0,43588.65,0.0,269.9,1.0,280.06,282.41,300.97,303.45,293.15,293.15,280.05,38483.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8517.96,0.0,1923.35,2274.52,0.0,1139.37,0.92,1.0,0.0,3.0,1.0,0.0
15846900.0,297.17,297.15,293.15,0.0,0.0,283.79,0.96,0.28,0.25,297.22,297.15,293.15,0.0,0.0,283.79,0.94,0.27,0.25,297.17,297.15,293.15,0.0,0.0,283.79,0.89,0.23,0.16,297.19,297.15,293.15,0.0,0.0,283.79,0.9,0.24,0.23,297.05,297.15,293.15,0.0,0.0,283.75,0.6,0.07,0.32,283.79,284.95,304.98,297.97,300.54,297.19,283.82,1.0,0.28,0.78,0.78,1.0,1.0,1.46,0.63,0.83,0.29,0.84,0.84,0.0,40.21,46.0,40563.11,0.0,276.33,1.0,280.89,283.2,300.9,303.07,293.15,293.15,280.95,38341.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.15,4.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8207.17,0.0,1617.29,2274.52,0.0,894.46,0.87,1.0,0.0,3.0,1.0,0.0
15847200.0,297.23,297.15,293.15,0.0,0.0,284.51,0.95,0.29,0.26,297.27,297.15,293.15,0.0,0.0,284.5,0.93,0.27,0.26,297.22,297.15,293.15,0.0,0.0,284.5,0.88,0.24,0.17,297.24,297.15,293.15,0.0,0.0,284.5,0.89,0.25,0.24,297.08,297.15,293.15,0.0,0.0,284.49,0.59,0.07,0.32,284.5,284.95,305.15,297.96,300.64,297.24,284.51,1.0,0.29,0.78,0.78,1.0,1.0,1.49,0.64,0.85,0.29,0.82,0.82,0.0,44.1,55.0,39299.13,0.0,299.15,1.0,281.54,283.9,300.95,303.12,293.15,293.15,281.85,37232.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,3.97,3.97,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7903.64,0.0,1430.81,2274.52,0.0,836.92,0.83,1.0,0.0,3.0,1.0,0.0
15847500.0,297.28,297.15,293.15,0.0,0.0,285.24,0.93,0.3,0.27,297.32,297.15,293.15,0.0,0.0,285.24,0.91,0.28,0.27,297.27,297.15,293.15,0.0,0.0,285.24,0.87,0.25,0.17,297.28,297.15,293.15,0.0,0.0,285.24,0.88,0.26,0.24,297.11,297.15,293.15,0.0,0.0,285.21,0.58,0.07,0.32,285.24,284.95,305.32,297.95,300.74,297.29,285.27,1.0,0.3,0.76,0.76,1.0,1.0,1.53,0.66,0.88,0.3,0.83,0.83,0.0,49.43,61.0,37691.73,0.0,333.06,1.0,282.39,284.65,300.92,302.96,293.15,293.15,282.45,35893.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,3.93,3.93,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8201.14,0.0,1388.48,2274.52,0.0,783.02,0.82,1.0,0.0,3.0,1.0,0.0
15847800.0,297.33,297.15,293.15,0.0,0.0,285.87,0.92,0.31,0.28,297.36,297.15,293.15,0.0,0.0,285.87,0.9,0.29,0.28,297.31,297.15,293.15,0.0,0.0,285.87,0.86,0.25,0.18,297.32,297.15,293.15,0.0,0.0,285.87,0.87,0.26,0.25,297.14,297.15,293.15,0.0,0.0,285.86,0.57,0.07,0.34,285.87,284.95,305.48,297.94,300.83,297.33,285.87,1.0,0.32,0.75,0.75,1.0,1.0,1.58,0.68,0.91,0.32,0.86,0.86,0.0,55.67,67.0,37158.3,0.0,375.94,1.0,283.04,285.23,300.94,303.01,293.15,293.15,283.05,34677.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.05,4.05,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8354.79,0.0,1482.11,2274.52,0.0,763.66,0.84,1.0,0.0,3.0,1.0,0.0
15848100.0,297.35,297.15,293.15,0.0,0.0,286.01,0.9,0.32,0.29,297.39,297.15,293.15,0.0,0.0,286.01,0.89,0.3,0.29,297.33,297.15,293.15,0.0,0.0,286.01,0.84,0.26,0.18,297.34,297.15,293.15,0.0,0.0,286.01,0.86,0.27,0.26,297.16,297.15,293.15,0.0,0.0,286.01,0.55,0.08,0.35,286.01,284.95,305.65,297.93,300.91,297.35,286.01,1.0,0.33,0.74,0.74,1.0,1.0,1.63,0.7,0.94,0.32,0.89,0.89,0.0,63.2,76.0,37949.61,0.0,423.09,1.0,283.15,285.35,300.96,303.12,293.15,293.15,283.15,32693.32,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.13,4.13,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8452.65,0.0,1545.06,2274.52,0.0,846.38,0.85,1.0,0.0,3.0,1.0,0.0
15848400.0,297.34,297.15,293.15,0.0,0.0,286.03,0.88,0.32,0.29,297.39,297.15,293.15,0.0,0.0,286.03,0.87,0.31,0.3,297.33,297.15,293.15,0.0,0.0,286.03,0.83,0.27,0.19,297.35,297.15,293.15,0.0,0.0,286.03,0.84,0.28,0.27,297.17,297.15,293.15,0.0,0.0,286.03,0.54,0.08,0.35,286.03,284.95,305.82,297.91,300.98,297.35,286.03,1.0,0.34,0.72,0.72,1.0,1.0,1.67,0.71,0.96,0.33,0.93,0.93,0.0,71.63,82.0,38807.39,0.0,467.88,1.0,283.15,285.34,300.93,303.13,293.15,293.15,283.15,31693.22,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.23,4.23,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8513.02,0.0,1644.97,2274.52,0.0,887.96,0.87,1.0,0.0,3.0,1.0,0.0
15848700.0,297.33,297.15,293.15,0.0,0.0,285.93,0.87,0.33,0.3,297.39,297.15,293.15,0.0,0.0,285.93,0.86,0.32,0.3,297.32,297.15,293.15,0.0,0.0,285.93,0.82,0.27,0.19,297.34,297.15,293.15,0.0,0.0,285.93,0.83,0.28,0.27,297.16,297.15,293.15,0.0,0.0,285.94,0.53,0.08,0.36,285.93,284.95,305.98,297.9,301.03,297.35,285.92,1.0,0.35,0.71,0.71,1.0,1.0,1.7,0.72,0.98,0.33,0.96,0.96,0.0,80.07,91.0,40021.35,0.0,510.26,1.0,283.07,285.2,300.93,303.22,293.15,293.15,283.05,33586.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8627.22,0.0,1953.43,2274.52,0.0,941.07,0.92,1.0,0.0,3.0,1.0,0.0
15849000.0,297.29,297.15,293.15,0.0,0.0,285.38,0.86,0.33,0.3,297.36,297.15,293.15,0.0,0.0,285.38,0.85,0.32,0.31,297.29,297.15,293.15,0.0,0.0,285.38,0.81,0.27,0.19,297.31,297.15,293.15,0.0,0.0,285.38,0.82,0.29,0.27,297.15,297.15,293.15,0.0,0.0,285.39,0.52,0.08,0.35,285.38,284.95,306.15,297.88,301.06,297.32,285.38,1.0,0.36,0.7,0.7,1.0,1.0,1.71,0.72,0.99,0.33,0.98,0.98,0.0,84.5,82.0,42259.11,0.0,529.77,1.0,282.46,284.63,300.91,303.35,293.15,293.15,282.45,34961.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.66,4.66,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8697.24,0.0,2155.27,2274.52,0.0,1087.29,0.96,1.0,0.0,3.0,1.0,0.0
15849300.0,297.24,297.15,293.15,0.0,0.0,284.67,0.89,0.33,0.3,297.32,297.15,293.15,0.0,0.0,284.67,0.89,0.32,0.31,297.25,297.15,293.15,0.0,0.0,284.68,0.84,0.27,0.19,297.27,297.15,293.15,0.0,0.0,284.67,0.86,0.29,0.27,297.13,297.15,293.15,0.0,0.0,284.71,0.54,0.07,0.34,284.68,284.95,306.32,297.87,301.08,297.27,284.65,1.0,0.34,0.68,0.68,1.0,1.0,1.69,0.71,0.98,0.32,0.97,0.97,0.0,69.47,46.0,44564.34,0.0,475.91,1.0,281.59,283.88,300.9,303.5,293.15,293.15,281.55,35880.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.7,4.7,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8873.52,0.0,2218.35,2274.52,0.0,1192.3,0.96,1.0,0.0,3.0,1.0,0.0
15849600.0,297.19,297.15,293.15,0.0,0.0,284.07,0.98,0.32,0.29,297.28,297.15,293.15,0.0,0.0,284.07,0.98,0.33,0.31,297.22,297.15,293.15,0.0,0.0,284.07,0.93,0.27,0.19,297.23,297.15,293.15,0.0,0.0,284.07,0.95,0.29,0.27,297.11,297.15,293.15,0.0,0.0,284.08,0.59,0.07,0.32,284.07,284.95,306.48,297.86,301.11,297.24,284.07,1.0,0.32,0.67,0.67,1.0,1.0,1.67,0.7,0.97,0.31,0.95,0.95,0.0,47.26,28.0,45434.81,0.0,396.9,1.0,280.96,283.3,300.86,303.44,293.15,293.15,280.65,36727.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.65,4.65,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9325.1,0.0,2162.85,2274.52,0.0,1233.46,0.96,1.0,0.0,3.0,1.0,0.0
15849900.0,297.14,297.15,293.15,0.0,0.0,283.42,0.98,0.32,0.29,297.25,297.15,293.15,0.0,0.0,283.42,0.98,0.33,0.31,297.18,297.15,293.15,0.0,0.0,283.42,0.92,0.27,0.19,297.2,297.15,293.15,0.0,0.0,283.42,0.94,0.29,0.27,297.09,297.15,293.15,0.0,0.0,283.45,0.58,0.07,0.31,283.42,284.95,306.65,297.85,301.13,297.21,283.4,1.0,0.31,0.66,0.66,1.0,1.0,1.65,0.68,0.96,0.3,0.9,0.9,0.0,47.37,68.0,47045.31,0.0,385.73,1.0,280.1,282.62,300.87,303.59,293.15,293.15,280.05,37808.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8949.96,0.0,1979.04,2274.52,0.0,1293.87,0.93,1.0,0.0,3.0,1.0,0.0
15850200.0,297.15,297.15,293.15,0.0,0.0,283.88,0.86,0.32,0.29,297.25,297.15,293.15,0.0,0.0,283.88,0.87,0.33,0.31,297.18,297.15,293.15,0.0,0.0,283.88,0.82,0.27,0.19,297.2,297.15,293.15,0.0,0.0,283.88,0.83,0.29,0.27,297.09,297.15,293.15,0.0,0.0,283.87,0.5,0.07,0.3,283.88,284.95,306.82,297.84,301.18,297.21,283.89,1.0,0.35,0.66,0.66,1.0,1.0,1.65,0.68,0.97,0.3,0.86,0.86,0.0,77.1,108.0,44642.05,0.0,470.02,1.0,280.64,283.14,300.79,303.22,293.15,293.15,280.65,37939.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8619.85,0.0,1719.69,2274.52,0.0,1085.12,0.88,1.0,0.0,3.0,1.0,0.0
15850500.0,297.21,297.15,293.15,0.0,0.0,284.64,0.84,0.33,0.3,297.29,297.15,293.15,0.0,0.0,284.64,0.85,0.34,0.32,297.23,297.15,293.15,0.0,0.0,284.64,0.8,0.28,0.2,297.24,297.15,293.15,0.0,0.0,284.64,0.82,0.29,0.28,297.11,297.15,293.15,0.0,0.0,284.6,0.49,0.07,0.31,284.64,284.95,306.98,297.83,301.25,297.25,284.66,1.0,0.36,0.65,0.65,1.0,1.0,1.68,0.69,0.99,0.3,0.84,0.84,0.0,90.03,87.0,42244.91,0.0,525.73,1.0,281.49,283.93,300.79,303.06,293.15,293.15,281.55,36971.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8416.68,0.0,1559.94,2274.52,0.0,975.34,0.86,1.0,0.0,3.0,1.0,0.0
15850800.0,297.26,297.15,293.15,0.0,0.0,285.27,0.89,0.33,0.3,297.35,297.15,293.15,0.0,0.0,285.27,0.9,0.35,0.33,297.27,297.15,293.15,0.0,0.0,285.27,0.84,0.29,0.2,297.28,297.15,293.15,0.0,0.0,285.27,0.85,0.3,0.29,297.14,297.15,293.15,0.0,0.0,285.26,0.51,0.07,0.31,285.27,284.95,307.15,297.83,301.32,297.3,285.28,1.0,0.35,0.63,0.63,1.0,1.0,1.72,0.7,1.02,0.3,0.85,0.85,0.0,74.97,63.0,41002.25,0.0,505.64,1.0,282.14,284.53,300.82,303.08,293.15,293.15,282.15,35776.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.09,4.09,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8500.45,0.0,1534.67,2274.52,0.0,923.47,0.85,1.0,0.0,3.0,1.0,0.0
15851100.0,297.31,297.15,293.15,0.0,0.0,285.94,0.99,0.34,0.31,297.39,297.15,293.15,0.0,0.0,285.94,1.0,0.36,0.34,297.31,297.15,293.15,0.0,0.0,285.93,0.94,0.29,0.21,297.32,297.15,293.15,0.0,0.0,285.93,0.95,0.31,0.29,297.17,297.15,293.15,0.0,0.0,285.9,0.58,0.07,0.32,285.93,284.95,307.3,297.82,301.37,297.34,285.95,1.0,0.33,0.62,0.62,1.0,1.0,1.76,0.71,1.05,0.31,0.88,0.88,0.0,51.96,42.0,39154.24,0.0,465.05,1.0,282.99,285.2,300.79,302.91,293.15,293.15,283.05,34727.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.2,4.2,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8389.73,0.0,1635.11,2274.52,0.0,860.13,0.87,1.0,0.0,3.0,1.0,0.0
15851400.0,297.32,297.15,293.15,0.0,0.0,286.05,0.98,0.35,0.32,297.43,297.15,293.15,0.0,0.0,286.05,0.99,0.37,0.35,297.32,297.15,293.15,0.0,0.0,286.05,0.92,0.3,0.21,297.34,297.15,293.15,0.0,0.0,286.05,0.94,0.32,0.3,297.19,297.15,293.15,0.0,0.0,286.05,0.58,0.07,0.33,286.05,284.95,307.42,297.8,301.4,297.36,286.05,1.0,0.35,0.61,0.61,1.0,1.0,1.82,0.73,1.09,0.31,0.92,0.92,0.0,56.94,78.0,40356.85,0.0,516.02,1.0,283.05,285.26,300.85,303.14,293.15,293.15,283.05,34268.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8607.2,0.0,1811.18,2274.52,0.0,951.91,0.9,1.0,0.0,3.0,1.0,0.0
15851700.0,297.26,297.15,293.15,0.0,0.0,285.38,0.87,0.35,0.32,297.38,297.15,293.15,0.0,0.0,285.38,0.89,0.37,0.36,297.28,297.15,293.15,0.0,0.0,285.38,0.83,0.3,0.21,297.3,297.15,293.15,0.0,0.0,285.38,0.84,0.32,0.3,297.17,297.15,293.15,0.0,0.0,285.41,0.51,0.07,0.34,285.38,284.95,307.5,297.76,301.35,297.32,285.36,1.0,0.38,0.59,0.59,1.0,1.0,1.84,0.73,1.11,0.3,0.94,0.94,0.0,91.92,132.0,43732.12,0.0,639.37,1.0,282.2,284.54,300.82,303.38,293.15,293.15,282.15,35054.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8863.65,0.0,1971.49,2274.52,0.0,1170.09,0.93,1.0,0.0,3.0,1.0,0.0
15852000.0,297.19,297.15,293.15,0.0,0.0,284.77,0.83,0.34,0.31,297.32,297.15,293.15,0.0,0.0,284.77,0.85,0.38,0.36,297.23,297.15,293.15,0.0,0.0,284.77,0.8,0.3,0.21,297.24,297.15,293.15,0.0,0.0,284.77,0.81,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.78,0.48,0.07,0.33,284.77,284.95,307.57,297.71,301.28,297.26,284.76,1.0,0.39,0.58,0.58,1.0,1.0,1.82,0.71,1.11,0.29,0.93,0.93,0.0,108.99,108.0,45120.95,0.0,682.16,1.0,281.56,283.94,300.72,303.3,293.15,293.15,281.55,35911.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8799.47,0.0,2026.33,2274.52,0.0,1254.21,0.94,1.0,0.0,3.0,1.0,0.0
15852300.0,297.11,297.15,293.15,0.0,0.0,284.06,0.85,0.34,0.31,297.27,297.15,293.15,0.0,0.0,284.06,0.88,0.37,0.36,297.17,297.15,293.15,0.0,0.0,284.06,0.81,0.3,0.21,297.19,297.15,293.15,0.0,0.0,284.06,0.83,0.31,0.3,297.12,297.15,293.15,0.0,0.0,284.1,0.49,0.07,0.32,284.06,284.95,307.61,297.65,301.21,297.22,284.04,1.0,0.38,0.57,0.57,1.0,1.0,1.79,0.68,1.1,0.27,0.91,0.91,0.0,95.23,72.0,46668.66,0.0,614.32,1.0,280.7,283.21,300.68,303.39,293.15,293.15,280.65,36870.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8946.49,0.0,1962.55,2274.52,0.0,1335.41,0.93,1.0,0.0,3.0,1.0,0.0
15852600.0,297.07,297.15,293.15,0.0,0.0,283.94,0.9,0.33,0.3,297.24,297.15,293.15,0.0,0.0,283.94,0.94,0.37,0.36,297.14,297.15,293.15,0.0,0.0,283.94,0.86,0.29,0.21,297.15,297.15,293.15,0.0,0.0,283.94,0.88,0.31,0.3,297.11,297.15,293.15,0.0,0.0,283.93,0.51,0.06,0.3,283.94,284.95,307.64,297.59,301.14,297.17,283.95,1.0,0.35,0.56,0.56,1.0,1.0,1.75,0.66,1.09,0.26,0.87,0.87,0.0,71.42,36.0,45212.45,0.0,517.7,1.0,280.64,283.14,300.52,303.01,293.15,293.15,280.95,37580.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8173.55,0.0,1779.89,2274.52,0.0,1220.26,0.89,1.0,0.0,3.0,1.0,0.0
15852900.0,297.12,297.15,293.15,0.0,0.0,284.58,0.99,0.33,0.3,297.31,297.15,293.15,0.0,0.0,284.58,1.0,0.39,0.33,297.18,297.15,293.15,0.0,0.0,284.58,0.95,0.3,0.21,297.19,297.15,293.15,0.0,0.0,284.58,0.97,0.32,0.3,297.12,297.15,293.15,0.0,0.0,284.55,0.57,0.06,0.3,284.58,284.95,307.66,297.52,301.14,297.24,284.6,1.0,0.33,0.55,0.55,1.0,1.0,1.72,0.64,1.08,0.24,0.86,0.86,0.0,48.77,43.0,41178.86,0.0,432.27,1.0,281.49,283.83,300.46,302.69,293.15,293.15,281.55,36941.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8292.2,0.0,1634.65,2274.52,0.0,1022.32,0.87,1.0,0.0,3.0,1.0,0.0
15853200.0,297.17,297.15,293.15,0.0,0.0,285.23,0.96,0.34,0.3,297.38,297.15,293.15,0.0,0.0,285.23,1.0,0.4,0.37,297.22,297.15,293.15,0.0,0.0,285.22,0.92,0.3,0.21,297.23,297.15,293.15,0.0,0.0,285.23,0.94,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.21,0.55,0.07,0.31,285.22,284.95,307.68,297.45,301.16,297.31,285.23,1.0,0.34,0.55,0.55,1.0,1.0,1.79,0.66,1.13,0.25,0.86,0.86,0.0,57.09,83.0,40196.6,0.0,500.76,1.0,282.14,284.45,300.45,302.65,293.15,293.15,282.15,35872.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.15,4.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8379.27,0.0,1599.26,2274.52,0.0,937.45,0.86,1.0,0.0,3.0,1.0,0.0
15853500.0,297.22,297.15,293.15,0.0,0.0,285.9,0.86,0.35,0.31,297.37,297.15,293.15,0.0,0.0,285.9,0.9,0.4,0.38,297.26,297.15,293.15,0.0,0.0,285.9,0.83,0.31,0.22,297.27,297.15,293.15,0.0,0.0,285.9,0.84,0.33,0.31,297.16,297.15,293.15,0.0,0.0,285.87,0.49,0.07,0.32,285.9,284.95,307.69,297.39,301.11,297.3,285.92,1.0,0.39,0.53,0.53,1.0,1.0,1.86,0.68,1.18,0.25,0.89,0.89,0.0,94.8,141.0,38249.86,0.0,662.6,1.0,283.0,285.12,300.36,302.44,293.15,293.15,283.05,34827.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8254.06,0.0,1691.94,2274.52,0.0,893.23,0.88,1.0,0.0,3.0,1.0,0.0
15853800.0,297.24,297.15,293.15,0.0,0.0,285.99,0.83,0.35,0.32,297.38,297.15,293.15,0.0,0.0,285.99,0.88,0.41,0.39,297.28,297.15,293.15,0.0,0.0,285.99,0.81,0.32,0.22,297.29,297.15,293.15,0.0,0.0,285.99,0.82,0.33,0.32,297.17,297.15,293.15,0.0,0.0,285.99,0.48,0.07,0.33,285.99,284.95,307.7,297.33,301.05,297.31,285.98,1.0,0.41,0.52,0.52,1.0,1.0,1.9,0.68,1.22,0.25,0.93,0.93,0.0,112.57,117.0,38957.88,0.0,752.81,1.0,283.05,285.17,300.37,302.6,293.15,293.15,283.05,34392.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8422.5,0.0,1858.16,2274.52,0.0,980.76,0.91,1.0,0.0,3.0,1.0,0.0
15854100.0,297.18,297.15,293.15,0.0,0.0,285.29,0.85,0.35,0.31,297.33,297.15,293.15,0.0,0.0,285.29,0.9,0.42,0.39,297.24,297.15,293.15,0.0,0.0,285.29,0.83,0.32,0.22,297.25,297.15,293.15,0.0,0.0,285.29,0.84,0.33,0.32,297.16,297.15,293.15,0.0,0.0,285.32,0.49,0.07,0.33,285.29,284.95,307.72,297.27,300.96,297.28,285.27,1.0,0.4,0.51,0.51,1.0,1.0,1.89,0.67,1.23,0.23,0.94,0.94,0.0,100.43,81.0,41859.43,0.0,710.5,1.0,282.2,284.43,300.32,302.79,293.15,293.15,282.15,35184.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8629.96,0.0,2004.17,2274.52,0.0,1181.62,0.93,1.0,0.0,3.0,1.0,0.0
15854400.0,297.11,297.15,293.15,0.0,0.0,284.66,0.89,0.34,0.31,297.28,297.15,293.15,0.0,0.0,284.66,0.96,0.41,0.39,297.19,297.15,293.15,0.0,0.0,284.66,0.87,0.31,0.22,297.2,297.15,293.15,0.0,0.0,284.66,0.88,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.67,0.51,0.07,0.32,284.66,284.95,307.75,297.22,300.86,297.23,284.66,1.0,0.37,0.5,0.5,1.0,1.0,1.86,0.64,1.22,0.21,0.93,0.93,0.0,78.36,57.0,43003.27,0.0,616.63,1.0,281.56,283.82,300.23,302.69,293.15,293.15,281.55,36044.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.55,4.55,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8547.27,0.0,2041.92,2274.52,0.0,1249.16,0.94,1.0,0.0,3.0,1.0,0.0
15854700.0,297.05,297.15,293.15,0.0,0.0,283.92,0.96,0.33,0.3,297.24,297.15,293.15,0.0,0.0,283.92,1.0,0.41,0.36,297.13,297.15,293.15,0.0,0.0,283.92,0.93,0.31,0.22,297.14,297.15,293.15,0.0,0.0,283.92,0.95,0.33,0.31,297.11,297.15,293.15,0.0,0.0,283.97,0.55,0.06,0.3,283.92,284.95,307.79,297.18,300.75,297.17,283.9,1.0,0.34,0.49,0.49,1.0,1.0,1.79,0.6,1.18,0.19,0.9,0.9,0.0,56.31,25.0,43900.48,0.0,494.48,1.0,280.7,283.07,300.2,302.78,293.15,293.15,280.65,37055.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8633.55,0.0,1957.85,2274.52,0.0,1316.84,0.92,1.0,0.0,3.0,1.0,0.0
15855000.0,297.06,297.15,293.15,0.0,0.0,284.29,0.96,0.33,0.3,297.33,297.15,293.15,0.0,0.0,284.29,1.0,0.43,0.36,297.14,297.15,293.15,0.0,0.0,284.29,0.94,0.31,0.22,297.14,297.15,293.15,0.0,0.0,284.29,0.96,0.33,0.31,297.11,297.15,293.15,0.0,0.0,284.27,0.55,0.06,0.29,284.29,284.95,307.83,297.15,300.77,297.24,284.29,1.0,0.34,0.49,0.49,1.0,1.0,1.76,0.58,1.17,0.18,0.88,0.88,0.0,54.12,65.0,40895.5,0.0,470.74,1.0,281.24,283.49,300.08,302.32,293.15,293.15,281.25,37167.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8277.98,0.0,1792.89,2274.52,0.0,1038.91,0.9,1.0,0.0,3.0,1.0,0.0
15855300.0,297.12,297.15,293.15,0.0,0.0,285.05,0.88,0.33,0.3,297.27,297.15,293.15,0.0,0.0,285.05,0.96,0.43,0.4,297.19,297.15,293.15,0.0,0.0,285.05,0.86,0.31,0.22,297.19,297.15,293.15,0.0,0.0,285.05,0.88,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.01,0.5,0.06,0.3,285.05,284.95,307.87,297.11,300.77,297.22,285.07,1.0,0.37,0.49,0.49,1.0,1.0,1.84,0.61,1.23,0.19,0.88,0.88,0.0,80.72,125.0,39125.07,0.0,608.59,1.0,282.1,284.26,300.09,302.2,293.15,293.15,282.15,36209.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8155.97,0.0,1719.88,2274.52,0.0,949.48,0.88,1.0,0.0,3.0,1.0,0.0
15855600.0,297.18,297.15,293.15,0.0,0.0,285.62,0.82,0.34,0.31,297.29,297.15,293.15,0.0,0.0,285.62,0.89,0.43,0.41,297.24,297.15,293.15,0.0,0.0,285.62,0.81,0.32,0.23,297.24,297.15,293.15,0.0,0.0,285.62,0.82,0.34,0.32,297.14,297.15,293.15,0.0,0.0,285.61,0.46,0.06,0.31,285.62,284.95,307.92,297.09,300.72,297.25,285.62,1.0,0.41,0.47,0.47,1.0,1.0,1.88,0.61,1.27,0.18,0.9,0.9,0.0,114.59,119.0,37428.79,0.0,747.68,1.0,282.74,284.81,300.07,302.15,293.15,293.15,283.05,35252.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7816.11,0.0,1767.31,2274.52,0.0,888.92,0.89,1.0,0.0,3.0,1.0,0.0
15855900.0,297.2,297.15,293.15,0.0,0.0,285.47,0.83,0.34,0.31,297.3,297.15,293.15,0.0,0.0,285.47,0.9,0.44,0.42,297.26,297.15,293.15,0.0,0.0,285.47,0.82,0.32,0.23,297.26,297.15,293.15,0.0,0.0,285.47,0.83,0.34,0.33,297.15,297.15,293.15,0.0,0.0,285.51,0.47,0.07,0.31,285.48,284.95,307.96,297.06,300.68,297.27,285.46,1.0,0.4,0.47,0.47,1.0,1.0,1.91,0.61,1.3,0.17,0.92,0.92,0.0,108.58,95.0,38919.89,0.0,749.63,1.0,282.5,284.62,300.16,302.46,293.15,293.15,282.45,35109.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8407.42,0.0,1890.83,2274.52,0.0,1034.79,0.91,1.0,0.0,3.0,1.0,0.0
15856200.0,297.14,297.15,293.15,0.0,0.0,284.87,0.86,0.34,0.3,297.24,297.15,293.15,0.0,0.0,284.87,0.95,0.44,0.41,297.22,297.15,293.15,0.0,0.0,284.87,0.85,0.32,0.23,297.22,297.15,293.15,0.0,0.0,284.87,0.87,0.34,0.33,297.14,297.15,293.15,0.0,0.0,284.88,0.49,0.06,0.3,284.87,284.95,308.01,297.03,300.59,297.23,284.86,1.0,0.39,0.46,0.46,1.0,1.0,1.89,0.59,1.3,0.15,0.92,0.92,0.0,89.34,71.0,40493.72,0.0,673.08,1.0,281.86,284.02,300.05,302.39,293.15,293.15,281.85,35838.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8350.66,0.0,1949.6,2274.52,0.0,1161.36,0.92,1.0,0.0,3.0,1.0,0.0
15856500.0,297.09,297.15,293.15,0.0,0.0,284.17,0.92,0.33,0.3,297.19,297.15,293.15,0.0,0.0,284.17,1.0,0.43,0.4,297.18,297.15,293.15,0.0,0.0,284.17,0.91,0.32,0.23,297.17,297.15,293.15,0.0,0.0,284.17,0.93,0.34,0.32,297.13,297.15,293.15,0.0,0.0,284.22,0.52,0.06,0.29,284.18,284.95,308.04,297.01,300.49,297.16,284.15,1.0,0.36,0.45,0.45,1.0,1.0,1.85,0.56,1.29,0.14,0.9,0.9,0.0,65.6,35.0,42390.58,0.0,565.88,1.0,281.0,283.31,300.04,302.53,293.15,293.15,280.95,36770.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8508.05,0.0,1898.98,2274.52,0.0,1253.63,0.91,1.0,0.0,3.0,1.0,0.0
15856800.0,297.09,297.15,293.15,0.0,0.0,284.45,0.98,0.33,0.3,297.33,297.15,293.15,0.0,0.0,284.45,1.0,0.45,0.34,297.18,297.15,293.15,0.0,0.0,284.45,0.97,0.32,0.23,297.17,297.15,293.15,0.0,0.0,284.45,0.98,0.34,0.32,297.13,297.15,293.15,0.0,0.0,284.44,0.55,0.06,0.28,284.45,284.95,308.08,296.98,300.48,297.25,284.46,1.0,0.33,0.45,0.45,1.0,1.0,1.76,0.52,1.24,0.12,0.88,0.88,0.0,51.67,45.0,38285.55,0.0,465.81,1.0,281.54,283.66,299.9,302.02,293.15,293.15,281.55,36880.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8083.34,0.0,1775.04,2274.52,0.0,974.91,0.89,1.0,0.0,3.0,1.0,0.0
15857100.0,297.15,297.15,293.15,0.0,0.0,285.21,0.93,0.33,0.3,297.36,297.15,293.15,0.0,0.0,285.21,1.0,0.46,0.4,297.23,297.15,293.15,0.0,0.0,285.21,0.92,0.33,0.23,297.21,297.15,293.15,0.0,0.0,285.21,0.94,0.35,0.33,297.15,297.15,293.15,0.0,0.0,285.16,0.52,0.06,0.29,285.2,284.95,308.11,296.95,300.56,297.3,285.23,1.0,0.36,0.45,0.45,1.0,1.0,1.85,0.56,1.3,0.13,0.88,0.88,0.0,64.72,105.0,36774.82,0.0,566.9,1.0,282.4,284.42,299.92,301.9,293.15,293.15,282.45,35968.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7992.31,0.0,1731.26,2274.52,0.0,847.21,0.89,1.0,0.0,3.0,1.0,0.0
15857400.0,297.21,297.15,293.15,0.0,0.0,285.82,0.84,0.34,0.31,297.28,297.15,293.15,0.0,0.0,285.82,0.92,0.46,0.43,297.28,297.15,293.15,0.0,0.0,285.82,0.83,0.34,0.24,297.26,297.15,293.15,0.0,0.0,285.82,0.85,0.35,0.34,297.16,297.15,293.15,0.0,0.0,285.81,0.47,0.06,0.31,285.82,284.95,308.13,296.92,300.49,297.26,285.83,1.0,0.41,0.44,0.44,1.0,1.0,1.94,0.57,1.37,0.13,0.91,0.91,0.0,105.65,145.0,35903.76,0.0,765.33,1.0,283.04,285.0,299.92,301.93,293.15,293.15,283.05,34980.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8099.44,0.0,1813.39,2274.52,0.0,842.69,0.9,1.0,0.0,3.0,1.0,0.0
15857700.0,297.18,297.15,293.15,0.0,0.0,285.19,0.82,0.34,0.31,297.23,297.15,293.15,0.0,0.0,285.18,0.9,0.46,0.43,297.25,297.15,293.15,0.0,0.0,285.19,0.82,0.34,0.24,297.24,297.15,293.15,0.0,0.0,285.19,0.83,0.35,0.34,297.16,297.15,293.15,0.0,0.0,285.22,0.46,0.06,0.31,285.19,284.95,308.14,296.89,300.38,297.24,285.17,1.0,0.42,0.43,0.43,1.0,1.0,1.95,0.56,1.39,0.11,0.92,0.92,0.0,116.58,109.0,39088.82,0.0,809.69,1.0,282.2,284.32,299.96,302.29,293.15,293.15,282.15,35413.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8352.49,0.0,1916.47,2274.52,0.0,1105.54,0.92,1.0,0.0,3.0,1.0,0.0
15858000.0,297.12,297.15,293.15,0.0,0.0,284.58,0.84,0.33,0.3,297.17,297.15,293.15,0.0,0.0,284.58,0.93,0.45,0.43,297.2,297.15,293.15,0.0,0.0,284.58,0.84,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.58,0.85,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.59,0.47,0.06,0.3,284.58,284.95,308.15,296.85,300.27,297.17,284.58,1.0,0.4,0.42,0.42,1.0,1.0,1.92,0.54,1.38,0.1,0.91,0.91,0.0,101.79,85.0,40504.25,0.0,736.1,1.0,281.56,283.73,299.86,302.2,293.15,293.15,281.55,36231.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8289.14,0.0,1928.58,2274.52,0.0,1193.17,0.92,1.0,0.0,3.0,1.0,0.0
15858300.0,297.08,297.15,293.15,0.0,0.0,284.24,0.89,0.33,0.3,297.13,297.15,293.15,0.0,0.0,284.25,0.99,0.45,0.42,297.18,297.15,293.15,0.0,0.0,284.24,0.89,0.34,0.24,297.16,297.15,293.15,0.0,0.0,284.24,0.91,0.35,0.33,297.15,297.15,293.15,0.0,0.0,284.21,0.5,0.06,0.3,284.24,284.95,308.15,296.82,300.21,297.15,284.26,1.0,0.37,0.42,0.42,1.0,1.0,1.9,0.53,1.37,0.09,0.88,0.88,0.0,76.73,49.0,41024.2,0.0,638.01,1.0,281.2,283.43,299.75,302.0,293.15,293.15,281.25,37017.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8157.54,0.0,1829.05,2274.52,0.0,1184.81,0.9,1.0,0.0,3.0,1.0,0.0
15858600.0,297.12,297.15,293.15,0.0,0.0,284.72,0.96,0.33,0.3,297.28,297.15,293.15,0.0,0.0,284.72,1.0,0.46,0.36,297.21,297.15,293.15,0.0,0.0,284.72,0.97,0.34,0.24,297.18,297.15,293.15,0.0,0.0,284.72,0.98,0.35,0.33,297.16,297.15,293.15,0.0,0.0,284.71,0.55,0.06,0.3,284.72,284.95,308.15,296.81,300.18,297.21,284.72,1.0,0.35,0.41,0.41,1.0,1.0,1.83,0.5,1.34,0.08,0.88,0.88,0.0,57.3,60.0,37227.16,0.0,529.13,1.0,281.84,283.92,299.75,301.82,293.15,293.15,282.15,36543.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7634.18,0.0,1736.45,2274.52,0.0,943.26,0.89,1.0,0.0,3.0,1.0,0.0
15858900.0,297.17,297.15,293.15,0.0,0.0,285.42,0.93,0.33,0.3,297.39,297.15,293.15,0.0,0.0,285.42,1.0,0.48,0.39,297.26,297.15,293.15,0.0,0.0,285.42,0.95,0.35,0.24,297.23,297.15,293.15,0.0,0.0,285.42,0.96,0.36,0.34,297.18,297.15,293.15,0.0,0.0,285.38,0.54,0.07,0.31,285.42,284.95,308.15,296.82,300.28,297.32,285.44,1.0,0.37,0.41,0.41,1.0,1.0,1.9,0.52,1.38,0.08,0.89,0.89,0.0,65.11,100.0,35193.9,0.0,602.11,1.0,282.7,284.63,299.77,301.67,293.15,293.15,282.75,35622.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7897.52,0.0,1735.45,2274.52,0.0,798.06,0.89,1.0,0.0,3.0,1.0,0.0
15859200.0,297.21,297.15,293.15,0.0,0.0,285.62,0.85,0.34,0.31,297.27,297.15,293.15,0.0,0.0,285.62,0.95,0.47,0.45,297.3,297.15,293.15,0.0,0.0,285.62,0.86,0.35,0.25,297.26,297.15,293.15,0.0,0.0,285.62,0.87,0.36,0.35,297.19,297.15,293.15,0.0,0.0,285.63,0.49,0.07,0.33,285.62,284.95,308.15,296.84,300.22,297.27,285.62,1.0,0.41,0.41,0.41,1.0,1.0,2.02,0.54,1.47,0.08,0.91,0.91,0.0,101.17,140.0,36999.63,0.0,812.62,1.0,282.76,284.78,299.94,302.07,293.15,293.15,282.75,35052.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8174.99,0.0,1842.92,2274.52,0.0,931.2,0.91,1.0,0.0,3.0,1.0,0.0
15859500.0,297.15,297.15,293.15,0.0,0.0,284.95,0.8,0.34,0.31,297.19,297.15,293.15,0.0,0.0,284.95,0.89,0.47,0.45,297.25,297.15,293.15,0.0,0.0,284.95,0.81,0.35,0.25,297.21,297.15,293.15,0.0,0.0,284.95,0.82,0.36,0.35,297.17,297.15,293.15,0.0,0.0,284.99,0.45,0.07,0.33,284.95,284.95,308.15,296.87,300.07,297.2,284.94,1.0,0.44,0.4,0.4,1.0,1.0,2.01,0.53,1.49,0.06,0.92,0.92,0.0,133.32,134.0,40145.49,0.0,921.34,1.0,281.9,284.08,299.92,302.29,293.15,293.15,281.85,35691.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8394.47,0.0,1916.99,2274.52,0.0,1146.82,0.92,1.0,0.0,3.0,1.0,0.0
15859800.0,297.09,297.15,293.15,0.0,0.0,284.37,0.8,0.33,0.3,297.12,297.15,293.15,0.0,0.0,284.37,0.9,0.46,0.44,297.19,297.15,293.15,0.0,0.0,284.37,0.82,0.35,0.25,297.16,297.15,293.15,0.0,0.0,284.37,0.83,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.38,0.46,0.07,0.32,284.37,284.95,308.15,296.9,299.98,297.15,284.37,1.0,0.43,0.39,0.39,1.0,1.0,1.98,0.51,1.47,0.05,0.9,0.9,0.0,124.07,110.0,41714.33,0.0,858.67,1.0,281.26,283.52,299.91,302.29,293.15,293.15,281.25,36562.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8361.66,0.0,1889.42,2274.52,0.0,1219.88,0.91,1.0,0.0,3.0,1.0,0.0
15860100.0,297.08,297.15,293.15,0.0,0.0,284.5,0.83,0.32,0.29,297.09,297.15,293.15,0.0,0.0,284.5,0.94,0.46,0.43,297.18,297.15,293.15,0.0,0.0,284.5,0.85,0.35,0.25,297.13,297.15,293.15,0.0,0.0,284.5,0.86,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.46,0.48,0.07,0.31,284.49,284.95,308.15,296.92,299.93,297.14,284.51,1.0,0.4,0.39,0.39,1.0,1.0,1.95,0.49,1.46,0.05,0.88,0.88,0.0,100.41,74.0,39932.12,0.0,752.28,1.0,281.5,283.69,299.82,301.98,293.15,293.15,281.55,36842.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8109.0,0.0,1776.37,2274.52,0.0,1053.89,0.89,1.0,0.0,3.0,1.0,0.0
15860400.0,297.13,297.15,293.15,0.0,0.0,285.04,0.9,0.33,0.3,297.15,297.15,293.15,0.0,0.0,285.04,1.0,0.46,0.42,297.23,297.15,293.15,0.0,0.0,285.04,0.93,0.36,0.25,297.18,297.15,293.15,0.0,0.0,285.04,0.93,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.04,0.52,0.07,0.31,285.04,284.95,308.15,296.94,299.92,297.17,285.04,1.0,0.38,0.39,0.39,1.0,1.0,1.94,0.49,1.46,0.04,0.88,0.88,0.0,72.22,50.0,37347.08,0.0,654.58,1.0,282.14,284.23,299.91,301.99,293.15,293.15,282.15,36088.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8089.82,0.0,1728.11,2274.52,0.0,905.71,0.89,1.0,0.0,3.0,1.0,0.0
15860700.0,297.18,297.15,293.15,0.0,0.0,285.61,0.95,0.33,0.3,297.36,297.15,293.15,0.0,0.0,285.61,1.0,0.48,0.38,297.27,297.15,293.15,0.0,0.0,285.61,0.97,0.36,0.25,297.22,297.15,293.15,0.0,0.0,285.61,0.98,0.37,0.35,297.17,297.15,293.15,0.0,0.0,285.57,0.55,0.07,0.32,285.6,284.95,308.15,296.95,299.97,297.29,285.62,1.0,0.36,0.38,0.38,1.0,1.0,1.91,0.47,1.44,0.03,0.9,0.9,0.0,62.33,78.0,33550.87,0.0,602.15,1.0,283.0,284.83,299.88,301.71,293.15,293.15,283.05,35304.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7847.3,0.0,1774.54,2274.52,0.0,750.46,0.89,1.0,0.0,3.0,1.0,0.0
15861000.0,297.18,297.15,293.15,0.0,0.0,285.34,0.88,0.33,0.3,297.28,297.15,293.15,0.0,0.0,285.34,1.0,0.48,0.46,297.27,297.15,293.15,0.0,0.0,285.34,0.91,0.37,0.26,297.22,297.15,293.15,0.0,0.0,285.34,0.91,0.37,0.35,297.18,297.15,293.15,0.0,0.0,285.35,0.52,0.07,0.33,285.34,284.95,308.15,296.94,299.98,297.26,285.34,1.0,0.4,0.38,0.38,1.0,1.0,2.04,0.51,1.53,0.04,0.92,0.92,0.0,82.88,118.0,37723.54,0.0,766.97,1.0,282.46,284.5,300.03,302.21,293.15,293.15,282.45,35341.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8202.15,0.0,1872.92,2274.52,0.0,977.53,0.91,1.0,0.0,3.0,1.0,0.0
15861300.0,297.12,297.15,293.15,0.0,0.0,284.68,0.8,0.33,0.3,297.13,297.15,293.15,0.0,0.0,284.68,0.9,0.47,0.45,297.22,297.15,293.15,0.0,0.0,284.68,0.83,0.37,0.26,297.17,297.15,293.15,0.0,0.0,284.68,0.83,0.36,0.35,297.16,297.15,293.15,0.0,0.0,284.72,0.46,0.07,0.33,284.69,284.95,308.15,296.91,299.81,297.17,284.67,1.0,0.43,0.37,0.37,1.0,1.0,2.02,0.49,1.54,0.02,0.91,0.91,0.0,127.96,142.0,40662.51,0.0,912.97,1.0,281.6,283.81,299.96,302.36,293.15,293.15,281.55,36058.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8410.23,0.0,1904.41,2274.52,0.0,1181.23,0.92,1.0,0.0,3.0,1.0,0.0
15861600.0,297.08,297.15,293.15,0.0,0.0,284.55,0.79,0.32,0.29,297.07,297.15,293.15,0.0,0.0,284.55,0.89,0.46,0.44,297.18,297.15,293.15,0.0,0.0,284.55,0.83,0.36,0.26,297.13,297.15,293.15,0.0,0.0,284.55,0.82,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.55,0.45,0.07,0.32,284.55,284.95,308.15,296.85,299.75,297.14,284.56,1.0,0.43,0.37,0.37,1.0,1.0,1.99,0.47,1.52,0.02,0.89,0.89,0.0,127.87,106.0,39925.6,0.0,880.5,1.0,281.54,283.72,299.78,302.01,293.15,293.15,281.85,36558.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7782.63,0.0,1841.91,2274.52,0.0,1109.07,0.91,1.0,0.0,3.0,1.0,0.0
15861900.0,297.12,297.15,293.15,0.0,0.0,285.18,0.83,0.33,0.29,297.11,297.15,293.15,0.0,0.0,285.18,0.94,0.47,0.44,297.22,297.15,293.15,0.0,0.0,285.18,0.86,0.37,0.26,297.16,297.15,293.15,0.0,0.0,285.18,0.86,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.14,0.48,0.07,0.32,285.18,284.95,308.15,296.77,299.75,297.16,285.19,1.0,0.41,0.37,0.37,1.0,1.0,1.99,0.47,1.52,0.01,0.9,0.9,0.0,104.73,82.0,36415.25,0.0,804.05,1.0,282.4,284.37,299.71,301.69,293.15,293.15,282.45,35927.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7939.6,0.0,1816.44,2274.52,0.0,908.9,0.9,1.0,0.0,3.0,1.0,0.0
15862200.0,297.16,297.15,293.15,0.0,0.0,285.27,0.89,0.33,0.3,297.15,297.15,293.15,0.0,0.0,285.27,1.0,0.47,0.44,297.25,297.15,293.15,0.0,0.0,285.27,0.94,0.37,0.26,297.19,297.15,293.15,0.0,0.0,285.27,0.93,0.37,0.35,297.16,297.15,293.15,0.0,0.0,285.28,0.52,0.07,0.32,285.27,284.95,308.15,296.69,299.74,297.19,285.26,1.0,0.39,0.37,0.37,1.0,1.0,2.0,0.46,1.54,0.01,0.91,0.91,0.0,77.54,58.0,36323.95,0.0,720.57,1.0,282.46,284.43,299.76,301.87,293.15,293.15,282.45,35542.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8059.99,0.0,1871.11,2274.52,0.0,966.83,0.91,1.0,0.0,3.0,1.0,0.0
15862500.0,297.11,297.15,293.15,0.0,0.0,284.57,0.91,0.32,0.29,297.2,297.15,293.15,0.0,0.0,284.56,1.0,0.47,0.41,297.2,297.15,293.15,0.0,0.0,284.56,0.96,0.37,0.26,297.15,297.15,293.15,0.0,0.0,284.56,0.95,0.36,0.35,297.16,297.15,293.15,0.0,0.0,284.6,0.54,0.07,0.32,284.57,284.95,308.15,296.59,299.7,297.17,284.55,1.0,0.38,0.36,0.36,1.0,1.0,1.96,0.44,1.51,0.0,0.9,0.9,0.0,69.9,84.0,38600.14,0.0,658.74,1.0,281.6,283.71,299.64,301.93,293.15,293.15,281.55,36269.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8195.06,0.0,1875.78,2274.52,0.0,1145.07,0.91,1.0,0.0,3.0,1.0,0.0
15862800.0,297.11,297.15,293.15,0.0,0.0,284.99,0.85,0.32,0.29,297.11,297.15,293.15,0.0,0.0,284.99,0.96,0.47,0.44,297.21,297.15,293.15,0.0,0.0,284.99,0.89,0.37,0.26,297.15,297.15,293.15,0.0,0.0,284.99,0.88,0.36,0.35,297.15,297.15,293.15,0.0,0.0,284.98,0.5,0.07,0.32,284.99,284.95,308.15,296.49,299.69,297.16,284.99,1.0,0.4,0.36,0.36,1.0,1.0,2.0,0.46,1.54,0.0,0.9,0.9,0.0,94.18,120.0,37070.25,0.0,774.26,1.0,282.14,284.16,299.45,301.51,293.15,293.15,282.15,36074.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7992.92,0.0,1839.89,2274.52,0.0,978.92,0.91,1.0,0.0,3.0,1.0,0.0
15863100.0,297.12,297.15,293.15,0.0,0.0,284.86,0.79,0.32,0.29,297.11,297.15,293.15,0.0,0.0,284.86,0.89,0.46,0.44,297.22,297.15,293.15,0.0,0.0,284.86,0.83,0.38,0.27,297.16,297.15,293.15,0.0,0.0,284.86,0.82,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.9,0.46,0.07,0.33,284.86,284.95,308.15,296.39,299.69,297.16,284.85,1.0,0.44,0.36,0.36,1.0,1.0,2.02,0.45,1.56,-0.01,0.9,0.9,0.0,130.9,144.0,38183.13,0.0,917.0,1.0,281.9,284.0,299.49,301.76,293.15,293.15,281.85,35989.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8171.65,0.0,1855.7,2274.52,0.0,1114.13,0.91,1.0,0.0,3.0,1.0,0.0
15863400.0,297.09,297.15,293.15,0.0,0.0,284.75,0.79,0.32,0.29,297.07,297.15,293.15,0.0,0.0,284.75,0.89,0.46,0.44,297.18,297.15,293.15,0.0,0.0,284.75,0.83,0.38,0.27,297.13,297.15,293.15,0.0,0.0,284.75,0.82,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.74,0.45,0.07,0.32,284.75,284.95,308.15,296.28,299.68,297.14,284.75,1.0,0.43,0.36,0.36,1.0,1.0,1.99,0.44,1.55,-0.02,0.89,0.89,0.0,129.56,108.0,37776.44,0.0,889.57,1.0,281.84,283.91,299.23,301.35,293.15,293.15,282.15,36319.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7588.75,0.0,1817.34,2274.52,0.0,1106.78,0.9,1.0,0.0,3.0,1.0,0.0
15863700.0,297.14,297.15,293.15,0.0,0.0,285.36,0.82,0.32,0.29,297.11,297.15,293.15,0.0,0.0,285.37,0.93,0.46,0.44,297.22,297.15,293.15,0.0,0.0,285.37,0.87,0.38,0.27,297.16,297.15,293.15,0.0,0.0,285.37,0.86,0.37,0.35,297.15,297.15,293.15,0.0,0.0,285.33,0.48,0.07,0.32,285.36,284.95,308.15,296.18,299.7,297.17,285.38,1.0,0.41,0.35,0.35,1.0,1.0,2.0,0.44,1.56,-0.02,0.9,0.9,0.0,106.4,84.0,34387.36,0.0,815.54,1.0,282.7,284.56,299.11,300.99,293.15,293.15,282.75,35651.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7732.43,0.0,1825.43,2274.52,0.0,898.14,0.9,1.0,0.0,3.0,1.0,0.0
15864000.0,297.14,297.15,293.15,0.0,0.0,284.98,0.88,0.32,0.29,297.12,297.15,293.15,0.0,0.0,284.98,0.99,0.46,0.44,297.22,297.15,293.15,0.0,0.0,284.98,0.94,0.38,0.27,297.17,297.15,293.15,0.0,0.0,284.98,0.92,0.37,0.35,297.16,297.15,293.15,0.0,0.0,284.99,0.52,0.07,0.32,284.98,284.95,308.15,296.07,299.71,297.17,284.98,1.0,0.39,0.35,0.35,1.0,1.0,2.0,0.44,1.56,-0.02,0.91,0.91,0.0,79.86,60.0,36479.57,0.0,727.13,1.0,282.16,284.14,299.14,301.27,293.15,293.15,282.15,35815.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7930.02,0.0,1872.41,2274.52,0.0,1109.96,0.91,1.0,0.0,3.0,1.0,0.0
15864300.0,297.09,297.15,293.15,0.0,0.0,284.59,0.91,0.32,0.29,297.15,297.15,293.15,0.0,0.0,284.59,1.0,0.46,0.4,297.18,297.15,293.15,0.0,0.0,284.59,0.97,0.38,0.27,297.12,297.15,293.15,0.0,0.0,284.59,0.96,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.56,0.54,0.07,0.31,284.59,284.95,308.15,295.96,299.69,297.15,284.6,1.0,0.37,0.35,0.35,1.0,1.0,1.93,0.41,1.52,-0.03,0.89,0.89,0.0,66.77,69.0,36526.06,0.0,630.33,1.0,281.8,283.78,298.89,300.92,293.15,293.15,281.85,36484.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7749.01,0.0,1837.05,2274.52,0.0,1144.12,0.9,1.0,0.0,3.0,1.0,0.0
15864600.0,297.13,297.15,293.15,0.0,0.0,285.18,0.87,0.32,0.29,297.14,297.15,293.15,0.0,0.0,285.18,0.99,0.46,0.44,297.21,297.15,293.15,0.0,0.0,285.18,0.93,0.39,0.27,297.15,297.15,293.15,0.0,0.0,285.18,0.91,0.36,0.35,297.16,297.15,293.15,0.0,0.0,285.17,0.52,0.07,0.32,285.18,284.95,308.15,295.86,299.7,297.16,285.19,1.0,0.39,0.35,0.35,1.0,1.0,2.0,0.43,1.56,-0.03,0.9,0.9,0.0,80.41,105.0,34943.62,0.0,725.2,1.0,282.44,284.35,298.82,300.77,293.15,293.15,282.45,35863.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7763.03,0.0,1818.22,2274.52,0.0,934.85,0.9,1.0,0.0,3.0,1.0,0.0
15864900.0,297.14,297.15,293.15,0.0,0.0,285.06,0.8,0.32,0.29,297.12,297.15,293.15,0.0,0.0,285.05,0.9,0.46,0.44,297.22,297.15,293.15,0.0,0.0,285.05,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,285.06,0.84,0.37,0.35,297.16,297.15,293.15,0.0,0.0,285.09,0.47,0.07,0.33,285.06,284.95,308.15,295.75,299.71,297.17,285.04,1.0,0.43,0.35,0.35,1.0,1.0,2.02,0.43,1.59,-0.04,0.91,0.91,0.0,119.61,159.0,36229.79,0.0,880.47,1.0,282.2,284.19,298.87,301.03,293.15,293.15,282.15,35719.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7946.29,0.0,1865.41,2274.52,0.0,1109.41,0.91,1.0,0.0,3.0,1.0,0.0
15865200.0,297.09,297.15,293.15,0.0,0.0,284.5,0.78,0.31,0.29,297.06,297.15,293.15,0.0,0.0,284.5,0.87,0.45,0.43,297.17,297.15,293.15,0.0,0.0,284.5,0.83,0.39,0.27,297.13,297.15,293.15,0.0,0.0,284.5,0.81,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.51,0.45,0.07,0.33,284.5,284.95,308.15,295.66,299.69,297.14,284.5,1.0,0.44,0.34,0.34,1.0,1.0,2.0,0.42,1.58,-0.04,0.89,0.89,0.0,137.36,135.0,38124.45,0.0,921.25,1.0,281.56,283.64,298.69,300.9,293.15,293.15,281.55,36440.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7915.82,0.0,1848.32,2274.52,0.0,1286.35,0.91,1.0,0.0,3.0,1.0,0.0
15865500.0,297.11,297.15,293.15,0.0,0.0,285.09,0.8,0.31,0.28,297.08,297.15,293.15,0.0,0.0,285.09,0.9,0.45,0.43,297.19,297.15,293.15,0.0,0.0,285.09,0.85,0.39,0.27,297.14,297.15,293.15,0.0,0.0,285.09,0.83,0.36,0.35,297.14,297.15,293.15,0.0,0.0,285.05,0.46,0.07,0.32,285.09,284.95,308.15,295.56,299.7,297.15,285.1,1.0,0.42,0.34,0.34,1.0,1.0,1.99,0.42,1.57,-0.04,0.9,0.9,0.0,119.99,99.0,34572.82,0.0,851.07,1.0,282.4,284.27,298.48,300.36,293.15,293.15,282.45,36013.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7595.87,0.0,1817.87,2274.52,0.0,993.91,0.9,1.0,0.0,3.0,1.0,0.0
15865800.0,297.15,297.15,293.15,0.0,0.0,285.17,0.84,0.32,0.29,297.12,297.15,293.15,0.0,0.0,285.17,0.96,0.45,0.43,297.23,297.15,293.15,0.0,0.0,285.17,0.91,0.39,0.28,297.17,297.15,293.15,0.0,0.0,285.17,0.88,0.37,0.35,297.16,297.15,293.15,0.0,0.0,285.18,0.5,0.07,0.32,285.17,284.95,308.16,295.46,299.72,297.17,285.17,1.0,0.4,0.34,0.34,1.0,1.0,2.0,0.42,1.58,-0.04,0.91,0.91,0.0,93.17,75.0,34509.45,0.0,770.98,1.0,282.46,284.34,298.53,300.54,293.15,293.15,282.45,35670.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7709.66,0.0,1857.7,2274.52,0.0,1045.66,0.91,1.0,0.0,3.0,1.0,0.0
15866100.0,297.11,297.15,293.15,0.0,0.0,284.52,0.89,0.31,0.28,297.09,297.15,293.15,0.0,0.0,284.51,1.0,0.45,0.41,297.19,297.15,293.15,0.0,0.0,284.52,0.97,0.39,0.28,297.14,297.15,293.15,0.0,0.0,284.52,0.95,0.36,0.35,297.15,297.15,293.15,0.0,0.0,284.55,0.53,0.07,0.32,284.52,284.95,308.17,295.34,299.71,297.15,284.5,1.0,0.38,0.34,0.34,1.0,1.0,1.96,0.4,1.56,-0.05,0.9,0.9,0.0,70.68,54.0,37069.37,0.0,665.31,1.0,281.6,283.64,298.41,300.62,293.15,293.15,281.55,36353.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7874.5,0.0,1851.22,2274.52,0.0,1289.12,0.91,1.0,0.0,3.0,1.0,0.0
15866400.0,297.12,297.15,293.15,0.0,0.0,284.89,0.88,0.31,0.28,297.11,297.15,293.15,0.0,0.0,284.89,1.0,0.45,0.43,297.19,297.15,293.15,0.0,0.0,284.89,0.96,0.39,0.28,297.14,297.15,293.15,0.0,0.0,284.89,0.93,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.88,0.53,0.07,0.32,284.89,284.95,308.19,295.23,299.71,297.15,284.9,1.0,0.38,0.34,0.34,1.0,1.0,1.97,0.41,1.57,-0.05,0.89,0.89,0.0,74.39,108.0,34927.44,0.0,686.8,1.0,282.14,284.06,298.16,300.11,293.15,293.15,282.45,36222.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7254.59,0.0,1798.28,2274.52,0.0,1050.81,0.9,1.0,0.0,3.0,1.0,0.0
