time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16259100.0,298.95,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,287.73,294.15,293.12,292.43,293.58,293.13,288.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.47,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,298.95,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,287.75,294.15,293.1,292.42,293.56,293.12,288.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.41,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,298.95,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,287.77,294.15,293.08,292.41,293.54,293.1,288.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.38,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,298.94,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,287.79,294.15,293.07,292.4,293.52,293.09,288.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.37,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,298.94,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,287.81,294.15,293.07,292.4,293.5,293.08,288.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.38,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,298.94,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,287.83,294.15,293.08,292.41,293.48,293.08,288.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.41,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,298.94,303.15,285.15,0.0,0.0,287.65,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.65,0.0,0.0,0.0,287.85,294.15,293.11,292.44,293.46,293.09,288.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.43,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,298.94,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,287.86,294.15,293.15,292.47,293.45,293.12,288.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.46,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,298.94,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,287.88,294.15,293.2,292.52,293.43,293.16,288.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.5,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,298.93,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,287.9,294.15,293.26,292.58,293.42,293.2,288.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.55,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,298.94,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,287.92,294.15,293.33,292.64,293.42,293.26,288.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.61,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,298.94,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,287.94,294.15,293.39,292.7,293.42,293.31,288.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.69,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,298.94,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,287.95,294.15,293.47,292.77,293.42,293.38,288.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.78,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,298.94,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,287.97,294.15,293.55,292.84,293.42,293.44,288.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.88,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,298.94,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,287.99,294.15,293.63,292.92,293.43,293.52,288.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.0,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,298.94,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,288.01,294.15,293.72,293.0,293.44,293.6,288.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.13,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,298.95,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,288.02,294.15,293.82,293.08,293.45,293.68,288.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.28,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,298.95,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,288.04,294.15,293.92,293.16,293.47,293.78,288.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.43,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,298.95,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,288.06,294.15,294.03,293.25,293.5,293.88,288.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.6,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,298.96,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,288.07,294.15,294.15,293.34,293.52,294.0,288.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.77,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,298.96,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,288.09,294.15,294.27,293.43,293.55,294.12,288.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.95,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,298.97,303.15,285.15,0.0,0.0,287.92,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.92,0.0,0.0,0.0,288.11,294.15,294.39,293.51,293.59,294.24,288.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.13,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,298.97,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,288.12,294.15,294.52,293.59,293.63,294.37,288.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.3,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,298.98,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,288.14,294.15,294.64,293.66,293.67,294.5,288.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.47,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,298.98,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,288.15,294.15,294.77,293.74,293.72,294.63,288.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.63,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,298.99,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,288.17,294.15,294.9,293.81,293.77,294.76,288.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.79,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,298.99,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,288.19,294.15,295.03,293.89,293.82,294.9,288.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.96,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.0,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,288.2,294.15,295.16,293.96,293.88,295.03,288.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.12,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.01,303.15,285.15,0.0,0.0,288.04,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,288.04,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,288.04,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,288.04,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,288.04,0.0,0.0,0.0,288.22,294.15,295.3,294.04,293.94,295.17,288.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.28,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.02,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,288.23,294.15,295.45,294.12,294.0,295.32,288.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.45,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.03,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,288.25,294.15,295.59,294.2,294.07,295.46,288.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.62,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.05,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,288.27,294.15,295.75,294.29,294.15,295.62,288.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.8,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,298.87,297.15,293.15,0.0,0.0,291.85,0.55,0.05,0.05,298.92,297.15,293.15,0.0,0.0,291.85,0.55,0.05,0.05,298.88,297.15,293.15,0.0,0.0,291.85,0.55,0.05,0.04,298.93,297.15,293.15,0.0,0.0,291.85,0.55,0.05,0.05,298.79,297.15,293.15,0.0,0.0,291.85,0.55,0.05,0.23,291.91,284.95,295.91,294.38,298.09,298.91,292.2,1.0,0.15,0.09,0.09,1.0,1.0,0.49,0.0,0.49,-0.13,0.0,0.0,0.0,23.68,60.0,2216.34,0.0,26.34,1.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269000.0,298.85,297.15,293.15,0.0,0.0,294.21,0.5,0.05,0.05,298.91,297.15,293.15,0.0,0.0,294.21,0.5,0.05,0.05,298.87,297.15,293.15,0.0,0.0,294.21,0.5,0.05,0.04,298.91,297.15,293.15,0.0,0.0,294.21,0.5,0.05,0.05,298.74,297.15,293.15,0.0,0.0,294.21,0.5,0.05,0.23,294.25,284.95,296.07,294.47,296.72,298.88,294.39,1.0,0.18,1.0,1.0,0.34,1.0,0.49,0.4,0.1,0.26,0.0,0.0,0.0,39.07,60.0,1013.12,0.0,39.74,1.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269300.0,298.88,297.15,293.15,0.0,0.0,295.22,0.49,0.05,0.05,298.93,297.15,293.15,0.0,0.0,295.22,0.49,0.21,0.05,298.89,297.15,293.15,0.0,0.0,295.22,0.49,0.05,0.04,298.92,297.15,293.15,0.0,0.0,295.22,0.49,0.05,0.05,298.74,297.15,293.15,0.0,0.0,295.22,0.49,0.05,0.23,295.23,284.95,296.23,294.56,296.22,298.9,295.3,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.36,0.0,0.0,0.0,43.98,36.0,367.22,0.0,44.46,1.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269600.0,298.83,297.15,293.15,0.0,0.0,296.08,0.93,0.25,0.12,298.88,297.15,293.15,0.0,0.0,296.08,0.93,0.26,0.13,298.86,297.15,293.15,0.0,0.0,296.08,0.93,0.26,0.1,298.88,297.15,293.15,0.0,0.0,296.08,0.93,0.26,0.13,298.7,297.15,293.15,0.0,0.0,296.08,0.93,0.23,0.62,296.08,284.95,296.38,294.65,296.38,298.86,296.1,1.0,0.24,1.0,1.0,0.0,1.0,1.33,1.33,0.0,1.01,0.0,0.0,0.0,20.06,76.0,296.21,0.0,180.03,1.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269900.0,298.38,297.15,293.15,0.0,0.0,288.25,0.98,0.25,0.18,298.56,297.15,293.15,0.0,0.0,288.25,0.98,0.28,0.19,298.49,297.15,293.15,0.0,0.0,288.25,0.98,0.27,0.14,298.55,297.15,293.15,0.0,0.0,288.25,0.98,0.28,0.19,298.34,297.15,293.15,0.0,0.0,288.25,0.98,0.24,0.89,288.24,284.95,296.54,294.74,296.54,298.53,288.24,1.0,0.34,1.0,1.0,0.0,1.0,1.91,1.91,0.0,1.47,1.0,1.0,0.0,35.53,136.0,39101.36,0.0,510.52,1.0,282.65,287.83,298.71,300.92,293.15,293.15,283.15,5042.77,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.79,1.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7794.1,0.0,122.92,2274.52,0.0,1088.49,0.37,1.0,0.0,3.0,1.0,0.0
16270200.0,297.82,297.15,293.15,0.0,0.0,287.94,0.76,0.23,0.21,298.05,297.15,293.15,0.0,0.0,287.94,0.81,0.27,0.26,297.97,297.15,293.15,0.0,0.0,287.94,0.79,0.26,0.18,298.04,297.15,293.15,0.0,0.0,287.94,0.8,0.27,0.26,297.83,297.15,293.15,0.0,0.0,287.94,0.76,0.23,1.03,287.94,284.95,296.7,294.83,296.7,298.02,287.92,1.0,0.45,1.0,1.0,0.0,1.0,2.32,2.32,0.0,1.8,1.0,1.0,0.0,101.85,176.0,50706.48,0.0,1118.8,1.0,283.15,287.4,298.0,300.79,293.15,293.15,283.15,12901.15,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.87,2.87,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8841.02,0.0,502.99,2274.52,0.0,1895.06,0.59,1.0,0.0,3.0,1.0,0.0
16270500.0,297.62,297.15,293.15,0.0,0.0,287.34,0.71,0.23,0.21,297.8,297.15,293.15,0.0,0.0,287.34,0.75,0.27,0.26,297.73,297.15,293.15,0.0,0.0,287.34,0.73,0.26,0.18,297.8,297.15,293.15,0.0,0.0,287.34,0.74,0.27,0.26,297.6,297.15,293.15,0.0,0.0,287.34,0.7,0.22,1.01,287.33,284.95,296.86,294.92,296.86,297.77,287.33,1.0,0.47,1.0,1.0,0.0,1.0,2.3,2.3,0.0,1.77,1.0,1.0,0.0,139.55,140.0,54042.63,0.0,1236.49,1.0,283.15,286.83,297.95,300.89,293.15,293.15,283.15,19388.37,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.52,3.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9078.86,0.0,926.68,2274.52,0.0,2152.3,0.72,1.0,0.0,3.0,1.0,0.0
16270800.0,297.54,297.15,293.15,0.0,0.0,287.14,0.73,0.23,0.21,297.69,297.15,293.15,0.0,0.0,287.14,0.77,0.28,0.27,297.63,297.15,293.15,0.0,0.0,287.14,0.76,0.26,0.19,297.69,297.15,293.15,0.0,0.0,287.14,0.77,0.27,0.26,297.49,297.15,293.15,0.0,0.0,287.14,0.72,0.22,1.01,287.14,284.95,297.02,295.0,297.02,297.66,287.13,1.0,0.47,1.0,1.0,0.0,1.0,2.33,2.33,0.0,1.8,1.0,1.0,0.0,124.92,116.0,56494.89,0.0,1213.01,1.0,283.15,286.62,298.02,301.08,293.15,293.15,283.15,23788.82,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.9,3.9,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9292.03,0.0,1259.45,2274.52,0.0,2257.76,0.8,1.0,0.0,3.0,1.0,0.0
16271100.0,297.48,297.15,293.15,0.0,0.0,287.05,0.78,0.24,0.22,297.62,297.15,293.15,0.0,0.0,287.05,0.83,0.29,0.27,297.56,297.15,293.15,0.0,0.0,287.05,0.81,0.27,0.19,297.62,297.15,293.15,0.0,0.0,287.05,0.83,0.28,0.27,297.42,297.15,293.15,0.0,0.0,287.05,0.77,0.23,1.02,287.05,284.95,297.17,295.09,297.17,297.59,287.05,1.0,0.45,1.0,1.0,0.0,1.0,2.37,2.37,0.0,1.83,1.0,1.0,0.0,98.56,80.0,58743.47,0.0,1156.22,1.0,283.15,286.51,298.1,301.27,293.15,293.15,283.15,27415.44,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.19,4.19,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9504.07,0.0,1558.16,2274.52,0.0,2348.37,0.86,1.0,0.0,3.0,1.0,0.0
16271400.0,297.44,297.15,293.15,0.0,0.0,287.01,0.88,0.25,0.22,297.57,297.15,293.15,0.0,0.0,287.01,0.94,0.3,0.28,297.51,297.15,293.15,0.0,0.0,287.01,0.92,0.28,0.19,297.57,297.15,293.15,0.0,0.0,287.01,0.94,0.29,0.28,297.38,297.15,293.15,0.0,0.0,287.01,0.86,0.23,1.03,287.01,284.95,297.33,295.17,297.33,297.54,287.01,1.0,0.44,1.0,1.0,0.0,1.0,2.41,2.41,0.0,1.86,1.0,1.0,0.0,69.83,56.0,60693.05,0.0,1085.66,1.0,283.15,286.45,298.18,301.45,293.15,293.15,283.15,30331.81,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9694.12,0.0,1813.29,2274.52,0.0,2424.62,0.9,1.0,0.0,3.0,1.0,0.0
16271700.0,297.4,297.15,293.15,0.0,0.0,286.97,0.95,0.25,0.23,297.55,297.15,293.15,0.0,0.0,286.97,1.0,0.31,0.28,297.47,297.15,293.15,0.0,0.0,286.97,0.99,0.28,0.2,297.54,297.15,293.15,0.0,0.0,286.97,1.0,0.3,0.28,297.34,297.15,293.15,0.0,0.0,286.97,0.92,0.23,1.04,286.97,284.95,297.49,295.25,297.49,297.51,286.98,1.0,0.44,1.0,1.0,0.0,1.0,2.44,2.44,0.0,1.89,1.0,1.0,0.0,61.17,84.0,62489.61,0.0,1088.76,1.0,283.15,286.38,298.26,301.62,293.15,293.15,283.15,33349.96,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9872.71,0.0,2090.57,2274.52,0.0,2480.14,0.95,1.0,0.0,3.0,1.0,0.0
16272000.0,297.36,297.15,293.15,0.0,0.0,286.72,0.82,0.25,0.23,297.48,297.15,293.15,0.0,0.0,286.72,0.87,0.31,0.3,297.42,297.15,293.15,0.0,0.0,286.72,0.85,0.29,0.2,297.48,297.15,293.15,0.0,0.0,286.72,0.87,0.31,0.29,297.3,297.15,293.15,0.0,0.0,286.72,0.79,0.23,1.06,286.72,284.95,297.65,295.33,297.65,297.45,286.72,1.0,0.47,1.0,1.0,0.0,1.0,2.5,2.5,0.0,1.93,1.0,1.0,0.0,94.86,124.0,66225.41,0.0,1294.54,1.0,282.76,286.09,298.37,301.96,293.15,293.15,282.75,35222.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10270.03,0.0,2269.06,2274.52,0.0,2655.43,0.97,1.0,0.0,3.0,1.0,0.0
16272300.0,297.24,297.15,293.15,0.0,0.0,285.24,0.77,0.25,0.23,297.37,297.15,293.15,0.0,0.0,285.24,0.83,0.31,0.3,297.31,297.15,293.15,0.0,0.0,285.24,0.81,0.29,0.2,297.37,297.15,293.15,0.0,0.0,285.24,0.83,0.31,0.29,297.2,297.15,293.15,0.0,0.0,285.25,0.75,0.23,1.04,285.24,284.95,297.81,295.41,297.44,297.34,285.23,1.0,0.48,0.12,0.12,1.0,1.0,2.47,0.12,2.35,-0.43,1.0,1.0,0.0,112.68,103.0,50958.95,0.0,1338.02,1.0,281.89,284.46,298.24,301.18,293.15,293.15,281.85,35779.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8954.36,0.0,2323.14,2274.52,0.0,2280.82,0.98,1.0,0.0,3.0,1.0,0.0
16272600.0,297.15,297.15,293.15,0.0,0.0,284.66,0.79,0.24,0.22,297.28,297.15,293.15,0.0,0.0,284.66,0.85,0.31,0.29,297.23,297.15,293.15,0.0,0.0,284.66,0.83,0.28,0.2,297.28,297.15,293.15,0.0,0.0,284.66,0.85,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.66,0.76,0.22,1.01,284.66,284.95,297.97,295.48,297.45,297.24,284.66,1.0,0.46,0.41,0.41,1.0,1.0,2.41,0.69,1.72,0.15,0.99,0.99,0.0,97.96,79.0,53120.16,0.0,1198.64,1.0,281.26,283.91,298.46,301.36,293.15,293.15,281.25,36129.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9069.55,0.0,2327.59,2274.52,0.0,2020.6,0.98,1.0,0.0,3.0,1.0,0.0
16272900.0,297.1,297.15,293.15,0.0,0.0,283.92,0.85,0.24,0.21,297.22,297.15,293.15,0.0,0.0,283.92,0.93,0.31,0.29,297.17,297.15,293.15,0.0,0.0,283.92,0.9,0.28,0.2,297.22,297.15,293.15,0.0,0.0,283.92,0.92,0.3,0.29,297.08,297.15,293.15,0.0,0.0,283.92,0.83,0.22,0.98,283.92,284.95,298.12,295.55,297.39,297.18,283.9,1.0,0.43,0.34,0.34,1.0,1.0,2.36,0.52,1.84,-0.01,0.96,0.96,0.0,72.02,43.0,53357.96,0.0,1034.55,1.0,280.39,283.12,298.56,301.59,293.15,293.15,280.35,36802.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.72,4.72,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9213.33,0.0,2255.24,2274.52,0.0,2117.87,0.97,1.0,0.0,3.0,1.0,0.0
16273200.0,297.06,297.15,293.15,0.0,0.0,283.35,0.92,0.23,0.21,297.18,297.15,293.15,0.0,0.0,283.35,1.0,0.3,0.28,297.13,297.15,293.15,0.0,0.0,283.35,0.98,0.27,0.19,297.17,297.15,293.15,0.0,0.0,283.35,1.0,0.3,0.28,297.05,297.15,293.15,0.0,0.0,283.35,0.89,0.21,0.95,283.35,284.95,298.28,295.61,297.4,297.13,283.35,1.0,0.41,0.35,0.35,1.0,1.0,2.29,0.53,1.76,0.01,0.91,0.91,0.0,55.55,67.0,53547.06,0.0,902.9,1.0,279.76,282.57,298.6,301.57,293.15,293.15,279.45,37841.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.56,4.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9706.8,0.0,2060.4,2274.52,0.0,2084.53,0.94,1.0,0.0,3.0,1.0,0.0
16273500.0,297.06,297.15,293.15,0.0,0.0,283.54,0.81,0.23,0.21,297.15,297.15,293.15,0.0,0.0,283.54,0.89,0.3,0.29,297.11,297.15,293.15,0.0,0.0,283.54,0.86,0.27,0.19,297.15,297.15,293.15,0.0,0.0,283.54,0.89,0.3,0.28,297.04,297.15,293.15,0.0,0.0,283.54,0.79,0.21,0.93,283.54,284.95,298.44,295.67,297.41,297.1,283.56,1.0,0.42,0.35,0.35,1.0,1.0,2.27,0.51,1.76,0.0,0.86,0.86,0.0,76.65,103.0,50640.29,0.0,965.4,1.0,280.0,282.8,298.58,301.26,293.15,293.15,280.05,38439.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8707.98,0.0,1755.86,2274.52,0.0,1839.48,0.89,1.0,0.0,3.0,1.0,0.0
16273800.0,297.1,297.15,293.15,0.0,0.0,284.18,0.78,0.23,0.21,297.19,297.15,293.15,0.0,0.0,284.18,0.85,0.31,0.29,297.15,297.15,293.15,0.0,0.0,284.18,0.83,0.27,0.19,297.19,297.15,293.15,0.0,0.0,284.18,0.85,0.3,0.29,297.08,297.15,293.15,0.0,0.0,284.18,0.75,0.21,0.93,284.18,284.95,298.6,295.74,297.47,297.14,284.18,1.0,0.44,0.34,0.34,1.0,1.0,2.29,0.51,1.78,-0.01,0.83,0.83,0.0,91.45,82.0,47467.12,0.0,1041.54,1.0,280.64,283.43,298.69,301.26,293.15,293.15,280.95,37729.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.06,4.06,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8137.52,0.0,1518.77,2274.52,0.0,1602.41,0.85,1.0,0.0,3.0,1.0,0.0
16274100.0,297.15,297.15,293.15,0.0,0.0,284.85,0.83,0.23,0.21,297.23,297.15,293.15,0.0,0.0,284.85,0.92,0.31,0.3,297.2,297.15,293.15,0.0,0.0,284.85,0.88,0.28,0.2,297.23,297.15,293.15,0.0,0.0,284.85,0.91,0.31,0.29,297.12,297.15,293.15,0.0,0.0,284.85,0.8,0.21,0.94,284.85,284.95,298.76,295.8,297.54,297.19,284.87,1.0,0.43,0.34,0.34,1.0,1.0,2.32,0.51,1.81,-0.02,0.82,0.82,0.0,74.7,58.0,43929.38,0.0,1004.58,1.0,281.49,284.12,298.74,301.08,293.15,293.15,281.55,36594.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,3.95,3.95,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8235.85,0.0,1407.15,2274.52,0.0,1401.93,0.83,1.0,0.0,3.0,1.0,0.0
16274400.0,297.2,297.15,293.15,0.0,0.0,285.39,0.91,0.24,0.21,297.29,297.15,293.15,0.0,0.0,285.39,1.0,0.32,0.3,297.25,297.15,293.15,0.0,0.0,285.39,0.98,0.29,0.2,297.28,297.15,293.15,0.0,0.0,285.39,1.0,0.31,0.3,297.16,297.15,293.15,0.0,0.0,285.39,0.88,0.21,0.95,285.39,284.95,298.92,295.86,297.62,297.24,285.39,1.0,0.42,0.33,0.33,1.0,1.0,2.35,0.51,1.84,-0.02,0.84,0.84,0.0,59.39,64.0,41743.65,0.0,976.78,1.0,282.14,284.65,298.83,301.1,293.15,293.15,282.15,35475.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,3.97,3.97,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8221.92,0.0,1419.23,2274.52,0.0,1261.38,0.83,1.0,0.0,3.0,1.0,0.0
16274700.0,297.25,297.15,293.15,0.0,0.0,286.0,0.83,0.24,0.22,297.32,297.15,293.15,0.0,0.0,286.0,0.92,0.33,0.31,297.28,297.15,293.15,0.0,0.0,286.0,0.88,0.29,0.21,297.31,297.15,293.15,0.0,0.0,286.0,0.91,0.32,0.31,297.2,297.15,293.15,0.0,0.0,286.0,0.8,0.22,0.98,286.0,284.95,299.08,295.92,297.69,297.28,286.02,1.0,0.45,0.33,0.33,1.0,1.0,2.42,0.52,1.91,-0.03,0.87,0.87,0.0,81.97,118.0,39404.89,0.0,1148.65,1.0,282.99,285.26,298.88,300.99,293.15,293.15,283.05,34490.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8055.98,0.0,1543.69,2274.52,0.0,1127.92,0.85,1.0,0.0,3.0,1.0,0.0
16275000.0,297.27,297.15,293.15,0.0,0.0,286.17,0.77,0.25,0.23,297.34,297.15,293.15,0.0,0.0,286.17,0.84,0.34,0.32,297.3,297.15,293.15,0.0,0.0,286.17,0.81,0.3,0.21,297.33,297.15,293.15,0.0,0.0,286.17,0.84,0.33,0.31,297.22,297.15,293.15,0.0,0.0,286.17,0.73,0.22,1.0,286.17,284.95,299.23,295.99,297.74,297.3,286.17,1.0,0.48,0.32,0.32,1.0,1.0,2.49,0.52,1.97,-0.04,0.91,0.91,0.0,116.46,139.0,39983.3,0.0,1370.07,1.0,283.15,285.4,299.01,301.25,293.15,293.15,283.15,33107.79,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8238.56,0.0,1669.65,2274.52,0.0,1179.11,0.88,1.0,0.0,3.0,1.0,0.0
16275300.0,297.27,297.15,293.15,0.0,0.0,285.9,0.78,0.25,0.23,297.33,297.15,293.15,0.0,0.0,285.9,0.85,0.34,0.32,297.29,297.15,293.15,0.0,0.0,285.9,0.82,0.3,0.21,297.32,297.15,293.15,0.0,0.0,285.9,0.85,0.33,0.32,297.21,297.15,293.15,0.0,0.0,285.91,0.74,0.22,1.01,285.9,284.95,299.39,296.05,297.77,297.3,285.89,1.0,0.48,0.32,0.32,1.0,1.0,2.52,0.51,2.0,-0.05,0.95,0.95,0.0,113.91,103.0,42571.89,0.0,1394.41,1.0,282.8,285.09,299.13,301.58,293.15,293.15,282.75,34199.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8519.23,0.0,1933.59,2274.52,0.0,1330.29,0.92,1.0,0.0,3.0,1.0,0.0
16275600.0,297.24,297.15,293.15,0.0,0.0,285.34,0.82,0.25,0.23,297.29,297.15,293.15,0.0,0.0,285.34,0.9,0.34,0.32,297.25,297.15,293.15,0.0,0.0,285.34,0.86,0.3,0.21,297.28,297.15,293.15,0.0,0.0,285.34,0.89,0.34,0.32,297.18,297.15,293.15,0.0,0.0,285.34,0.78,0.22,1.0,285.34,284.95,299.55,296.12,297.77,297.25,285.33,1.0,0.47,0.31,0.31,1.0,1.0,2.5,0.5,2.0,-0.06,0.96,0.96,0.0,94.35,79.0,45403.02,0.0,1296.66,1.0,282.16,284.52,299.15,301.72,293.15,293.15,282.15,35160.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8611.06,0.0,2089.8,2274.52,0.0,1516.42,0.95,1.0,0.0,3.0,1.0,0.0
16275900.0,297.2,297.15,293.15,0.0,0.0,284.67,0.89,0.25,0.23,297.24,297.15,293.15,0.0,0.0,284.67,0.98,0.34,0.32,297.2,297.15,293.15,0.0,0.0,284.67,0.95,0.3,0.21,297.23,297.15,293.15,0.0,0.0,284.67,0.98,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.68,0.84,0.22,0.98,284.67,284.95,299.7,296.19,297.77,297.2,284.66,1.0,0.45,0.31,0.31,1.0,1.0,2.47,0.48,1.99,-0.07,0.95,0.95,0.0,71.32,58.0,48588.05,0.0,1160.81,1.0,281.3,283.82,299.23,302.01,293.15,293.15,281.25,35969.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8929.47,0.0,2135.55,2274.52,0.0,1664.44,0.95,1.0,0.0,3.0,1.0,0.0
16276200.0,297.16,297.15,293.15,0.0,0.0,284.13,0.84,0.25,0.23,297.19,297.15,293.15,0.0,0.0,284.13,0.93,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.13,0.89,0.3,0.21,297.18,297.15,293.15,0.0,0.0,284.13,0.92,0.33,0.31,297.1,297.15,293.15,0.0,0.0,284.13,0.79,0.21,0.96,284.13,284.95,299.84,296.26,297.76,297.15,284.13,1.0,0.45,0.31,0.31,1.0,1.0,2.44,0.47,1.97,-0.08,0.93,0.93,0.0,82.68,94.0,50251.84,0.0,1171.24,1.0,280.66,283.29,299.26,302.07,293.15,293.15,280.65,36778.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.57,4.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8956.67,0.0,2072.81,2274.52,0.0,1744.48,0.94,1.0,0.0,3.0,1.0,0.0
16276500.0,297.14,297.15,293.15,0.0,0.0,283.83,0.77,0.25,0.23,297.15,297.15,293.15,0.0,0.0,283.83,0.85,0.33,0.32,297.11,297.15,293.15,0.0,0.0,283.83,0.82,0.29,0.21,297.14,297.15,293.15,0.0,0.0,283.83,0.84,0.33,0.31,297.06,297.15,293.15,0.0,0.0,283.82,0.73,0.21,0.94,283.83,284.95,299.98,296.31,297.76,297.11,283.84,1.0,0.46,0.3,0.3,1.0,1.0,2.41,0.46,1.95,-0.09,0.89,0.89,0.0,108.55,118.0,50306.28,0.0,1237.49,1.0,280.3,283.0,299.24,301.95,293.15,293.15,280.35,37604.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8809.09,0.0,1895.85,2274.52,0.0,1721.62,0.91,1.0,0.0,3.0,1.0,0.0
16276800.0,297.18,297.15,293.15,0.0,0.0,284.4,0.79,0.25,0.23,297.18,297.15,293.15,0.0,0.0,284.4,0.87,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.4,0.83,0.3,0.21,297.16,297.15,293.15,0.0,0.0,284.4,0.86,0.33,0.31,297.08,297.15,293.15,0.0,0.0,284.4,0.74,0.21,0.93,284.4,284.95,300.1,296.36,297.82,297.15,284.4,1.0,0.46,0.3,0.3,1.0,1.0,2.41,0.45,1.95,-0.09,0.87,0.87,0.0,102.73,82.0,47181.74,0.0,1214.18,1.0,280.94,283.58,299.32,301.87,293.15,293.15,281.25,37124.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8215.61,0.0,1727.27,2274.52,0.0,1461.79,0.89,1.0,0.0,3.0,1.0,0.0
16277100.0,297.24,297.15,293.15,0.0,0.0,285.05,0.86,0.26,0.23,297.23,297.15,293.15,0.0,0.0,285.06,0.95,0.34,0.33,297.19,297.15,293.15,0.0,0.0,285.06,0.91,0.3,0.21,297.21,297.15,293.15,0.0,0.0,285.06,0.94,0.33,0.32,297.12,297.15,293.15,0.0,0.0,285.05,0.8,0.21,0.94,285.06,284.95,300.22,296.4,297.89,297.21,285.07,1.0,0.44,0.3,0.3,1.0,1.0,2.43,0.45,1.98,-0.09,0.87,0.87,0.0,77.67,58.0,43813.22,0.0,1139.82,1.0,281.79,284.26,299.35,301.69,293.15,293.15,281.85,36184.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8365.09,0.0,1661.13,2274.52,0.0,1283.55,0.87,1.0,0.0,3.0,1.0,0.0
16277400.0,297.29,297.15,293.15,0.0,0.0,285.59,0.92,0.27,0.24,297.29,297.15,293.15,0.0,0.0,285.59,1.0,0.35,0.33,297.24,297.15,293.15,0.0,0.0,285.59,0.97,0.31,0.22,297.26,297.15,293.15,0.0,0.0,285.59,1.0,0.34,0.32,297.16,297.15,293.15,0.0,0.0,285.59,0.85,0.21,0.95,285.59,284.95,300.33,296.45,297.97,297.27,285.6,1.0,0.44,0.3,0.3,1.0,1.0,2.47,0.46,2.01,-0.1,0.89,0.89,0.0,68.56,79.0,41959.24,0.0,1146.53,1.0,282.44,284.79,299.42,301.71,293.15,293.15,282.45,35243.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8380.18,0.0,1709.17,2274.52,0.0,1170.28,0.88,1.0,0.0,3.0,1.0,0.0
16277700.0,297.3,297.15,293.15,0.0,0.0,285.49,0.83,0.27,0.25,297.3,297.15,293.15,0.0,0.0,285.49,0.91,0.36,0.34,297.25,297.15,293.15,0.0,0.0,285.49,0.86,0.31,0.22,297.27,297.15,293.15,0.0,0.0,285.49,0.9,0.35,0.33,297.17,297.15,293.15,0.0,0.0,285.49,0.76,0.21,0.97,285.49,284.95,300.44,296.48,298.0,297.28,285.48,1.0,0.47,0.29,0.29,1.0,1.0,2.53,0.46,2.06,-0.11,0.91,0.91,0.0,97.71,133.0,44323.28,0.0,1339.62,1.0,282.2,284.64,299.58,302.14,293.15,293.15,282.15,35073.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8699.37,0.0,1833.54,2274.52,0.0,1342.24,0.9,1.0,0.0,3.0,1.0,0.0
16278000.0,297.25,297.15,293.15,0.0,0.0,284.95,0.78,0.27,0.25,297.25,297.15,293.15,0.0,0.0,284.95,0.85,0.36,0.34,297.21,297.15,293.15,0.0,0.0,284.95,0.81,0.31,0.22,297.22,297.15,293.15,0.0,0.0,284.95,0.84,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.95,0.72,0.21,0.96,284.95,284.95,300.54,296.52,297.98,297.23,284.95,1.0,0.49,0.29,0.29,1.0,1.0,2.52,0.45,2.07,-0.12,0.91,0.91,0.0,122.08,124.0,47047.35,0.0,1434.51,1.0,281.56,284.1,299.55,302.2,293.15,293.15,281.55,35745.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8777.62,0.0,1900.21,2274.52,0.0,1528.2,0.92,1.0,0.0,3.0,1.0,0.0
16278300.0,297.2,297.15,293.15,0.0,0.0,284.31,0.8,0.27,0.25,297.2,297.15,293.15,0.0,0.0,284.31,0.87,0.36,0.34,297.16,297.15,293.15,0.0,0.0,284.31,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.31,0.86,0.34,0.33,297.1,297.15,293.15,0.0,0.0,284.31,0.73,0.21,0.94,284.31,284.95,300.64,296.55,297.96,297.18,284.3,1.0,0.47,0.29,0.29,1.0,1.0,2.48,0.44,2.04,-0.12,0.89,0.89,0.0,109.48,88.0,49870.54,0.0,1329.76,1.0,280.7,283.43,299.59,302.44,293.15,293.15,280.65,36620.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9082.91,0.0,1866.26,2274.52,0.0,1660.48,0.91,1.0,0.0,3.0,1.0,0.0
16278600.0,297.2,297.15,293.15,0.0,0.0,284.67,0.86,0.27,0.25,297.2,297.15,293.15,0.0,0.0,284.67,0.95,0.36,0.34,297.16,297.15,293.15,0.0,0.0,284.67,0.9,0.31,0.21,297.17,297.15,293.15,0.0,0.0,284.67,0.93,0.34,0.33,297.1,297.15,293.15,0.0,0.0,284.67,0.78,0.2,0.92,284.67,284.95,300.74,296.59,297.98,297.17,284.67,1.0,0.45,0.29,0.29,1.0,1.0,2.45,0.43,2.02,-0.12,0.88,0.88,0.0,82.86,64.0,46797.31,0.0,1186.51,1.0,281.24,283.83,299.53,302.07,293.15,293.15,281.25,36557.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8690.8,0.0,1776.54,2274.52,0.0,1417.2,0.89,1.0,0.0,3.0,1.0,0.0
16278900.0,297.24,297.15,293.15,0.0,0.0,285.3,0.92,0.28,0.25,297.25,297.15,293.15,0.0,0.0,285.3,1.0,0.36,0.34,297.2,297.15,293.15,0.0,0.0,285.3,0.96,0.31,0.22,297.21,297.15,293.15,0.0,0.0,285.3,0.99,0.35,0.33,297.13,297.15,293.15,0.0,0.0,285.29,0.83,0.2,0.92,285.3,284.95,300.85,296.62,298.05,297.23,285.31,1.0,0.45,0.29,0.29,1.0,1.0,2.47,0.43,2.04,-0.13,0.89,0.89,0.0,70.67,88.0,43477.83,0.0,1159.18,1.0,282.1,284.48,299.56,301.89,293.15,293.15,282.15,35767.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8405.02,0.0,1765.59,2274.52,0.0,1228.43,0.89,1.0,0.0,3.0,1.0,0.0
16279200.0,297.26,297.15,293.15,0.0,0.0,285.42,0.84,0.28,0.26,297.27,297.15,293.15,0.0,0.0,285.42,0.91,0.37,0.35,297.22,297.15,293.15,0.0,0.0,285.42,0.86,0.32,0.22,297.24,297.15,293.15,0.0,0.0,285.42,0.9,0.35,0.34,297.15,297.15,293.15,0.0,0.0,285.42,0.75,0.21,0.94,285.42,284.95,300.95,296.65,298.09,297.25,285.42,1.0,0.47,0.28,0.28,1.0,1.0,2.52,0.44,2.09,-0.13,0.91,0.91,0.0,98.51,124.0,44349.54,0.0,1340.32,1.0,282.16,284.58,299.72,302.21,293.15,293.15,282.15,35325.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8631.55,0.0,1843.82,2274.52,0.0,1301.07,0.91,1.0,0.0,3.0,1.0,0.0
16279500.0,297.2,297.15,293.15,0.0,0.0,284.8,0.77,0.28,0.26,297.22,297.15,293.15,0.0,0.0,284.8,0.85,0.37,0.35,297.18,297.15,293.15,0.0,0.0,284.8,0.8,0.31,0.22,297.19,297.15,293.15,0.0,0.0,284.8,0.83,0.35,0.34,297.12,297.15,293.15,0.0,0.0,284.81,0.7,0.2,0.93,284.8,284.95,301.05,296.69,298.07,297.19,284.79,1.0,0.5,0.28,0.28,1.0,1.0,2.52,0.43,2.09,-0.14,0.91,0.91,0.0,131.22,133.0,48076.16,0.0,1472.1,1.0,281.3,283.92,299.74,302.5,293.15,293.15,281.25,35938.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8979.15,0.0,1885.2,2274.52,0.0,1535.71,0.91,1.0,0.0,3.0,1.0,0.0
16279800.0,297.16,297.15,293.15,0.0,0.0,284.68,0.78,0.28,0.25,297.18,297.15,293.15,0.0,0.0,284.68,0.85,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.68,0.81,0.31,0.22,297.16,297.15,293.15,0.0,0.0,284.68,0.84,0.35,0.33,297.1,297.15,293.15,0.0,0.0,284.68,0.7,0.2,0.91,284.68,284.95,301.16,296.72,298.06,297.15,284.68,1.0,0.48,0.28,0.28,1.0,1.0,2.48,0.42,2.06,-0.14,0.9,0.9,0.0,122.48,97.0,47437.55,0.0,1383.31,1.0,281.24,283.83,299.66,302.26,293.15,293.15,281.55,36371.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8308.51,0.0,1844.35,2274.52,0.0,1462.55,0.91,1.0,0.0,3.0,1.0,0.0
16280100.0,297.18,297.15,293.15,0.0,0.0,285.0,0.84,0.28,0.25,297.2,297.15,293.15,0.0,0.0,285.0,0.92,0.37,0.35,297.17,297.15,293.15,0.0,0.0,285.0,0.87,0.31,0.22,297.18,297.15,293.15,0.0,0.0,285.0,0.9,0.35,0.33,297.12,297.15,293.15,0.0,0.0,285.0,0.75,0.2,0.91,285.0,284.95,301.26,296.75,298.1,297.17,284.98,1.0,0.46,0.28,0.28,1.0,1.0,2.48,0.42,2.06,-0.14,0.9,0.9,0.0,95.25,73.0,46084.33,0.0,1270.55,1.0,281.6,284.13,299.8,302.4,293.15,293.15,281.55,35939.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8829.29,0.0,1837.6,2274.52,0.0,1343.41,0.9,1.0,0.0,3.0,1.0,0.0
16280400.0,297.17,297.15,293.15,0.0,0.0,284.93,0.91,0.28,0.25,297.2,297.15,293.15,0.0,0.0,284.93,1.0,0.37,0.35,297.17,297.15,293.15,0.0,0.0,284.93,0.95,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.93,0.99,0.35,0.33,297.12,297.15,293.15,0.0,0.0,284.93,0.82,0.2,0.9,284.93,284.95,301.36,296.78,298.12,297.17,284.93,1.0,0.45,0.28,0.28,1.0,1.0,2.47,0.41,2.06,-0.15,0.9,0.9,0.0,72.96,64.0,46190.69,0.0,1169.57,1.0,281.56,284.08,299.82,302.41,293.15,293.15,281.55,35971.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8749.91,0.0,1846.56,2274.52,0.0,1393.15,0.91,1.0,0.0,3.0,1.0,0.0
16280700.0,297.15,297.15,293.15,0.0,0.0,285.06,0.84,0.28,0.25,297.18,297.15,293.15,0.0,0.0,285.06,0.93,0.37,0.35,297.16,297.15,293.15,0.0,0.0,285.06,0.87,0.31,0.22,297.17,297.15,293.15,0.0,0.0,285.06,0.91,0.35,0.33,297.11,297.15,293.15,0.0,0.0,285.06,0.75,0.2,0.9,285.06,284.95,301.46,296.82,298.13,297.15,285.08,1.0,0.46,0.28,0.28,1.0,1.0,2.47,0.41,2.06,-0.15,0.9,0.9,0.0,92.04,118.0,44942.5,0.0,1241.4,1.0,281.8,284.23,299.74,302.14,293.15,293.15,281.85,35982.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8526.26,0.0,1831.59,2274.52,0.0,1300.89,0.9,1.0,0.0,3.0,1.0,0.0
16281000.0,297.15,297.15,293.15,0.0,0.0,285.14,0.78,0.28,0.25,297.18,297.15,293.15,0.0,0.0,285.14,0.86,0.37,0.35,297.17,297.15,293.15,0.0,0.0,285.14,0.81,0.31,0.22,297.17,297.15,293.15,0.0,0.0,285.14,0.84,0.35,0.34,297.12,297.15,293.15,0.0,0.0,285.14,0.7,0.2,0.9,285.14,284.95,301.56,296.85,298.16,297.15,285.14,1.0,0.49,0.27,0.27,1.0,1.0,2.48,0.41,2.07,-0.15,0.9,0.9,0.0,123.32,139.0,45087.67,0.0,1389.11,1.0,281.84,284.3,299.82,302.3,293.15,293.15,281.85,35808.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8647.76,0.0,1845.5,2274.52,0.0,1299.43,0.91,1.0,0.0,3.0,1.0,0.0
16281300.0,297.12,297.15,293.15,0.0,0.0,284.84,0.78,0.28,0.25,297.16,297.15,293.15,0.0,0.0,284.84,0.86,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.84,0.82,0.31,0.22,297.15,297.15,293.15,0.0,0.0,284.84,0.85,0.35,0.33,297.11,297.15,293.15,0.0,0.0,284.84,0.7,0.2,0.89,284.84,284.95,301.66,296.88,298.16,297.13,284.86,1.0,0.48,0.27,0.27,1.0,1.0,2.46,0.4,2.06,-0.16,0.9,0.9,0.0,119.44,103.0,46198.63,0.0,1348.41,1.0,281.5,284.01,299.84,302.35,293.15,293.15,281.55,36165.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8626.49,0.0,1838.02,2274.52,0.0,1395.88,0.9,1.0,0.0,3.0,1.0,0.0
16281600.0,297.14,297.15,293.15,0.0,0.0,284.93,0.83,0.28,0.25,297.17,297.15,293.15,0.0,0.0,284.92,0.92,0.37,0.35,297.16,297.15,293.15,0.0,0.0,284.93,0.87,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.92,0.9,0.35,0.34,297.12,297.15,293.15,0.0,0.0,284.93,0.74,0.19,0.88,284.92,284.95,301.76,296.92,298.2,297.15,284.92,1.0,0.46,0.27,0.27,1.0,1.0,2.45,0.4,2.06,-0.16,0.9,0.9,0.0,95.3,79.0,46032.26,0.0,1239.75,1.0,281.56,284.07,299.96,302.54,293.15,293.15,281.55,35996.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8759.62,0.0,1842.3,2274.52,0.0,1347.84,0.91,1.0,0.0,3.0,1.0,0.0
16281900.0,297.14,297.15,293.15,0.0,0.0,285.05,0.91,0.28,0.25,297.17,297.15,293.15,0.0,0.0,285.05,1.0,0.37,0.35,297.16,297.15,293.15,0.0,0.0,285.05,0.95,0.31,0.22,297.17,297.15,293.15,0.0,0.0,285.05,0.99,0.35,0.33,297.11,297.15,293.15,0.0,0.0,285.04,0.81,0.19,0.87,285.05,284.95,301.86,296.96,298.22,297.14,285.06,1.0,0.44,0.27,0.27,1.0,1.0,2.43,0.39,2.04,-0.16,0.9,0.9,0.0,70.89,58.0,44604.54,0.0,1111.45,1.0,281.8,284.22,299.88,302.27,293.15,293.15,281.85,36007.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8523.96,0.0,1824.48,2274.52,0.0,1262.07,0.9,1.0,0.0,3.0,1.0,0.0
16282200.0,297.17,297.15,293.15,0.0,0.0,285.16,0.89,0.28,0.25,297.22,297.15,293.15,0.0,0.0,285.16,0.99,0.38,0.36,297.19,297.15,293.15,0.0,0.0,285.16,0.93,0.32,0.22,297.19,297.15,293.15,0.0,0.0,285.16,0.97,0.36,0.34,297.13,297.15,293.15,0.0,0.0,285.16,0.79,0.19,0.88,285.16,284.95,301.96,297.0,298.27,297.18,285.16,1.0,0.45,0.27,0.27,1.0,1.0,2.46,0.4,2.06,-0.16,0.91,0.91,0.0,76.72,94.0,45059.63,0.0,1170.92,1.0,281.86,284.31,300.06,302.58,293.15,293.15,281.85,35696.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8719.14,0.0,1860.15,2274.52,0.0,1268.27,0.91,1.0,0.0,3.0,1.0,0.0
