time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16353900.0,298.43,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,286.33,294.15,296.65,295.69,295.75,296.44,287.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.4,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354200.0,298.44,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,286.36,294.15,296.82,295.7,295.79,296.61,287.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.43,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354500.0,298.44,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,286.38,294.15,296.98,295.73,295.84,296.78,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.47,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354800.0,298.45,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,286.41,294.15,297.15,295.77,295.89,296.95,287.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.53,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16355100.0,298.25,297.15,293.15,0.0,0.0,291.33,0.55,0.05,0.05,298.32,297.15,293.15,0.0,0.0,291.33,0.55,0.05,0.05,298.33,297.15,293.15,0.0,0.0,291.33,0.55,0.05,0.04,298.27,297.15,293.15,0.0,0.0,291.33,0.55,0.05,0.05,298.15,297.15,293.15,0.0,0.0,291.33,0.55,0.05,0.23,291.39,284.95,297.32,295.82,297.87,298.3,291.68,1.0,0.15,0.36,1.0,1.0,1.0,0.49,0.21,0.28,0.07,0.0,0.0,0.0,23.73,60.0,2478.32,0.0,26.32,1.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16355400.0,298.22,297.15,293.15,0.0,0.0,293.81,0.5,0.05,0.05,298.29,297.15,293.15,0.0,0.0,293.81,0.5,0.05,0.05,298.3,297.15,293.15,0.0,0.0,293.81,0.5,0.05,0.04,298.25,297.15,293.15,0.0,0.0,293.81,0.5,0.05,0.05,298.09,297.15,293.15,0.0,0.0,293.81,0.5,0.05,0.23,293.85,284.95,297.48,295.87,297.71,298.26,294.06,1.0,0.18,1.0,1.0,0.4,1.0,0.49,0.36,0.13,0.22,0.0,0.0,0.0,39.05,60.0,1430.89,0.0,39.72,1.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16355700.0,298.24,297.15,293.15,0.0,0.0,295.47,0.48,0.05,0.05,298.3,297.15,293.15,0.0,0.0,295.47,0.48,0.05,0.05,298.31,297.15,293.15,0.0,0.0,295.47,0.48,0.05,0.04,298.27,297.15,293.15,0.0,0.0,295.47,0.48,0.05,0.05,298.1,297.15,293.15,0.0,0.0,295.47,0.48,0.05,0.23,295.5,284.95,297.65,295.92,297.64,298.28,295.62,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.35,0.0,0.0,0.0,44.09,36.0,789.97,0.0,44.22,1.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16356000.0,298.29,297.15,293.15,0.0,0.0,296.67,0.79,0.18,0.09,298.32,297.15,293.15,0.0,0.0,296.72,0.97,0.18,0.17,298.33,297.15,293.15,0.0,0.0,296.72,0.97,0.18,0.12,298.28,297.15,293.15,0.0,0.0,296.72,0.96,0.18,0.17,298.14,297.15,293.15,0.0,0.0,296.64,0.63,0.05,0.23,296.71,284.95,297.82,295.96,297.81,298.31,296.8,1.0,0.18,1.0,1.0,0.0,1.0,0.93,0.93,0.0,0.69,0.0,0.0,0.0,16.82,25.0,688.24,0.0,73.1,1.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16356300.0,298.0,297.15,293.15,0.0,0.0,288.01,0.92,0.18,0.12,298.13,297.15,293.15,0.0,0.0,288.01,0.92,0.2,0.13,298.12,297.15,293.15,0.0,0.0,288.01,0.92,0.2,0.09,298.1,297.15,293.15,0.0,0.0,288.01,0.92,0.2,0.13,297.93,297.15,293.15,0.0,0.0,288.01,0.92,0.17,0.61,287.99,284.95,297.98,296.0,297.98,298.11,287.9,1.0,0.24,1.0,1.0,0.0,1.0,1.29,1.29,0.0,0.98,1.0,1.0,0.0,19.24,85.0,34397.0,0.0,165.89,1.0,283.08,287.85,300.24,302.46,293.15,293.15,283.15,4929.6,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.77,1.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8105.81,0.0,118.81,2274.52,0.0,785.86,0.36,1.0,0.0,3.0,1.0,0.0
16356600.0,297.51,297.15,293.15,0.0,0.0,287.17,0.72,0.15,0.14,297.7,297.15,293.15,0.0,0.0,287.16,0.76,0.19,0.18,297.66,297.15,293.15,0.0,0.0,287.17,0.75,0.18,0.13,297.67,297.15,293.15,0.0,0.0,287.17,0.75,0.18,0.18,297.5,297.15,293.15,0.0,0.0,287.17,0.7,0.14,0.67,287.16,284.95,298.15,296.05,298.15,297.67,287.13,1.0,0.32,1.0,1.0,0.0,1.0,1.55,1.55,0.0,1.19,1.0,1.0,0.0,61.95,125.0,44079.07,0.0,376.42,1.0,283.15,286.88,299.15,301.66,293.15,293.15,283.15,12813.47,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.86,2.86,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8610.06,0.0,497.87,2274.52,0.0,1429.68,0.59,1.0,0.0,3.0,1.0,0.0
16356900.0,297.32,297.15,293.15,0.0,0.0,285.86,0.64,0.14,0.13,297.47,297.15,293.15,0.0,0.0,285.86,0.68,0.18,0.17,297.44,297.15,293.15,0.0,0.0,285.86,0.68,0.17,0.12,297.45,297.15,293.15,0.0,0.0,285.86,0.68,0.17,0.17,297.29,297.15,293.15,0.0,0.0,285.86,0.62,0.13,0.61,285.86,284.95,298.32,296.09,297.83,297.45,285.84,1.0,0.34,0.72,1.0,1.0,1.0,1.45,0.64,0.81,0.3,1.0,1.0,0.0,92.64,89.0,33659.08,0.0,401.07,1.0,283.15,285.45,298.91,300.89,293.15,293.15,283.15,19345.93,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,3.52,3.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7797.54,0.0,923.64,2274.52,0.0,1083.83,0.72,1.0,0.0,3.0,1.0,0.0
16357200.0,297.25,297.15,293.15,0.0,0.0,285.59,0.65,0.14,0.13,297.38,297.15,293.15,0.0,0.0,285.59,0.7,0.18,0.17,297.36,297.15,293.15,0.0,0.0,285.59,0.69,0.17,0.12,297.36,297.15,293.15,0.0,0.0,285.59,0.69,0.17,0.17,297.2,297.15,293.15,0.0,0.0,285.59,0.62,0.13,0.58,285.59,284.95,298.48,296.14,297.85,297.36,285.59,1.0,0.32,0.83,1.0,1.0,1.0,1.41,0.62,0.79,0.29,1.0,1.0,0.0,82.03,53.0,33148.9,0.0,354.18,1.0,283.15,285.18,299.1,301.0,293.15,293.15,283.15,23925.51,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,3.91,3.91,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7794.37,0.0,1270.32,2274.52,0.0,855.57,0.8,1.0,0.0,3.0,1.0,0.0
16357500.0,297.22,297.15,293.15,0.0,0.0,285.47,0.69,0.14,0.13,297.34,297.15,293.15,0.0,0.0,285.47,0.75,0.18,0.17,297.32,297.15,293.15,0.0,0.0,285.47,0.74,0.17,0.12,297.32,297.15,293.15,0.0,0.0,285.47,0.74,0.18,0.17,297.17,297.15,293.15,0.0,0.0,285.47,0.66,0.12,0.57,285.47,284.95,298.65,296.18,297.9,297.32,285.46,1.0,0.3,0.82,1.0,1.0,1.0,1.39,0.61,0.78,0.28,1.0,1.0,0.0,59.04,29.0,32926.21,0.0,293.04,1.0,283.15,285.03,299.18,301.08,293.15,293.15,283.15,27409.76,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7791.67,0.0,1557.68,2274.52,0.0,849.59,0.86,1.0,0.0,3.0,1.0,0.0
16357800.0,297.21,297.15,293.15,0.0,0.0,285.39,0.76,0.14,0.13,297.32,297.15,293.15,0.0,0.0,285.39,0.82,0.18,0.17,297.29,297.15,293.15,0.0,0.0,285.39,0.81,0.18,0.12,297.3,297.15,293.15,0.0,0.0,285.39,0.81,0.18,0.17,297.15,297.15,293.15,0.0,0.0,285.39,0.72,0.12,0.56,285.39,284.95,298.82,296.23,297.96,297.29,285.39,1.0,0.27,0.81,1.0,1.0,1.0,1.39,0.61,0.78,0.28,1.0,1.0,0.0,39.89,25.0,32897.5,0.0,245.89,1.0,283.15,284.94,299.22,301.12,293.15,293.15,283.15,30330.52,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7797.16,0.0,1813.18,2274.52,0.0,841.73,0.9,1.0,0.0,3.0,1.0,0.0
16358100.0,297.21,297.15,293.15,0.0,0.0,285.33,0.81,0.14,0.13,297.3,297.15,293.15,0.0,0.0,285.33,0.88,0.19,0.18,297.28,297.15,293.15,0.0,0.0,285.33,0.86,0.18,0.13,297.28,297.15,293.15,0.0,0.0,285.33,0.87,0.18,0.17,297.14,297.15,293.15,0.0,0.0,285.33,0.76,0.12,0.55,285.33,284.95,298.98,296.28,298.02,297.28,285.33,1.0,0.26,0.8,1.0,1.0,1.0,1.39,0.61,0.78,0.28,1.0,1.0,0.0,31.57,25.0,32978.9,0.0,226.45,1.0,283.15,284.86,299.28,301.18,293.15,293.15,283.15,33349.76,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7812.17,0.0,2090.55,2274.52,0.0,837.45,0.95,1.0,0.0,3.0,1.0,0.0
16358400.0,297.2,297.15,293.15,0.0,0.0,284.97,0.84,0.15,0.13,297.27,297.15,293.15,0.0,0.0,284.97,0.91,0.19,0.18,297.25,297.15,293.15,0.0,0.0,284.97,0.9,0.18,0.13,297.26,297.15,293.15,0.0,0.0,284.97,0.9,0.18,0.17,297.13,297.15,293.15,0.0,0.0,284.97,0.79,0.12,0.55,284.97,284.95,299.15,296.33,298.09,297.25,284.96,1.0,0.26,0.8,1.0,1.0,1.0,1.39,0.61,0.78,0.28,1.0,1.0,0.0,28.18,25.0,34015.24,0.0,217.44,1.0,282.76,284.47,299.37,301.36,293.15,293.15,282.75,35222.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7863.04,0.0,2269.08,2274.52,0.0,923.52,0.97,1.0,0.0,3.0,1.0,0.0
16358700.0,297.18,297.15,293.15,0.0,0.0,284.27,0.84,0.14,0.13,297.24,297.15,293.15,0.0,0.0,284.27,0.92,0.19,0.18,297.22,297.15,293.15,0.0,0.0,284.27,0.9,0.18,0.13,297.23,297.15,293.15,0.0,0.0,284.27,0.91,0.18,0.17,297.11,297.15,293.15,0.0,0.0,284.28,0.78,0.12,0.53,284.27,284.95,299.3,296.37,298.13,297.22,284.24,1.0,0.25,0.79,1.0,1.0,1.0,1.37,0.6,0.77,0.28,0.98,0.98,0.0,27.48,25.0,35923.25,0.0,209.46,1.0,281.89,283.72,299.41,301.56,293.15,293.15,281.85,36232.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.75,4.75,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7983.84,0.0,2287.55,2274.52,0.0,1035.16,0.97,1.0,0.0,3.0,1.0,0.0
16359000.0,297.17,297.15,293.15,0.0,0.0,283.66,0.84,0.14,0.13,297.21,297.15,293.15,0.0,0.0,283.66,0.91,0.19,0.18,297.19,297.15,293.15,0.0,0.0,283.66,0.9,0.18,0.13,297.2,297.15,293.15,0.0,0.0,283.66,0.9,0.18,0.17,297.09,297.15,293.15,0.0,0.0,283.66,0.77,0.11,0.52,283.66,284.95,299.42,296.41,298.17,297.19,283.65,1.0,0.25,0.78,1.0,1.0,1.0,1.35,0.59,0.76,0.27,0.94,0.94,0.0,27.4,25.0,36647.91,0.0,201.54,1.0,281.26,283.14,299.41,301.54,293.15,293.15,281.25,37194.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.65,4.65,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7888.28,0.0,2172.82,2274.52,0.0,1069.38,0.96,1.0,0.0,3.0,1.0,0.0
16359300.0,297.17,297.15,293.15,0.0,0.0,283.29,0.83,0.14,0.13,297.18,297.15,293.15,0.0,0.0,283.3,0.91,0.19,0.18,297.16,297.15,293.15,0.0,0.0,283.3,0.89,0.18,0.12,297.17,297.15,293.15,0.0,0.0,283.3,0.9,0.18,0.17,297.07,297.15,293.15,0.0,0.0,283.29,0.76,0.11,0.5,283.3,284.95,299.52,296.43,298.2,297.17,283.33,1.0,0.25,0.77,1.0,1.0,1.0,1.32,0.58,0.75,0.26,0.88,0.88,0.0,27.38,25.0,36388.1,0.0,193.69,1.0,280.9,282.84,299.34,301.35,293.15,293.15,280.95,38339.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7711.15,0.0,1914.22,2274.52,0.0,1018.44,0.92,1.0,0.0,3.0,1.0,0.0
16359600.0,297.21,297.15,293.15,0.0,0.0,283.97,0.86,0.15,0.13,297.21,297.15,293.15,0.0,0.0,283.98,0.94,0.19,0.18,297.19,297.15,293.15,0.0,0.0,283.98,0.92,0.18,0.13,297.2,297.15,293.15,0.0,0.0,283.98,0.93,0.18,0.17,297.1,297.15,293.15,0.0,0.0,283.97,0.78,0.11,0.5,283.98,284.95,299.59,296.45,298.25,297.2,283.99,1.0,0.25,0.77,1.0,1.0,1.0,1.33,0.58,0.75,0.27,0.85,0.85,0.0,25.39,25.0,34743.93,0.0,192.6,1.0,281.54,283.52,299.42,301.34,293.15,293.15,281.85,37941.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.19,4.19,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7382.84,0.0,1648.51,2274.52,0.0,821.87,0.87,1.0,0.0,3.0,1.0,0.0
16359900.0,297.26,297.15,293.15,0.0,0.0,284.72,0.89,0.16,0.14,297.24,297.15,293.15,0.0,0.0,284.73,0.97,0.2,0.19,297.23,297.15,293.15,0.0,0.0,284.73,0.95,0.19,0.13,297.23,297.15,293.15,0.0,0.0,284.73,0.95,0.19,0.18,297.13,297.15,293.15,0.0,0.0,284.71,0.8,0.11,0.51,284.73,284.95,299.66,296.46,298.3,297.24,284.76,1.0,0.25,0.76,1.0,1.0,1.0,1.37,0.6,0.77,0.28,0.84,0.84,0.0,24.75,43.0,32953.01,0.0,203.39,1.0,282.39,284.31,299.43,301.22,293.15,293.15,282.45,36845.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.05,4.05,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7645.89,0.0,1502.61,2274.52,0.0,748.77,0.84,1.0,0.0,3.0,1.0,0.0
16360200.0,297.3,297.15,293.15,0.0,0.0,285.4,0.77,0.17,0.15,297.28,297.15,293.15,0.0,0.0,285.4,0.83,0.2,0.19,297.26,297.15,293.15,0.0,0.0,285.4,0.81,0.19,0.13,297.27,297.15,293.15,0.0,0.0,285.4,0.82,0.2,0.19,297.16,297.15,293.15,0.0,0.0,285.4,0.69,0.12,0.52,285.4,284.95,299.71,296.47,298.35,297.28,285.41,1.0,0.29,0.75,1.0,1.0,1.0,1.42,0.62,0.8,0.29,0.85,0.85,0.0,45.51,79.0,32387.99,0.0,273.76,1.0,283.04,284.94,299.47,301.28,293.15,293.15,283.05,35555.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.05,4.05,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7775.15,0.0,1498.39,2274.52,0.0,720.43,0.84,1.0,0.0,3.0,1.0,0.0
16360500.0,297.32,297.15,293.15,0.0,0.0,285.57,0.77,0.17,0.16,297.3,297.15,293.15,0.0,0.0,285.57,0.82,0.21,0.2,297.28,297.15,293.15,0.0,0.0,285.57,0.81,0.2,0.14,297.29,297.15,293.15,0.0,0.0,285.57,0.81,0.2,0.19,297.18,297.15,293.15,0.0,0.0,285.57,0.68,0.12,0.54,285.57,284.95,299.76,296.48,298.39,297.3,285.57,1.0,0.29,0.74,1.0,1.0,1.0,1.47,0.64,0.82,0.3,0.87,0.87,0.0,49.53,43.0,32952.46,0.0,303.04,1.0,283.15,285.09,299.51,301.42,293.15,293.15,283.15,33377.07,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.05,4.05,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7852.07,0.0,1478.78,2274.52,0.0,806.44,0.84,1.0,0.0,3.0,1.0,0.0
16360800.0,297.33,297.15,293.15,0.0,0.0,285.62,0.85,0.18,0.16,297.31,297.15,293.15,0.0,0.0,285.62,0.9,0.22,0.2,297.29,297.15,293.15,0.0,0.0,285.62,0.88,0.2,0.14,297.3,297.15,293.15,0.0,0.0,285.62,0.89,0.21,0.2,297.19,297.15,293.15,0.0,0.0,285.62,0.74,0.12,0.54,285.62,284.95,299.82,296.48,298.42,297.31,285.62,1.0,0.28,0.73,1.0,1.0,1.0,1.5,0.66,0.84,0.31,0.89,0.89,0.0,36.15,25.0,33468.27,0.0,282.43,1.0,283.15,285.13,299.49,301.42,293.15,293.15,283.15,31097.28,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.03,4.03,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7882.59,0.0,1436.66,2274.52,0.0,838.45,0.83,1.0,0.0,3.0,1.0,0.0
16361100.0,297.34,297.15,293.15,0.0,0.0,285.64,0.92,0.19,0.17,297.31,297.15,293.15,0.0,0.0,285.64,0.98,0.22,0.21,297.29,297.15,293.15,0.0,0.0,285.64,0.96,0.21,0.14,297.3,297.15,293.15,0.0,0.0,285.64,0.97,0.21,0.2,297.2,297.15,293.15,0.0,0.0,285.64,0.8,0.12,0.55,285.64,284.95,299.88,296.49,298.45,297.31,285.64,1.0,0.28,0.71,1.0,1.0,1.0,1.53,0.67,0.85,0.32,0.92,0.92,0.0,29.61,43.0,34145.32,0.0,279.45,1.0,283.15,285.14,299.5,301.46,293.15,293.15,283.15,30508.8,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.1,4.1,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7931.42,0.0,1501.14,2274.52,0.0,861.48,0.85,1.0,0.0,3.0,1.0,0.0
16361400.0,297.34,297.15,293.15,0.0,0.0,285.62,0.8,0.19,0.17,297.31,297.15,293.15,0.0,0.0,285.62,0.85,0.23,0.22,297.28,297.15,293.15,0.0,0.0,285.62,0.83,0.21,0.15,297.3,297.15,293.15,0.0,0.0,285.62,0.84,0.22,0.21,297.2,297.15,293.15,0.0,0.0,285.62,0.7,0.12,0.56,285.62,284.95,299.95,296.5,298.48,297.31,285.62,1.0,0.31,0.7,1.0,1.0,1.0,1.57,0.69,0.87,0.33,0.94,0.94,0.0,49.71,79.0,35097.37,0.0,350.14,1.0,283.15,285.09,299.51,301.52,293.15,293.15,283.15,32270.56,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7998.45,0.0,1737.32,2274.52,0.0,900.44,0.89,1.0,0.0,3.0,1.0,0.0
16361700.0,297.32,297.15,293.15,0.0,0.0,285.36,0.8,0.2,0.18,297.3,297.15,293.15,0.0,0.0,285.36,0.84,0.23,0.22,297.28,297.15,293.15,0.0,0.0,285.36,0.82,0.21,0.15,297.29,297.15,293.15,0.0,0.0,285.36,0.83,0.22,0.21,297.2,297.15,293.15,0.0,0.0,285.37,0.69,0.13,0.57,285.36,284.95,300.04,296.51,298.51,297.3,285.33,1.0,0.31,0.69,1.0,1.0,1.0,1.59,0.7,0.89,0.33,0.95,0.95,0.0,52.38,43.0,37039.31,0.0,370.15,1.0,282.8,284.77,299.59,301.78,293.15,293.15,282.75,34505.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8198.01,0.0,2006.57,2274.52,0.0,1014.29,0.93,1.0,0.0,3.0,1.0,0.0
16362000.0,297.29,297.15,293.15,0.0,0.0,284.76,0.87,0.2,0.18,297.28,297.15,293.15,0.0,0.0,284.76,0.92,0.23,0.22,297.25,297.15,293.15,0.0,0.0,284.76,0.89,0.21,0.15,297.26,297.15,293.15,0.0,0.0,284.76,0.9,0.22,0.21,297.18,297.15,293.15,0.0,0.0,284.76,0.75,0.12,0.56,284.76,284.95,300.15,296.53,298.55,297.27,284.75,1.0,0.3,0.68,1.0,1.0,1.0,1.59,0.7,0.89,0.33,0.95,0.95,0.0,38.76,25.0,38863.13,0.0,333.07,1.0,282.16,284.18,299.55,301.8,293.15,293.15,282.15,35750.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8174.77,0.0,2096.82,2274.52,0.0,1149.56,0.95,1.0,0.0,3.0,1.0,0.0
16362300.0,297.25,297.15,293.15,0.0,0.0,284.09,0.93,0.2,0.18,297.24,297.15,293.15,0.0,0.0,284.09,0.98,0.23,0.22,297.21,297.15,293.15,0.0,0.0,284.09,0.95,0.21,0.15,297.23,297.15,293.15,0.0,0.0,284.09,0.97,0.22,0.21,297.15,297.15,293.15,0.0,0.0,284.1,0.79,0.12,0.56,284.09,284.95,300.29,296.56,298.59,297.23,284.06,1.0,0.29,0.66,1.0,1.0,1.0,1.58,0.7,0.88,0.33,0.92,0.92,0.0,31.86,28.0,41087.95,0.0,308.18,1.0,281.3,283.47,299.6,302.0,293.15,293.15,281.25,36726.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.56,4.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8355.63,0.0,2049.42,2274.52,0.0,1246.91,0.94,1.0,0.0,3.0,1.0,0.0
16362600.0,297.2,297.15,293.15,0.0,0.0,283.54,0.83,0.2,0.18,297.2,297.15,293.15,0.0,0.0,283.54,0.88,0.23,0.22,297.17,297.15,293.15,0.0,0.0,283.54,0.85,0.21,0.15,297.19,297.15,293.15,0.0,0.0,283.54,0.86,0.22,0.21,297.12,297.15,293.15,0.0,0.0,283.54,0.71,0.12,0.54,283.54,284.95,300.45,296.61,298.63,297.19,283.54,1.0,0.3,0.65,1.0,1.0,1.0,1.56,0.69,0.87,0.33,0.88,0.88,0.0,44.89,64.0,42134.02,0.0,335.05,1.0,280.66,282.95,299.61,302.01,293.15,293.15,280.65,37866.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8294.65,0.0,1866.85,2274.52,0.0,1286.55,0.91,1.0,0.0,3.0,1.0,0.0
16362900.0,297.21,297.15,293.15,0.0,0.0,284.24,0.78,0.2,0.18,297.21,297.15,293.15,0.0,0.0,284.24,0.82,0.23,0.22,297.19,297.15,293.15,0.0,0.0,284.24,0.8,0.21,0.15,297.2,297.15,293.15,0.0,0.0,284.24,0.81,0.22,0.21,297.13,297.15,293.15,0.0,0.0,284.23,0.66,0.12,0.54,284.24,284.95,300.63,296.67,298.71,297.2,284.27,1.0,0.32,0.64,1.0,1.0,1.0,1.57,0.69,0.88,0.33,0.85,0.85,0.0,60.3,58.0,39410.32,0.0,379.22,1.0,281.49,283.71,299.6,301.7,293.15,293.15,281.55,37508.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.19,4.19,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8029.94,0.0,1654.54,2274.52,0.0,1008.84,0.87,1.0,0.0,3.0,1.0,0.0
16363200.0,297.24,297.15,293.15,0.0,0.0,284.9,0.83,0.2,0.18,297.25,297.15,293.15,0.0,0.0,284.9,0.88,0.24,0.23,297.23,297.15,293.15,0.0,0.0,284.9,0.85,0.22,0.15,297.24,297.15,293.15,0.0,0.0,284.9,0.86,0.23,0.22,297.15,297.15,293.15,0.0,0.0,284.9,0.7,0.12,0.55,284.9,284.95,300.82,296.74,298.83,297.24,284.91,1.0,0.31,0.63,1.0,1.0,1.0,1.59,0.7,0.89,0.33,0.85,0.85,0.0,47.2,34.0,38150.82,0.0,357.85,1.0,282.14,284.35,299.73,301.82,293.15,293.15,282.15,36432.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8112.97,0.0,1556.18,2274.52,0.0,926.87,0.86,1.0,0.0,3.0,1.0,0.0
16363500.0,297.28,297.15,293.15,0.0,0.0,285.6,0.94,0.21,0.19,297.29,297.15,293.15,0.0,0.0,285.6,0.99,0.25,0.23,297.27,297.15,293.15,0.0,0.0,285.6,0.97,0.23,0.16,297.28,297.15,293.15,0.0,0.0,285.6,0.98,0.23,0.22,297.18,297.15,293.15,0.0,0.0,285.59,0.79,0.12,0.56,285.6,284.95,301.01,296.82,298.94,297.28,285.63,1.0,0.3,0.62,1.0,1.0,1.0,1.63,0.72,0.91,0.35,0.87,0.87,0.0,33.25,43.0,36464.98,0.0,339.95,1.0,282.99,285.07,299.78,301.75,293.15,293.15,283.05,35278.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.15,4.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8023.91,0.0,1588.4,2274.52,0.0,848.42,0.86,1.0,0.0,3.0,1.0,0.0
16363800.0,297.29,297.15,293.15,0.0,0.0,285.85,0.84,0.22,0.19,297.32,297.15,293.15,0.0,0.0,285.85,0.89,0.26,0.24,297.29,297.15,293.15,0.0,0.0,285.85,0.86,0.23,0.16,297.3,297.15,293.15,0.0,0.0,285.85,0.87,0.24,0.23,297.2,297.15,293.15,0.0,0.0,285.85,0.71,0.13,0.58,285.85,284.95,301.21,296.89,299.04,297.3,285.85,1.0,0.32,0.6,1.0,1.0,1.0,1.69,0.75,0.94,0.36,0.9,0.9,0.0,50.97,79.0,37416.32,0.0,418.14,1.0,283.15,285.27,299.93,302.04,293.15,293.15,283.15,33625.99,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8235.29,0.0,1645.12,2274.52,0.0,919.55,0.87,1.0,0.0,3.0,1.0,0.0
16364100.0,297.28,297.15,293.15,0.0,0.0,285.87,0.78,0.22,0.2,297.31,297.15,293.15,0.0,0.0,285.87,0.83,0.26,0.25,297.29,297.15,293.15,0.0,0.0,285.87,0.8,0.24,0.17,297.3,297.15,293.15,0.0,0.0,285.87,0.81,0.25,0.23,297.2,297.15,293.15,0.0,0.0,285.87,0.65,0.13,0.59,285.87,284.95,301.41,296.96,299.13,297.3,285.87,1.0,0.35,0.59,1.0,1.0,1.0,1.72,0.76,0.96,0.37,0.93,0.93,0.0,71.01,73.0,38493.95,0.0,497.27,1.0,283.15,285.27,299.98,302.15,293.15,293.15,283.15,33321.16,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8324.3,0.0,1778.86,2274.52,0.0,979.36,0.9,1.0,0.0,3.0,1.0,0.0
16364400.0,297.27,297.15,293.15,0.0,0.0,285.53,0.81,0.22,0.2,297.3,297.15,293.15,0.0,0.0,285.53,0.86,0.26,0.25,297.27,297.15,293.15,0.0,0.0,285.53,0.83,0.24,0.17,297.29,297.15,293.15,0.0,0.0,285.53,0.85,0.25,0.24,297.18,297.15,293.15,0.0,0.0,285.53,0.68,0.13,0.59,285.53,284.95,301.59,297.02,299.21,297.28,285.52,1.0,0.34,0.57,1.0,1.0,1.0,1.73,0.77,0.96,0.37,0.95,0.95,0.0,61.06,49.0,40468.54,0.0,475.32,1.0,282.76,284.9,300.07,302.39,293.15,293.15,282.75,34682.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8454.27,0.0,2002.44,2274.52,0.0,1106.23,0.93,1.0,0.0,3.0,1.0,0.0
16364700.0,297.23,297.15,293.15,0.0,0.0,284.84,0.9,0.22,0.2,297.27,297.15,293.15,0.0,0.0,284.84,0.96,0.27,0.25,297.24,297.15,293.15,0.0,0.0,284.84,0.92,0.24,0.17,297.25,297.15,293.15,0.0,0.0,284.84,0.94,0.25,0.24,297.16,297.15,293.15,0.0,0.0,284.85,0.75,0.13,0.57,284.84,284.95,301.77,297.07,299.26,297.25,284.81,1.0,0.32,0.56,1.0,1.0,1.0,1.72,0.76,0.95,0.37,0.95,0.95,0.0,41.95,25.0,43216.53,0.0,410.44,1.0,281.9,284.16,300.11,302.63,293.15,293.15,281.85,35692.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8671.09,0.0,2092.28,2274.52,0.0,1253.47,0.95,1.0,0.0,3.0,1.0,0.0
16365000.0,297.19,297.15,293.15,0.0,0.0,284.25,0.91,0.22,0.2,297.23,297.15,293.15,0.0,0.0,284.25,0.97,0.26,0.25,297.2,297.15,293.15,0.0,0.0,284.25,0.94,0.24,0.17,297.21,297.15,293.15,0.0,0.0,284.25,0.95,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.25,0.75,0.12,0.56,284.25,284.95,301.92,297.1,299.31,297.21,284.25,1.0,0.31,0.54,1.0,1.0,1.0,1.7,0.75,0.94,0.36,0.93,0.93,0.0,39.9,64.0,44553.76,0.0,393.19,1.0,281.26,283.59,300.11,302.64,293.15,293.15,280.95,36587.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.56,4.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9136.07,0.0,2059.34,2274.52,0.0,1316.69,0.94,1.0,0.0,3.0,1.0,0.0
16365300.0,297.16,297.15,293.15,0.0,0.0,283.92,0.8,0.22,0.2,297.2,297.15,293.15,0.0,0.0,283.92,0.85,0.26,0.25,297.16,297.15,293.15,0.0,0.0,283.92,0.82,0.24,0.17,297.18,297.15,293.15,0.0,0.0,283.92,0.84,0.25,0.24,297.1,297.15,293.15,0.0,0.0,283.9,0.66,0.12,0.55,283.92,284.95,302.05,297.11,299.34,297.18,283.94,1.0,0.33,0.53,1.0,1.0,1.0,1.68,0.75,0.94,0.36,0.89,0.89,0.0,62.34,70.0,44760.12,0.0,447.82,1.0,280.9,283.3,300.04,302.47,293.15,293.15,280.95,37440.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8475.6,0.0,1905.64,2274.52,0.0,1297.03,0.92,1.0,0.0,3.0,1.0,0.0
16365600.0,297.2,297.15,293.15,0.0,0.0,284.54,0.83,0.22,0.2,297.23,297.15,293.15,0.0,0.0,284.54,0.88,0.27,0.25,297.19,297.15,293.15,0.0,0.0,284.54,0.85,0.24,0.17,297.2,297.15,293.15,0.0,0.0,284.54,0.86,0.25,0.24,297.12,297.15,293.15,0.0,0.0,284.53,0.68,0.12,0.55,284.54,284.95,302.15,297.09,299.41,297.21,284.54,1.0,0.33,0.52,1.0,1.0,1.0,1.69,0.75,0.94,0.36,0.88,0.88,0.0,55.99,46.0,42727.07,0.0,434.42,1.0,281.54,283.91,300.07,302.4,293.15,293.15,281.55,36891.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8459.3,0.0,1761.08,2274.52,0.0,1113.19,0.89,1.0,0.0,3.0,1.0,0.0
16365900.0,297.26,297.15,293.15,0.0,0.0,285.24,0.95,0.23,0.21,297.28,297.15,293.15,0.0,0.0,285.24,1.0,0.28,0.26,297.23,297.15,293.15,0.0,0.0,285.24,0.97,0.25,0.17,297.25,297.15,293.15,0.0,0.0,285.24,0.98,0.26,0.24,297.14,297.15,293.15,0.0,0.0,285.23,0.76,0.12,0.55,285.24,284.95,302.23,297.07,299.47,297.26,285.26,1.0,0.31,0.5,1.0,1.0,1.0,1.71,0.76,0.95,0.37,0.88,0.88,0.0,37.51,28.0,40373.02,0.0,395.82,1.0,282.4,284.63,300.03,302.21,293.15,293.15,282.45,35910.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8280.08,0.0,1725.01,2274.52,0.0,1018.22,0.89,1.0,0.0,3.0,1.0,0.0
16366200.0,297.31,297.15,293.15,0.0,0.0,285.85,0.92,0.24,0.21,297.34,297.15,293.15,0.0,0.0,285.85,0.98,0.29,0.27,297.28,297.15,293.15,0.0,0.0,285.85,0.94,0.25,0.18,297.29,297.15,293.15,0.0,0.0,285.85,0.96,0.27,0.25,297.18,297.15,293.15,0.0,0.0,285.85,0.74,0.13,0.57,285.85,284.95,302.32,297.04,299.54,297.31,285.86,1.0,0.33,0.49,1.0,1.0,1.0,1.78,0.79,0.99,0.38,0.91,0.91,0.0,43.46,68.0,39699.32,0.0,450.21,1.0,283.04,285.21,300.04,302.22,293.15,293.15,283.05,34953.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8391.04,0.0,1807.71,2274.52,0.0,967.45,0.9,1.0,0.0,3.0,1.0,0.0
16366500.0,297.29,297.15,293.15,0.0,0.0,285.26,0.8,0.24,0.22,297.32,297.15,293.15,0.0,0.0,285.26,0.85,0.29,0.28,297.26,297.15,293.15,0.0,0.0,285.26,0.81,0.26,0.18,297.28,297.15,293.15,0.0,0.0,285.26,0.82,0.27,0.26,297.17,297.15,293.15,0.0,0.0,285.27,0.64,0.13,0.58,285.26,284.95,302.4,297.01,299.58,297.29,285.24,1.0,0.37,0.47,1.0,1.0,1.0,1.81,0.81,1.0,0.39,0.92,0.92,0.0,77.52,96.0,43501.37,0.0,577.35,1.0,282.2,284.56,300.09,302.63,293.15,293.15,282.15,35332.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8723.39,0.0,1918.36,2274.52,0.0,1274.85,0.92,1.0,0.0,3.0,1.0,0.0
16366800.0,297.25,297.15,293.15,0.0,0.0,284.67,0.79,0.24,0.22,297.28,297.15,293.15,0.0,0.0,284.67,0.84,0.29,0.28,297.22,297.15,293.15,0.0,0.0,284.67,0.81,0.25,0.18,297.23,297.15,293.15,0.0,0.0,284.67,0.82,0.27,0.26,297.14,297.15,293.15,0.0,0.0,284.68,0.64,0.12,0.57,284.67,284.95,302.48,296.98,299.59,297.25,284.67,1.0,0.37,0.45,1.0,1.0,1.0,1.8,0.8,1.0,0.39,0.92,0.92,0.0,79.38,72.0,45198.32,0.0,575.29,1.0,281.56,283.98,299.99,302.56,293.15,293.15,281.55,36105.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8694.89,0.0,1944.54,2274.52,0.0,1381.84,0.92,1.0,0.0,3.0,1.0,0.0
16367100.0,297.22,297.15,293.15,0.0,0.0,284.31,0.84,0.24,0.22,297.25,297.15,293.15,0.0,0.0,284.31,0.89,0.29,0.28,297.18,297.15,293.15,0.0,0.0,284.31,0.85,0.25,0.18,297.2,297.15,293.15,0.0,0.0,284.31,0.86,0.27,0.25,297.12,297.15,293.15,0.0,0.0,284.3,0.67,0.12,0.55,284.31,284.95,302.57,296.95,299.61,297.22,284.33,1.0,0.34,0.44,1.0,1.0,1.0,1.77,0.79,0.98,0.38,0.89,0.89,0.0,61.75,36.0,45299.56,0.0,503.85,1.0,281.2,283.65,299.88,302.35,293.15,293.15,281.25,36877.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8527.72,0.0,1862.14,2274.52,0.0,1365.87,0.91,1.0,0.0,3.0,1.0,0.0
16367400.0,297.25,297.15,293.15,0.0,0.0,284.88,0.96,0.25,0.22,297.29,297.15,293.15,0.0,0.0,284.88,1.0,0.3,0.27,297.21,297.15,293.15,0.0,0.0,284.88,0.97,0.26,0.18,297.22,297.15,293.15,0.0,0.0,284.88,0.99,0.27,0.26,297.13,297.15,293.15,0.0,0.0,284.88,0.75,0.12,0.55,284.88,284.95,302.65,296.92,299.66,297.25,284.89,1.0,0.32,0.43,1.0,1.0,1.0,1.77,0.79,0.98,0.38,0.89,0.89,0.0,40.08,25.0,42990.89,0.0,434.28,1.0,281.84,284.21,299.89,302.25,293.15,293.15,281.85,36306.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8486.92,0.0,1791.13,2274.52,0.0,1168.59,0.9,1.0,0.0,3.0,1.0,0.0
16367700.0,297.29,297.15,293.15,0.0,0.0,285.6,0.91,0.26,0.23,297.35,297.15,293.15,0.0,0.0,285.6,0.98,0.31,0.3,297.25,297.15,293.15,0.0,0.0,285.6,0.92,0.26,0.18,297.26,297.15,293.15,0.0,0.0,285.6,0.94,0.28,0.26,297.16,297.15,293.15,0.0,0.0,285.59,0.72,0.12,0.56,285.6,284.95,302.73,296.89,299.73,297.3,285.62,1.0,0.34,0.41,1.0,1.0,1.0,1.84,0.82,1.02,0.4,0.91,0.91,0.0,49.12,85.0,41353.82,0.0,505.16,1.0,282.7,284.94,299.87,302.08,293.15,293.15,282.75,35388.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8359.1,0.0,1820.27,2274.52,0.0,1066.76,0.9,1.0,0.0,3.0,1.0,0.0
16368000.0,297.29,297.15,293.15,0.0,0.0,285.26,0.81,0.26,0.24,297.33,297.15,293.15,0.0,0.0,285.26,0.86,0.32,0.3,297.25,297.15,293.15,0.0,0.0,285.26,0.81,0.27,0.19,297.26,297.15,293.15,0.0,0.0,285.26,0.83,0.28,0.27,297.17,297.15,293.15,0.0,0.0,285.26,0.63,0.12,0.57,285.26,284.95,302.82,296.87,299.77,297.29,285.26,1.0,0.38,0.39,1.0,1.0,1.0,1.88,0.84,1.04,0.41,0.92,0.92,0.0,82.79,96.0,44256.0,0.0,639.68,1.0,282.16,284.54,299.93,302.45,293.15,293.15,281.85,35449.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9132.06,0.0,1909.67,2274.52,0.0,1326.08,0.92,1.0,0.0,3.0,1.0,0.0
16368300.0,297.24,297.15,293.15,0.0,0.0,284.59,0.8,0.26,0.23,297.29,297.15,293.15,0.0,0.0,284.59,0.85,0.32,0.3,297.21,297.15,293.15,0.0,0.0,284.59,0.81,0.26,0.19,297.22,297.15,293.15,0.0,0.0,284.59,0.82,0.28,0.27,297.14,297.15,293.15,0.0,0.0,284.61,0.63,0.12,0.56,284.59,284.95,302.9,296.84,299.78,297.25,284.57,1.0,0.38,0.37,1.0,1.0,1.0,1.87,0.83,1.03,0.41,0.91,0.91,0.0,85.2,72.0,46926.95,0.0,638.99,1.0,281.3,283.84,299.88,302.59,293.15,293.15,281.25,36184.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8901.68,0.0,1925.2,2274.52,0.0,1482.75,0.92,1.0,0.0,3.0,1.0,0.0
16368600.0,297.21,297.15,293.15,0.0,0.0,284.47,0.84,0.26,0.23,297.26,297.15,293.15,0.0,0.0,284.47,0.9,0.32,0.3,297.18,297.15,293.15,0.0,0.0,284.47,0.85,0.26,0.19,297.2,297.15,293.15,0.0,0.0,284.47,0.86,0.28,0.27,297.12,297.15,293.15,0.0,0.0,284.47,0.65,0.12,0.55,284.47,284.95,302.98,296.82,299.8,297.22,284.48,1.0,0.36,0.36,1.0,1.0,1.0,1.84,0.82,1.02,0.4,0.89,0.89,0.0,67.14,48.0,46118.53,0.0,563.65,1.0,281.24,283.76,299.76,302.29,293.15,293.15,281.25,36690.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8672.31,0.0,1845.6,2274.52,0.0,1387.89,0.91,1.0,0.0,3.0,1.0,0.0
16368900.0,297.24,297.15,293.15,0.0,0.0,285.12,0.96,0.26,0.24,297.31,297.15,293.15,0.0,0.0,285.12,1.0,0.33,0.29,297.22,297.15,293.15,0.0,0.0,285.12,0.97,0.27,0.19,297.23,297.15,293.15,0.0,0.0,285.12,0.98,0.28,0.27,297.14,297.15,293.15,0.0,0.0,285.11,0.74,0.12,0.54,285.12,284.95,303.07,296.8,299.86,297.26,285.14,1.0,0.33,0.34,1.0,1.0,1.0,1.83,0.82,1.01,0.4,0.89,0.89,0.0,43.94,28.0,42854.51,0.0,483.72,1.0,282.1,284.43,299.75,302.05,293.15,293.15,282.15,36018.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8391.73,0.0,1807.39,2274.52,0.0,1189.61,0.9,1.0,0.0,3.0,1.0,0.0
16369200.0,297.26,297.15,293.15,0.0,0.0,285.26,0.95,0.27,0.24,297.41,297.15,293.15,0.0,0.0,285.26,1.0,0.35,0.3,297.25,297.15,293.15,0.0,0.0,285.26,0.96,0.27,0.19,297.26,297.15,293.15,0.0,0.0,285.26,0.98,0.29,0.27,297.16,297.15,293.15,0.0,0.0,285.26,0.73,0.12,0.56,285.26,284.95,303.15,296.78,299.93,297.32,285.26,1.0,0.34,0.33,1.0,1.0,1.0,1.87,0.84,1.04,0.41,0.91,0.91,0.0,46.88,68.0,43730.74,0.0,523.57,1.0,282.16,284.54,299.85,302.31,293.15,293.15,282.15,35583.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8601.26,0.0,1852.49,2274.52,0.0,1249.77,0.91,1.0,0.0,3.0,1.0,0.0
16369500.0,297.22,297.15,293.15,0.0,0.0,284.68,0.82,0.27,0.24,297.3,297.15,293.15,0.0,0.0,284.67,0.89,0.34,0.32,297.22,297.15,293.15,0.0,0.0,284.68,0.83,0.27,0.19,297.23,297.15,293.15,0.0,0.0,284.68,0.84,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.69,0.63,0.12,0.56,284.68,284.95,303.23,296.77,299.94,297.25,284.66,1.0,0.38,0.31,1.0,1.0,1.0,1.91,0.86,1.06,0.42,0.9,0.9,0.0,81.84,111.0,47480.41,0.0,664.28,1.0,281.3,283.9,299.83,302.57,293.15,293.15,281.25,36139.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8942.31,0.0,1867.78,2274.52,0.0,1508.51,0.91,1.0,0.0,3.0,1.0,0.0
16369800.0,297.21,297.15,293.15,0.0,0.0,285.05,0.8,0.27,0.24,297.28,297.15,293.15,0.0,0.0,285.05,0.87,0.34,0.33,297.21,297.15,293.15,0.0,0.0,285.05,0.81,0.27,0.19,297.22,297.15,293.15,0.0,0.0,285.05,0.82,0.29,0.28,297.13,297.15,293.15,0.0,0.0,285.04,0.62,0.12,0.55,285.05,284.95,303.32,296.77,299.97,297.24,285.05,1.0,0.39,0.29,1.0,1.0,1.0,1.91,0.85,1.06,0.42,0.9,0.9,0.0,90.16,87.0,45293.35,0.0,689.01,1.0,281.84,284.31,299.72,302.19,293.15,293.15,281.85,35981.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8646.35,0.0,1845.33,2274.52,0.0,1303.57,0.91,1.0,0.0,3.0,1.0,0.0
16370100.0,297.21,297.15,293.15,0.0,0.0,284.92,0.84,0.27,0.24,297.28,297.15,293.15,0.0,0.0,284.92,0.92,0.35,0.33,297.22,297.15,293.15,0.0,0.0,284.92,0.85,0.28,0.2,297.23,297.15,293.15,0.0,0.0,284.92,0.87,0.3,0.28,297.14,297.15,293.15,0.0,0.0,284.94,0.65,0.12,0.55,284.92,284.95,303.4,296.78,300.01,297.24,284.9,1.0,0.37,0.27,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.9,0.9,0.0,72.46,51.0,46376.74,0.0,635.86,1.0,281.6,284.15,299.82,302.45,293.15,293.15,281.55,35987.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8859.47,0.0,1843.35,2274.52,0.0,1386.05,0.91,1.0,0.0,3.0,1.0,0.0
16370400.0,297.2,297.15,293.15,0.0,0.0,284.84,0.94,0.27,0.24,297.29,297.15,293.15,0.0,0.0,284.84,1.0,0.35,0.31,297.22,297.15,293.15,0.0,0.0,284.84,0.95,0.28,0.2,297.23,297.15,293.15,0.0,0.0,284.84,0.97,0.3,0.28,297.14,297.15,293.15,0.0,0.0,284.84,0.72,0.12,0.54,284.84,284.95,303.48,296.79,300.04,297.25,284.83,1.0,0.35,0.26,1.0,1.0,1.0,1.89,0.85,1.05,0.42,0.9,0.9,0.0,49.81,45.0,46045.9,0.0,546.37,1.0,281.56,284.08,299.82,302.42,293.15,293.15,281.85,36081.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8289.29,0.0,1841.02,2274.52,0.0,1411.01,0.91,1.0,0.0,3.0,1.0,0.0
16370700.0,297.2,297.15,293.15,0.0,0.0,285.0,0.92,0.27,0.25,297.33,297.15,293.15,0.0,0.0,285.01,1.0,0.36,0.34,297.22,297.15,293.15,0.0,0.0,285.0,0.93,0.28,0.2,297.23,297.15,293.15,0.0,0.0,285.01,0.95,0.3,0.28,297.14,297.15,293.15,0.0,0.0,284.99,0.7,0.12,0.54,285.0,284.95,303.57,296.81,300.09,297.26,285.03,1.0,0.36,0.24,1.0,1.0,1.0,1.93,0.86,1.07,0.42,0.9,0.9,0.0,54.65,83.0,45684.52,0.0,586.35,1.0,281.8,284.27,299.77,302.23,293.15,293.15,281.85,36016.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8593.2,0.0,1837.67,2274.52,0.0,1339.87,0.9,1.0,0.0,3.0,1.0,0.0
16371000.0,297.19,297.15,293.15,0.0,0.0,285.12,0.81,0.27,0.25,297.28,297.15,293.15,0.0,0.0,285.12,0.89,0.36,0.34,297.22,297.15,293.15,0.0,0.0,285.12,0.82,0.28,0.2,297.23,297.15,293.15,0.0,0.0,285.12,0.84,0.3,0.29,297.14,297.15,293.15,0.0,0.0,285.11,0.62,0.12,0.55,285.12,284.95,303.65,296.82,300.12,297.24,285.12,1.0,0.39,0.22,1.0,1.0,1.0,1.95,0.88,1.08,0.43,0.9,0.9,0.0,88.81,119.0,46170.52,0.0,718.53,1.0,281.84,284.35,299.8,302.33,293.15,293.15,281.85,35845.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8732.75,0.0,1847.39,2274.52,0.0,1352.02,0.91,1.0,0.0,3.0,1.0,0.0
16371300.0,297.17,297.15,293.15,0.0,0.0,284.81,0.8,0.27,0.25,297.26,297.15,293.15,0.0,0.0,284.82,0.88,0.36,0.35,297.2,297.15,293.15,0.0,0.0,284.81,0.81,0.28,0.2,297.21,297.15,293.15,0.0,0.0,284.82,0.83,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.8,0.61,0.12,0.54,284.81,284.95,303.73,296.85,300.15,297.22,284.83,1.0,0.4,0.2,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.9,0.9,0.0,94.16,83.0,47208.48,0.0,733.63,1.0,281.5,284.06,299.8,302.36,293.15,293.15,281.55,36213.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8703.7,0.0,1835.24,2274.52,0.0,1449.07,0.9,1.0,0.0,3.0,1.0,0.0
16371600.0,297.18,297.15,293.15,0.0,0.0,284.92,0.84,0.27,0.25,297.27,297.15,293.15,0.0,0.0,284.92,0.94,0.37,0.35,297.21,297.15,293.15,0.0,0.0,284.92,0.86,0.29,0.2,297.22,297.15,293.15,0.0,0.0,284.92,0.88,0.31,0.29,297.14,297.15,293.15,0.0,0.0,284.93,0.64,0.12,0.54,284.92,284.95,303.82,296.87,300.19,297.23,284.92,1.0,0.38,0.19,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.9,0.9,0.0,74.9,59.0,47300.77,0.0,674.18,1.0,281.56,284.14,299.91,302.56,293.15,293.15,281.55,36002.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8860.55,0.0,1837.5,2274.52,0.0,1421.56,0.9,1.0,0.0,3.0,1.0,0.0
16371900.0,297.17,297.15,293.15,0.0,0.0,284.74,0.93,0.27,0.25,297.29,297.15,293.15,0.0,0.0,284.74,1.0,0.37,0.33,297.21,297.15,293.15,0.0,0.0,284.74,0.94,0.29,0.2,297.22,297.15,293.15,0.0,0.0,284.74,0.97,0.31,0.29,297.14,297.15,293.15,0.0,0.0,284.75,0.7,0.12,0.53,284.74,284.95,303.9,296.89,300.23,297.24,284.72,1.0,0.36,0.17,1.0,1.0,1.0,1.93,0.86,1.07,0.43,0.9,0.9,0.0,53.75,38.0,47899.09,0.0,585.56,1.0,281.3,283.94,299.95,302.7,293.15,293.15,281.25,36115.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9002.0,0.0,1844.57,2274.52,0.0,1490.3,0.91,1.0,0.0,3.0,1.0,0.0
16372200.0,297.17,297.15,293.15,0.0,0.0,285.13,0.91,0.27,0.25,297.33,297.15,293.15,0.0,0.0,285.13,1.0,0.38,0.35,297.21,297.15,293.15,0.0,0.0,285.13,0.93,0.29,0.2,297.22,297.15,293.15,0.0,0.0,285.13,0.95,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.13,0.69,0.12,0.53,285.13,284.95,303.98,296.9,300.28,297.27,285.14,1.0,0.36,0.15,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.9,0.9,0.0,57.11,74.0,46229.68,0.0,611.81,1.0,281.84,284.36,299.86,302.36,293.15,293.15,281.85,35890.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8744.77,0.0,1829.03,2274.52,0.0,1298.82,0.9,1.0,0.0,3.0,1.0,0.0
16372500.0,297.18,297.15,293.15,0.0,0.0,285.06,0.82,0.28,0.25,297.28,297.15,293.15,0.0,0.0,285.06,0.91,0.38,0.36,297.23,297.15,293.15,0.0,0.0,285.06,0.83,0.29,0.21,297.24,297.15,293.15,0.0,0.0,285.06,0.85,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.07,0.62,0.12,0.54,285.06,284.95,304.07,296.91,300.32,297.25,285.04,1.0,0.4,0.13,1.0,1.0,1.0,2.0,0.9,1.1,0.44,0.91,0.91,0.0,88.68,128.0,48326.53,0.0,757.1,1.0,281.6,284.24,300.0,302.77,293.15,293.15,281.55,35719.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9068.23,0.0,1875.66,2274.52,0.0,1471.45,0.91,1.0,0.0,3.0,1.0,0.0
16372800.0,297.13,297.15,293.15,0.0,0.0,284.5,0.78,0.27,0.25,297.23,297.15,293.15,0.0,0.0,284.5,0.87,0.38,0.36,297.18,297.15,293.15,0.0,0.0,284.5,0.8,0.29,0.21,297.2,297.15,293.15,0.0,0.0,284.5,0.82,0.31,0.3,297.13,297.15,293.15,0.0,0.0,284.51,0.59,0.12,0.54,284.5,284.95,304.15,296.92,300.32,297.2,284.5,1.0,0.41,0.11,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.9,0.9,0.0,105.62,104.0,50172.95,0.0,802.2,1.0,280.96,283.69,299.94,302.75,293.15,293.15,280.95,36434.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9080.69,0.0,1858.91,2274.52,0.0,1608.84,0.91,1.0,0.0,3.0,1.0,0.0
16373100.0,297.14,297.15,293.15,0.0,0.0,285.09,0.81,0.27,0.25,297.24,297.15,293.15,0.0,0.0,285.1,0.91,0.39,0.37,297.19,297.15,293.15,0.0,0.0,285.1,0.83,0.29,0.21,297.2,297.15,293.15,0.0,0.0,285.1,0.85,0.31,0.3,297.12,297.15,293.15,0.0,0.0,285.08,0.61,0.11,0.52,285.1,284.95,304.24,296.92,300.37,297.2,285.11,1.0,0.39,0.09,1.0,1.0,1.0,1.97,0.88,1.09,0.44,0.9,0.9,0.0,89.47,68.0,46636.8,0.0,735.82,1.0,281.8,284.33,299.85,302.34,293.15,293.15,281.85,36004.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8683.75,0.0,1829.14,2274.52,0.0,1342.32,0.9,1.0,0.0,3.0,1.0,0.0
16373400.0,297.16,297.15,293.15,0.0,0.0,285.17,0.88,0.27,0.25,297.25,297.15,293.15,0.0,0.0,285.17,0.99,0.39,0.37,297.21,297.15,293.15,0.0,0.0,285.17,0.91,0.3,0.21,297.21,297.15,293.15,0.0,0.0,285.17,0.93,0.32,0.3,297.13,297.15,293.15,0.0,0.0,285.17,0.66,0.11,0.52,285.17,284.95,304.33,296.9,300.42,297.22,285.17,1.0,0.37,0.08,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.9,0.9,0.0,63.68,44.0,46655.26,0.0,652.52,1.0,281.84,284.38,299.88,302.44,293.15,293.15,281.85,35778.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8788.48,0.0,1845.57,2274.52,0.0,1374.32,0.91,1.0,0.0,3.0,1.0,0.0
16373700.0,297.13,297.15,293.15,0.0,0.0,284.78,0.93,0.27,0.25,297.34,297.15,293.15,0.0,0.0,284.78,1.0,0.4,0.32,297.19,297.15,293.15,0.0,0.0,284.78,0.96,0.3,0.21,297.19,297.15,293.15,0.0,0.0,284.78,0.98,0.32,0.3,297.13,297.15,293.15,0.0,0.0,284.77,0.7,0.11,0.51,284.78,284.95,304.42,296.88,300.48,297.26,284.8,1.0,0.35,0.06,1.0,1.0,1.0,1.91,0.85,1.05,0.42,0.9,0.9,0.0,51.32,55.0,46398.59,0.0,560.93,1.0,281.5,284.02,299.82,302.34,293.15,293.15,281.55,36239.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8637.66,0.0,1835.3,2274.52,0.0,1431.54,0.9,1.0,0.0,3.0,1.0,0.0
16374000.0,297.15,297.15,293.15,0.0,0.0,284.98,0.88,0.27,0.25,297.31,297.15,293.15,0.0,0.0,284.98,1.0,0.41,0.38,297.2,297.15,293.15,0.0,0.0,284.98,0.91,0.3,0.21,297.21,297.15,293.15,0.0,0.0,284.98,0.93,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.98,0.66,0.11,0.52,284.98,284.95,304.52,296.85,300.53,297.26,284.98,1.0,0.38,0.05,1.0,1.0,1.0,2.0,0.9,1.1,0.44,0.9,0.9,0.0,65.24,95.0,47893.57,0.0,672.96,1.0,281.56,284.17,299.91,302.57,293.15,293.15,281.55,35957.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8906.34,0.0,1837.62,2274.52,0.0,1427.98,0.9,1.0,0.0,3.0,1.0,0.0
16374300.0,297.15,297.15,293.15,0.0,0.0,284.84,0.79,0.27,0.25,297.23,297.15,293.15,0.0,0.0,284.84,0.89,0.4,0.38,297.2,297.15,293.15,0.0,0.0,284.84,0.81,0.3,0.21,297.2,297.15,293.15,0.0,0.0,284.84,0.83,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.86,0.59,0.11,0.52,284.84,284.95,304.62,296.81,300.54,297.2,284.82,1.0,0.41,0.02,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.9,0.9,0.0,104.06,119.0,49133.94,0.0,816.58,1.0,281.3,283.99,299.89,302.7,293.15,293.15,281.25,35990.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9100.66,0.0,1856.77,2274.52,0.0,1556.9,0.91,1.0,0.0,3.0,1.0,0.0
16374600.0,297.12,297.15,293.15,0.0,0.0,284.72,0.78,0.27,0.24,297.2,297.15,293.15,0.0,0.0,284.72,0.89,0.4,0.38,297.18,297.15,293.15,0.0,0.0,284.72,0.81,0.3,0.21,297.17,297.15,293.15,0.0,0.0,284.72,0.83,0.32,0.31,297.12,297.15,293.15,0.0,0.0,284.72,0.58,0.11,0.51,284.72,284.95,304.71,296.78,300.56,297.17,284.72,1.0,0.41,0.0,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.89,0.89,0.0,103.99,95.0,48546.81,0.0,796.86,1.0,281.24,283.9,299.73,302.38,293.15,293.15,281.25,36352.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8879.05,0.0,1815.39,2274.52,0.0,1515.19,0.9,1.0,0.0,3.0,1.0,0.0
16374900.0,297.16,297.15,293.15,0.0,0.0,285.36,0.83,0.27,0.25,297.23,297.15,293.15,0.0,0.0,285.36,0.95,0.41,0.38,297.21,297.15,293.15,0.0,0.0,285.36,0.86,0.31,0.21,297.2,297.15,293.15,0.0,0.0,285.36,0.88,0.32,0.31,297.13,297.15,293.15,0.0,0.0,285.34,0.62,0.11,0.51,285.36,284.95,304.8,296.74,300.63,297.21,285.38,1.0,0.39,0.0,1.0,1.0,1.0,2.0,0.9,1.1,0.44,0.9,0.9,0.0,81.46,59.0,45435.2,0.0,728.47,1.0,282.1,284.56,299.69,302.12,293.15,293.15,282.15,35666.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8584.41,0.0,1820.5,2274.52,0.0,1316.8,0.9,1.0,0.0,3.0,1.0,0.0
16375200.0,297.16,297.15,293.15,0.0,0.0,284.95,0.9,0.27,0.25,297.27,297.15,293.15,0.0,0.0,284.94,1.0,0.41,0.35,297.22,297.15,293.15,0.0,0.0,284.94,0.94,0.31,0.22,297.21,297.15,293.15,0.0,0.0,284.94,0.96,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.95,0.67,0.11,0.51,284.95,284.95,304.89,296.7,300.68,297.23,284.94,1.0,0.37,0.0,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.91,0.91,0.0,58.8,35.0,46973.81,0.0,626.66,1.0,281.56,284.11,299.74,302.42,293.15,293.15,281.55,35848.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8809.53,0.0,1866.06,2274.52,0.0,1520.71,0.91,1.0,0.0,3.0,1.0,0.0
16375500.0,297.12,297.15,293.15,0.0,0.0,284.57,0.9,0.27,0.24,297.33,297.15,293.15,0.0,0.0,284.58,1.0,0.42,0.35,297.19,297.15,293.15,0.0,0.0,284.58,0.94,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.58,0.96,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.56,0.67,0.11,0.5,284.58,284.95,304.97,296.67,300.72,297.25,284.6,1.0,0.36,0.0,1.0,1.0,1.0,1.94,0.87,1.07,0.43,0.89,0.89,0.0,57.52,78.0,47416.96,0.0,605.36,1.0,281.2,283.78,299.6,302.16,293.15,293.15,281.25,36529.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8661.11,0.0,1822.89,2274.52,0.0,1505.14,0.9,1.0,0.0,3.0,1.0,0.0
16375800.0,297.16,297.15,293.15,0.0,0.0,285.22,0.83,0.27,0.25,297.24,297.15,293.15,0.0,0.0,285.22,0.96,0.42,0.4,297.23,297.15,293.15,0.0,0.0,285.22,0.86,0.31,0.22,297.2,297.15,293.15,0.0,0.0,285.22,0.88,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.22,0.61,0.11,0.51,285.22,284.95,305.04,296.64,300.74,297.22,285.23,1.0,0.4,0.0,1.0,1.0,1.0,2.02,0.91,1.11,0.45,0.9,0.9,0.0,83.41,114.0,46534.72,0.0,753.55,1.0,281.84,284.39,299.63,302.16,293.15,293.15,281.85,35810.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8731.73,0.0,1807.78,2274.52,0.0,1365.56,0.9,1.0,0.0,3.0,1.0,0.0
16376100.0,297.18,297.15,293.15,0.0,0.0,285.11,0.78,0.28,0.25,297.24,297.15,293.15,0.0,0.0,285.11,0.9,0.42,0.4,297.24,297.15,293.15,0.0,0.0,285.11,0.82,0.32,0.22,297.22,297.15,293.15,0.0,0.0,285.11,0.83,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.13,0.58,0.11,0.51,285.11,284.95,305.1,296.62,300.78,297.23,285.09,1.0,0.42,0.0,1.0,1.0,1.0,2.05,0.92,1.13,0.45,0.91,0.91,0.0,107.45,108.0,48165.38,0.0,861.45,1.0,281.6,284.24,299.7,302.47,293.15,293.15,281.55,35641.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9001.21,0.0,1863.92,2274.52,0.0,1536.9,0.91,1.0,0.0,3.0,1.0,0.0
16376400.0,297.14,297.15,293.15,0.0,0.0,284.54,0.8,0.27,0.25,297.2,297.15,293.15,0.0,0.0,284.54,0.92,0.42,0.4,297.21,297.15,293.15,0.0,0.0,284.54,0.84,0.32,0.22,297.18,297.15,293.15,0.0,0.0,284.54,0.85,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.55,0.59,0.11,0.5,284.54,284.95,305.15,296.6,300.78,297.18,284.54,1.0,0.41,0.0,1.0,1.0,1.0,2.03,0.91,1.12,0.45,0.9,0.9,0.0,97.62,72.0,49927.92,0.0,808.87,1.0,280.96,283.68,299.62,302.42,293.15,293.15,281.25,36366.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8518.5,0.0,1856.01,2274.52,0.0,1670.09,0.91,1.0,0.0,3.0,1.0,0.0
