time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16376700.0,297.18,297.15,293.15,0.0,0.0,285.17,0.86,0.28,0.25,297.24,297.15,293.15,0.0,0.0,285.17,1.0,0.43,0.4,297.26,297.15,293.15,0.0,0.0,285.17,0.91,0.32,0.23,297.22,297.15,293.15,0.0,0.0,285.17,0.92,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.15,0.64,0.11,0.5,285.17,284.95,305.18,296.61,300.82,297.23,285.19,1.0,0.39,0.0,1.0,1.0,1.0,2.04,0.92,1.12,0.45,0.9,0.9,0.0,71.44,48.0,46991.68,0.0,731.25,1.0,281.8,284.34,299.55,302.05,293.15,293.15,281.85,35901.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8660.19,0.0,1837.0,2274.52,0.0,1402.56,0.9,1.0,0.0,3.0,1.0,0.0
16377000.0,297.18,297.15,293.15,0.0,0.0,284.74,0.91,0.28,0.25,297.38,297.15,293.15,0.0,0.0,284.74,1.0,0.44,0.35,297.27,297.15,293.15,0.0,0.0,284.74,0.97,0.33,0.23,297.22,297.15,293.15,0.0,0.0,284.74,0.98,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.75,0.68,0.11,0.51,284.74,284.95,305.21,296.64,300.86,297.3,284.74,1.0,0.37,0.0,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.9,0.9,0.0,58.43,56.0,48298.39,0.0,646.48,1.0,281.26,283.89,299.67,302.38,293.15,293.15,281.25,36161.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8884.31,0.0,1845.91,2274.52,0.0,1558.94,0.91,1.0,0.0,3.0,1.0,0.0
16377300.0,297.18,297.15,293.15,0.0,0.0,285.01,0.86,0.28,0.25,297.33,297.15,293.15,0.0,0.0,285.01,1.0,0.45,0.42,297.28,297.15,293.15,0.0,0.0,285.01,0.91,0.33,0.23,297.23,297.15,293.15,0.0,0.0,285.01,0.92,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.99,0.64,0.11,0.51,285.01,284.95,305.22,296.69,300.87,297.28,285.03,1.0,0.4,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.46,0.9,0.9,0.0,74.69,114.0,49174.54,0.0,782.01,1.0,281.5,284.16,299.67,302.29,293.15,293.15,281.55,36030.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8843.36,0.0,1837.21,2274.52,0.0,1499.51,0.9,1.0,0.0,3.0,1.0,0.0
16377600.0,297.19,297.15,293.15,0.0,0.0,285.13,0.78,0.28,0.26,297.25,297.15,293.15,0.0,0.0,285.13,0.9,0.44,0.42,297.29,297.15,293.15,0.0,0.0,285.13,0.82,0.34,0.24,297.23,297.15,293.15,0.0,0.0,285.13,0.83,0.34,0.33,297.16,297.15,293.15,0.0,0.0,285.13,0.57,0.11,0.52,285.13,284.95,305.22,296.75,300.86,297.25,285.13,1.0,0.44,0.0,1.0,1.0,1.0,2.12,0.96,1.16,0.47,0.9,0.9,0.0,117.82,150.0,49888.41,0.0,965.67,1.0,281.54,284.26,299.72,302.43,293.15,293.15,281.55,35833.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9016.5,0.0,1847.48,2274.52,0.0,1526.48,0.91,1.0,0.0,3.0,1.0,0.0
16377900.0,297.17,297.15,293.15,0.0,0.0,284.85,0.77,0.28,0.26,297.23,297.15,293.15,0.0,0.0,284.85,0.89,0.44,0.42,297.28,297.15,293.15,0.0,0.0,284.85,0.82,0.34,0.24,297.22,297.15,293.15,0.0,0.0,284.85,0.82,0.35,0.33,297.15,297.15,293.15,0.0,0.0,284.83,0.56,0.11,0.52,284.85,284.95,305.22,296.82,300.85,297.24,284.86,1.0,0.44,0.0,1.0,1.0,1.0,2.12,0.96,1.16,0.47,0.9,0.9,0.0,124.28,114.0,51283.59,0.0,991.04,1.0,281.2,283.98,299.78,302.53,293.15,293.15,281.25,36172.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9035.3,0.0,1838.74,2274.52,0.0,1623.28,0.91,1.0,0.0,3.0,1.0,0.0
16378200.0,297.19,297.15,293.15,0.0,0.0,284.96,0.8,0.28,0.26,297.25,297.15,293.15,0.0,0.0,284.96,0.93,0.45,0.43,297.3,297.15,293.15,0.0,0.0,284.96,0.85,0.35,0.24,297.23,297.15,293.15,0.0,0.0,284.96,0.86,0.35,0.33,297.15,297.15,293.15,0.0,0.0,284.97,0.59,0.11,0.52,284.96,284.95,305.21,296.89,300.86,297.26,284.96,1.0,0.43,0.0,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.9,0.9,0.0,104.09,90.0,51669.47,0.0,930.24,1.0,281.26,284.08,299.93,302.8,293.15,293.15,281.25,35950.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9235.22,0.0,1846.62,2274.52,0.0,1598.25,0.91,1.0,0.0,3.0,1.0,0.0
16378500.0,297.19,297.15,293.15,0.0,0.0,285.11,0.86,0.28,0.26,297.25,297.15,293.15,0.0,0.0,285.11,1.0,0.45,0.43,297.3,297.15,293.15,0.0,0.0,285.11,0.92,0.35,0.25,297.23,297.15,293.15,0.0,0.0,285.11,0.92,0.35,0.33,297.15,297.15,293.15,0.0,0.0,285.09,0.63,0.11,0.51,285.11,284.95,305.2,296.97,300.85,297.26,285.12,1.0,0.41,0.0,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.9,0.9,0.0,78.48,54.0,50775.79,0.0,834.85,1.0,281.5,284.25,299.9,302.59,293.15,293.15,281.55,35932.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9024.83,0.0,1836.53,2274.52,0.0,1518.17,0.9,1.0,0.0,3.0,1.0,0.0
16378800.0,297.18,297.15,293.15,0.0,0.0,284.68,0.9,0.29,0.26,297.37,297.15,293.15,0.0,0.0,284.67,1.0,0.47,0.37,297.3,297.15,293.15,0.0,0.0,284.67,0.97,0.36,0.25,297.23,297.15,293.15,0.0,0.0,284.67,0.97,0.35,0.34,297.16,297.15,293.15,0.0,0.0,284.68,0.66,0.11,0.51,284.67,284.95,305.19,297.04,300.87,297.31,284.67,1.0,0.39,0.0,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.9,0.9,0.0,64.96,62.0,52055.14,0.0,736.35,1.0,280.96,283.8,300.06,302.96,293.15,293.15,280.95,36255.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9275.99,0.0,1835.75,2274.52,0.0,1635.56,0.9,1.0,0.0,3.0,1.0,0.0
16379100.0,297.21,297.15,293.15,0.0,0.0,285.1,0.86,0.29,0.26,297.34,297.15,293.15,0.0,0.0,285.1,1.0,0.47,0.43,297.32,297.15,293.15,0.0,0.0,285.1,0.93,0.36,0.26,297.24,297.15,293.15,0.0,0.0,285.1,0.92,0.36,0.34,297.17,297.15,293.15,0.0,0.0,285.11,0.63,0.11,0.52,285.1,284.95,305.17,297.1,300.87,297.3,285.09,1.0,0.41,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,81.03,120.0,52902.02,0.0,881.34,1.0,281.3,284.2,300.16,303.09,293.15,293.15,281.25,35810.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9486.62,0.0,1839.2,2274.52,0.0,1546.45,0.91,1.0,0.0,3.0,1.0,0.0
16379400.0,297.19,297.15,293.15,0.0,0.0,285.06,0.78,0.29,0.26,297.24,297.15,293.15,0.0,0.0,285.06,0.91,0.47,0.44,297.31,297.15,293.15,0.0,0.0,285.06,0.84,0.37,0.26,297.23,297.15,293.15,0.0,0.0,285.06,0.83,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.06,0.57,0.11,0.53,285.06,284.95,305.16,297.15,300.85,297.26,285.06,1.0,0.45,0.0,1.0,1.0,1.0,2.2,1.0,1.2,0.49,0.9,0.9,0.0,125.1,156.0,53715.0,0.0,1074.47,1.0,281.24,284.17,300.12,303.03,293.15,293.15,281.25,35897.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9421.01,0.0,1845.7,2274.52,0.0,1628.4,0.91,1.0,0.0,3.0,1.0,0.0
16379700.0,297.18,297.15,293.15,0.0,0.0,284.93,0.77,0.29,0.26,297.22,297.15,293.15,0.0,0.0,284.93,0.9,0.47,0.45,297.31,297.15,293.15,0.0,0.0,284.93,0.84,0.37,0.26,297.22,297.15,293.15,0.0,0.0,284.93,0.83,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.95,0.56,0.11,0.52,284.93,284.95,305.15,297.18,300.84,297.25,284.92,1.0,0.46,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.49,0.9,0.9,0.0,130.06,120.0,54987.92,0.0,1100.13,1.0,281.0,284.01,300.22,303.29,293.15,293.15,280.95,35955.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9694.27,0.0,1849.8,2274.52,0.0,1684.41,0.91,1.0,0.0,3.0,1.0,0.0
16380000.0,297.17,297.15,293.15,0.0,0.0,284.84,0.8,0.29,0.26,297.2,297.15,293.15,0.0,0.0,284.84,0.94,0.47,0.44,297.3,297.15,293.15,0.0,0.0,284.84,0.87,0.38,0.26,297.2,297.15,293.15,0.0,0.0,284.84,0.86,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.83,0.58,0.11,0.52,284.84,284.95,305.15,297.19,300.83,297.23,284.84,1.0,0.44,0.0,1.0,1.0,1.0,2.2,0.99,1.2,0.49,0.89,0.89,0.0,111.46,96.0,54800.54,0.0,1018.26,1.0,280.94,283.94,300.16,303.13,293.15,293.15,280.95,36200.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9517.82,0.0,1823.38,2274.52,0.0,1684.46,0.9,1.0,0.0,3.0,1.0,0.0
16380300.0,297.2,297.15,293.15,0.0,0.0,285.17,0.86,0.29,0.26,297.24,297.15,293.15,0.0,0.0,285.17,1.0,0.47,0.44,297.33,297.15,293.15,0.0,0.0,285.17,0.94,0.39,0.27,297.24,297.15,293.15,0.0,0.0,285.17,0.92,0.37,0.35,297.16,297.15,293.15,0.0,0.0,285.19,0.63,0.11,0.52,285.17,284.95,305.15,297.19,300.85,297.27,285.16,1.0,0.42,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.5,0.9,0.9,0.0,83.84,60.0,53880.89,0.0,926.08,1.0,281.3,284.26,300.24,303.26,293.15,293.15,281.25,35690.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9606.76,0.0,1844.57,2274.52,0.0,1620.7,0.91,1.0,0.0,3.0,1.0,0.0
16380600.0,297.16,297.15,293.15,0.0,0.0,284.59,0.87,0.29,0.26,297.29,297.15,293.15,0.0,0.0,284.59,1.0,0.48,0.42,297.3,297.15,293.15,0.0,0.0,284.59,0.97,0.39,0.27,297.2,297.15,293.15,0.0,0.0,284.59,0.95,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.6,0.64,0.11,0.51,284.59,284.95,305.15,297.19,300.84,297.27,284.59,1.0,0.41,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.89,0.89,0.0,77.01,81.0,55534.95,0.0,868.42,1.0,280.66,283.69,300.21,303.3,293.15,293.15,280.65,36337.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9628.34,0.0,1837.25,2274.52,0.0,1769.84,0.9,1.0,0.0,3.0,1.0,0.0
16380900.0,297.19,297.15,293.15,0.0,0.0,285.28,0.82,0.29,0.26,297.23,297.15,293.15,0.0,0.0,285.28,0.97,0.48,0.46,297.33,297.15,293.15,0.0,0.0,285.28,0.91,0.4,0.28,297.22,297.15,293.15,0.0,0.0,285.28,0.89,0.37,0.35,297.15,297.15,293.15,0.0,0.0,285.26,0.6,0.11,0.52,285.28,284.95,305.15,297.19,300.85,297.26,285.3,1.0,0.44,0.0,1.0,1.0,1.0,2.24,1.01,1.22,0.51,0.9,0.9,0.0,99.65,135.0,53410.58,0.0,1017.54,1.0,281.5,284.4,300.15,302.98,293.15,293.15,281.55,35761.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9308.0,0.0,1831.33,2274.52,0.0,1571.7,0.9,1.0,0.0,3.0,1.0,0.0
16381200.0,297.18,297.15,293.15,0.0,0.0,284.94,0.77,0.29,0.27,297.2,297.15,293.15,0.0,0.0,284.94,0.9,0.48,0.46,297.32,297.15,293.15,0.0,0.0,284.94,0.85,0.4,0.28,297.21,297.15,293.15,0.0,0.0,284.94,0.83,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.94,0.56,0.11,0.53,284.94,284.95,305.15,297.19,300.85,297.25,284.94,1.0,0.47,0.0,1.0,1.0,1.0,2.26,1.03,1.24,0.51,0.91,0.91,0.0,136.44,156.0,56257.61,0.0,1185.43,1.0,280.96,284.01,300.24,303.36,293.15,293.15,280.95,35896.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9719.4,0.0,1866.29,2274.52,0.0,1781.81,0.91,1.0,0.0,3.0,1.0,0.0
16381500.0,297.13,297.15,293.15,0.0,0.0,284.6,0.76,0.29,0.26,297.15,297.15,293.15,0.0,0.0,284.6,0.9,0.48,0.45,297.28,297.15,293.15,0.0,0.0,284.6,0.85,0.4,0.28,297.17,297.15,293.15,0.0,0.0,284.6,0.83,0.37,0.35,297.13,297.15,293.15,0.0,0.0,284.59,0.55,0.11,0.51,284.6,284.95,305.15,297.19,300.81,297.2,284.62,1.0,0.46,0.0,1.0,1.0,1.0,2.24,1.01,1.22,0.5,0.89,0.89,0.0,135.58,120.0,56920.36,0.0,1154.11,1.0,280.6,283.7,300.14,303.2,293.15,293.15,280.65,36490.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9608.99,0.0,1826.01,2274.52,0.0,1811.76,0.9,1.0,0.0,3.0,1.0,0.0
16381800.0,297.16,297.15,293.15,0.0,0.0,285.13,0.8,0.29,0.26,297.18,297.15,293.15,0.0,0.0,285.13,0.95,0.48,0.45,297.31,297.15,293.15,0.0,0.0,285.13,0.89,0.41,0.29,297.2,297.15,293.15,0.0,0.0,285.13,0.87,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.13,0.58,0.11,0.51,285.13,284.95,305.15,297.19,300.83,297.23,285.14,1.0,0.45,0.0,1.0,1.0,1.0,2.24,1.02,1.23,0.51,0.9,0.9,0.0,111.46,84.0,54471.41,0.0,1067.0,1.0,281.24,284.23,300.17,303.11,293.15,293.15,281.55,35911.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8991.39,0.0,1804.61,2274.52,0.0,1627.04,0.9,1.0,0.0,3.0,1.0,0.0
16382100.0,297.18,297.15,293.15,0.0,0.0,285.0,0.85,0.29,0.27,297.2,297.15,293.15,0.0,0.0,285.0,1.0,0.48,0.45,297.33,297.15,293.15,0.0,0.0,285.0,0.96,0.42,0.29,297.21,297.15,293.15,0.0,0.0,285.0,0.93,0.37,0.36,297.15,297.15,293.15,0.0,0.0,285.02,0.62,0.11,0.51,285.0,284.95,305.15,297.19,300.84,297.25,284.98,1.0,0.43,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,86.8,75.0,55797.5,0.0,978.68,1.0,281.0,284.06,300.26,303.42,293.15,293.15,280.95,35787.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9792.58,0.0,1844.59,2274.52,0.0,1755.76,0.91,1.0,0.0,3.0,1.0,0.0
16382400.0,297.15,297.15,293.15,0.0,0.0,284.87,0.86,0.29,0.26,297.21,297.15,293.15,0.0,0.0,284.87,1.0,0.48,0.44,297.3,297.15,293.15,0.0,0.0,284.87,0.98,0.42,0.29,297.18,297.15,293.15,0.0,0.0,284.87,0.94,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.87,0.63,0.11,0.51,284.87,284.95,305.15,297.19,300.83,297.23,284.88,1.0,0.42,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.5,0.9,0.9,0.0,82.99,81.0,55415.08,0.0,940.88,1.0,280.94,283.97,300.15,303.15,293.15,293.15,280.95,36115.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9577.77,0.0,1831.4,2274.52,0.0,1715.28,0.9,1.0,0.0,3.0,1.0,0.0
16382700.0,297.16,297.15,293.15,0.0,0.0,285.05,0.86,0.29,0.26,297.23,297.15,293.15,0.0,0.0,285.06,1.0,0.49,0.44,297.31,297.15,293.15,0.0,0.0,285.06,0.98,0.43,0.3,297.19,297.15,293.15,0.0,0.0,285.06,0.94,0.38,0.36,297.15,297.15,293.15,0.0,0.0,285.04,0.63,0.11,0.51,285.05,284.95,305.15,297.19,300.83,297.24,285.07,1.0,0.42,0.0,1.0,1.0,1.0,2.24,1.01,1.23,0.51,0.9,0.9,0.0,84.44,90.0,54609.29,0.0,961.43,1.0,281.2,284.16,300.17,303.09,293.15,293.15,281.25,35941.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9412.03,0.0,1836.69,2274.52,0.0,1677.57,0.9,1.0,0.0,3.0,1.0,0.0
16383000.0,297.15,297.15,293.15,0.0,0.0,284.72,0.85,0.29,0.26,297.17,297.15,293.15,0.0,0.0,284.72,1.0,0.49,0.46,297.3,297.15,293.15,0.0,0.0,284.72,0.97,0.43,0.3,297.18,297.15,293.15,0.0,0.0,284.72,0.92,0.38,0.36,297.14,297.15,293.15,0.0,0.0,284.72,0.62,0.11,0.51,284.72,284.95,305.15,297.19,300.82,297.21,284.72,1.0,0.43,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.9,0.9,0.0,89.54,96.0,57368.45,0.0,1007.0,1.0,280.66,283.79,300.23,303.41,293.15,293.15,280.65,36205.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9819.67,0.0,1837.14,2274.52,0.0,1825.84,0.9,1.0,0.0,3.0,1.0,0.0
16383300.0,297.16,297.15,293.15,0.0,0.0,285.03,0.83,0.29,0.27,297.15,297.15,293.15,0.0,0.0,285.03,0.98,0.48,0.46,297.31,297.15,293.15,0.0,0.0,285.03,0.95,0.43,0.3,297.19,297.15,293.15,0.0,0.0,285.03,0.9,0.38,0.36,297.15,297.15,293.15,0.0,0.0,285.04,0.6,0.11,0.51,285.03,284.95,305.15,297.19,300.83,297.22,285.01,1.0,0.44,0.0,1.0,1.0,1.0,2.28,1.03,1.24,0.52,0.9,0.9,0.0,97.24,105.0,56334.52,0.0,1047.39,1.0,281.0,284.09,300.23,303.38,293.15,293.15,280.95,35865.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9832.67,0.0,1841.41,2274.52,0.0,1730.5,0.91,1.0,0.0,3.0,1.0,0.0
16383600.0,297.14,297.15,293.15,0.0,0.0,284.94,0.81,0.29,0.26,297.12,297.15,293.15,0.0,0.0,284.94,0.96,0.48,0.46,297.29,297.15,293.15,0.0,0.0,284.94,0.93,0.44,0.31,297.17,297.15,293.15,0.0,0.0,284.94,0.88,0.38,0.36,297.14,297.15,293.15,0.0,0.0,284.93,0.59,0.11,0.51,284.94,284.95,305.15,297.19,300.81,297.2,284.94,1.0,0.45,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.9,0.9,0.0,106.21,111.0,56348.55,0.0,1076.66,1.0,280.94,284.02,300.16,303.21,293.15,293.15,280.95,36056.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9672.02,0.0,1831.16,2274.52,0.0,1749.51,0.9,1.0,0.0,3.0,1.0,0.0
16383900.0,297.14,297.15,293.15,0.0,0.0,284.81,0.8,0.29,0.26,297.13,297.15,293.15,0.0,0.0,284.81,0.95,0.48,0.46,297.29,297.15,293.15,0.0,0.0,284.81,0.92,0.44,0.31,297.17,297.15,293.15,0.0,0.0,284.81,0.87,0.38,0.36,297.14,297.15,293.15,0.0,0.0,284.83,0.58,0.11,0.51,284.81,284.95,305.15,297.19,300.82,297.2,284.8,1.0,0.45,0.0,1.0,1.0,1.0,2.28,1.03,1.25,0.52,0.9,0.9,0.0,113.23,120.0,57620.55,0.0,1114.83,1.0,280.7,283.86,300.25,303.5,293.15,293.15,280.65,36050.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9969.0,0.0,1841.99,2274.52,0.0,1827.69,0.91,1.0,0.0,3.0,1.0,0.0
16384200.0,297.15,297.15,293.15,0.0,0.0,285.17,0.79,0.29,0.26,297.13,297.15,293.15,0.0,0.0,285.17,0.93,0.48,0.46,297.29,297.15,293.15,0.0,0.0,285.17,0.91,0.45,0.31,297.17,297.15,293.15,0.0,0.0,285.17,0.86,0.38,0.36,297.14,297.15,293.15,0.0,0.0,285.17,0.57,0.11,0.51,285.17,284.95,305.15,297.19,300.82,297.2,285.17,1.0,0.46,0.0,1.0,1.0,1.0,2.28,1.03,1.25,0.52,0.9,0.9,0.0,120.86,126.0,55329.05,0.0,1143.68,1.0,281.24,284.26,300.16,303.14,293.15,293.15,281.25,35808.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9583.11,0.0,1839.58,2274.52,0.0,1674.61,0.91,1.0,0.0,3.0,1.0,0.0
16384500.0,297.13,297.15,293.15,0.0,0.0,284.88,0.77,0.29,0.26,297.1,297.15,293.15,0.0,0.0,284.88,0.91,0.48,0.45,297.27,297.15,293.15,0.0,0.0,284.88,0.89,0.45,0.32,297.15,297.15,293.15,0.0,0.0,284.88,0.84,0.38,0.36,297.14,297.15,293.15,0.0,0.0,284.86,0.56,0.11,0.51,284.88,284.95,305.15,297.19,300.81,297.18,284.89,1.0,0.46,0.0,1.0,1.0,1.0,2.28,1.03,1.25,0.52,0.9,0.9,0.0,129.3,135.0,56551.73,0.0,1172.79,1.0,280.9,283.97,300.16,303.19,293.15,293.15,280.95,36126.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9586.23,0.0,1835.76,2274.52,0.0,1784.93,0.9,1.0,0.0,3.0,1.0,0.0
16384800.0,297.14,297.15,293.15,0.0,0.0,284.97,0.77,0.29,0.26,297.12,297.15,293.15,0.0,0.0,284.97,0.9,0.48,0.45,297.28,297.15,293.15,0.0,0.0,284.97,0.89,0.45,0.32,297.16,297.15,293.15,0.0,0.0,284.97,0.84,0.38,0.36,297.14,297.15,293.15,0.0,0.0,284.98,0.55,0.11,0.51,284.97,284.95,305.15,297.19,300.81,297.19,284.97,1.0,0.47,0.0,1.0,1.0,1.0,2.29,1.04,1.25,0.52,0.9,0.9,0.0,135.91,144.0,56611.32,0.0,1208.24,1.0,280.96,284.04,300.23,303.36,293.15,293.15,280.65,35927.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10325.15,0.0,1847.56,2274.52,0.0,1770.39,0.91,1.0,0.0,3.0,1.0,0.0
16385100.0,297.13,297.15,293.15,0.0,0.0,285.1,0.76,0.29,0.26,297.1,297.15,293.15,0.0,0.0,285.1,0.89,0.47,0.45,297.26,297.15,293.15,0.0,0.0,285.1,0.88,0.46,0.32,297.15,297.15,293.15,0.0,0.0,285.1,0.82,0.38,0.36,297.14,297.15,293.15,0.0,0.0,285.08,0.54,0.11,0.51,285.1,284.95,305.15,297.19,300.81,297.18,285.12,1.0,0.48,0.0,1.0,1.0,1.0,2.28,1.03,1.24,0.52,0.9,0.9,0.0,144.23,150.0,55369.35,0.0,1231.31,1.0,281.2,284.2,300.13,303.07,293.15,293.15,281.25,35930.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9473.34,0.0,1838.98,2274.52,0.0,1694.07,0.91,1.0,0.0,3.0,1.0,0.0
16385400.0,297.12,297.15,293.15,0.0,0.0,284.74,0.75,0.29,0.26,297.09,297.15,293.15,0.0,0.0,284.74,0.88,0.47,0.45,297.24,297.15,293.15,0.0,0.0,284.74,0.87,0.46,0.32,297.14,297.15,293.15,0.0,0.0,284.74,0.82,0.38,0.36,297.13,297.15,293.15,0.0,0.0,284.74,0.53,0.11,0.51,284.74,284.95,305.15,297.19,300.8,297.17,284.74,1.0,0.48,0.0,1.0,1.0,1.0,2.28,1.03,1.25,0.52,0.9,0.9,0.0,151.9,156.0,57645.43,0.0,1262.25,1.0,280.66,283.81,300.23,303.42,293.15,293.15,280.65,36175.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9850.51,0.0,1843.58,2274.52,0.0,1846.5,0.91,1.0,0.0,3.0,1.0,0.0
16385700.0,297.13,297.15,293.15,0.0,0.0,285.03,0.74,0.29,0.26,297.1,297.15,293.15,0.0,0.0,285.02,0.87,0.47,0.45,297.25,297.15,293.15,0.0,0.0,285.02,0.86,0.46,0.32,297.15,297.15,293.15,0.0,0.0,285.03,0.81,0.38,0.36,297.14,297.15,293.15,0.0,0.0,285.04,0.53,0.11,0.5,285.03,284.95,305.15,297.19,300.8,297.17,285.01,1.0,0.49,0.0,1.0,1.0,1.0,2.28,1.03,1.25,0.52,0.9,0.9,0.0,158.75,165.0,56398.25,0.0,1290.95,1.0,281.0,284.09,300.23,303.38,293.15,293.15,280.95,35862.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9838.85,0.0,1849.14,2274.52,0.0,1735.45,0.91,1.0,0.0,3.0,1.0,0.0
16386000.0,297.12,297.15,293.15,0.0,0.0,284.93,0.73,0.28,0.26,297.08,297.15,293.15,0.0,0.0,284.93,0.86,0.47,0.44,297.22,297.15,293.15,0.0,0.0,284.93,0.85,0.46,0.32,297.13,297.15,293.15,0.0,0.0,284.93,0.8,0.37,0.36,297.13,297.15,293.15,0.0,0.0,284.93,0.52,0.11,0.5,284.93,284.95,305.15,297.19,300.79,297.16,284.93,1.0,0.49,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.9,0.9,0.0,167.39,171.0,56292.71,0.0,1310.67,1.0,280.94,284.01,300.16,303.21,293.15,293.15,280.95,36064.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9666.65,0.0,1838.49,2274.52,0.0,1749.15,0.91,1.0,0.0,3.0,1.0,0.0
16386300.0,297.12,297.15,293.15,0.0,0.0,284.79,0.73,0.28,0.26,297.08,297.15,293.15,0.0,0.0,284.79,0.85,0.46,0.44,297.22,297.15,293.15,0.0,0.0,284.79,0.85,0.46,0.33,297.14,297.15,293.15,0.0,0.0,284.79,0.79,0.37,0.36,297.13,297.15,293.15,0.0,0.0,284.81,0.51,0.11,0.5,284.79,284.95,305.15,297.19,300.79,297.16,284.78,1.0,0.49,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.9,0.9,0.0,172.11,165.0,57400.42,0.0,1331.68,1.0,280.7,283.85,300.25,303.49,293.15,293.15,280.65,36072.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9946.23,0.0,1847.16,2274.52,0.0,1821.7,0.91,1.0,0.0,3.0,1.0,0.0
16386600.0,297.12,297.15,293.15,0.0,0.0,285.13,0.74,0.28,0.26,297.08,297.15,293.15,0.0,0.0,285.13,0.87,0.46,0.44,297.21,297.15,293.15,0.0,0.0,285.13,0.87,0.46,0.33,297.14,297.15,293.15,0.0,0.0,285.13,0.81,0.37,0.36,297.13,297.15,293.15,0.0,0.0,285.13,0.52,0.11,0.5,285.13,284.95,305.15,297.19,300.79,297.15,285.14,1.0,0.48,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,154.89,141.0,54807.83,0.0,1245.96,1.0,281.24,284.23,300.16,303.12,293.15,293.15,281.25,35855.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9532.7,0.0,1840.05,2274.52,0.0,1657.4,0.91,1.0,0.0,3.0,1.0,0.0
16386900.0,297.11,297.15,293.15,0.0,0.0,284.82,0.76,0.28,0.26,297.07,297.15,293.15,0.0,0.0,284.82,0.9,0.46,0.44,297.18,297.15,293.15,0.0,0.0,284.82,0.9,0.46,0.33,297.12,297.15,293.15,0.0,0.0,284.82,0.84,0.37,0.35,297.13,297.15,293.15,0.0,0.0,284.81,0.55,0.1,0.49,284.82,284.95,305.15,297.19,300.78,297.14,284.84,1.0,0.46,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.5,0.9,0.9,0.0,129.72,105.0,55690.76,0.0,1127.14,1.0,280.9,283.93,300.15,303.15,293.15,293.15,280.95,36206.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9500.96,0.0,1827.93,2274.52,0.0,1754.25,0.9,1.0,0.0,3.0,1.0,0.0
16387200.0,297.14,297.15,293.15,0.0,0.0,285.33,0.81,0.28,0.26,297.1,297.15,293.15,0.0,0.0,285.33,0.96,0.46,0.44,297.21,297.15,293.15,0.0,0.0,285.33,0.96,0.47,0.33,297.15,297.15,293.15,0.0,0.0,285.33,0.89,0.37,0.35,297.15,297.15,293.15,0.0,0.0,285.33,0.59,0.11,0.49,285.33,284.95,305.15,297.19,300.79,297.16,285.33,1.0,0.44,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.5,0.91,0.91,0.0,99.81,84.0,53228.95,0.0,1011.35,1.0,281.54,284.44,300.17,303.04,293.15,293.15,281.25,35621.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9931.81,0.0,1843.59,2274.52,0.0,1575.03,0.91,1.0,0.0,3.0,1.0,0.0
16387500.0,297.12,297.15,293.15,0.0,0.0,284.72,0.83,0.28,0.25,297.07,297.15,293.15,0.0,0.0,284.72,0.98,0.45,0.43,297.17,297.15,293.15,0.0,0.0,284.72,0.98,0.46,0.33,297.13,297.15,293.15,0.0,0.0,284.72,0.91,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.74,0.6,0.11,0.49,284.72,284.95,305.15,297.19,300.78,297.15,284.71,1.0,0.43,0.0,1.0,1.0,1.0,2.22,1.01,1.22,0.5,0.9,0.9,0.0,91.67,90.0,56560.72,0.0,971.74,1.0,280.7,283.79,300.24,303.44,293.15,293.15,280.65,36098.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9857.34,0.0,1861.9,2274.52,0.0,1807.23,0.91,1.0,0.0,3.0,1.0,0.0
16387800.0,297.11,297.15,293.15,0.0,0.0,285.07,0.82,0.28,0.25,297.07,297.15,293.15,0.0,0.0,285.07,0.97,0.45,0.43,297.16,297.15,293.15,0.0,0.0,285.07,0.97,0.46,0.32,297.12,297.15,293.15,0.0,0.0,285.07,0.9,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.07,0.59,0.1,0.48,285.07,284.95,305.15,297.19,300.78,297.14,285.07,1.0,0.43,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.5,0.9,0.9,0.0,94.24,96.0,54006.43,0.0,966.04,1.0,281.24,284.18,300.16,303.07,293.15,293.15,281.25,35936.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9454.91,0.0,1846.17,2274.52,0.0,1621.19,0.91,1.0,0.0,3.0,1.0,0.0
16388100.0,297.11,297.15,293.15,0.0,0.0,284.93,0.81,0.28,0.25,297.07,297.15,293.15,0.0,0.0,284.93,0.95,0.45,0.43,297.15,297.15,293.15,0.0,0.0,284.93,0.96,0.46,0.32,297.12,297.15,293.15,0.0,0.0,284.93,0.88,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.95,0.59,0.1,0.48,284.93,284.95,305.15,297.19,300.78,297.14,284.91,1.0,0.43,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.49,0.9,0.9,0.0,99.7,105.0,55017.29,0.0,984.44,1.0,281.0,284.01,300.23,303.31,293.15,293.15,280.95,35967.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9699.89,0.0,1848.17,2274.52,0.0,1693.4,0.91,1.0,0.0,3.0,1.0,0.0
16388400.0,297.1,297.15,293.15,0.0,0.0,284.85,0.79,0.28,0.25,297.06,297.15,293.15,0.0,0.0,284.85,0.93,0.45,0.42,297.12,297.15,293.15,0.0,0.0,284.85,0.94,0.46,0.32,297.11,297.15,293.15,0.0,0.0,284.85,0.87,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.86,0.57,0.1,0.48,284.85,284.95,305.15,297.19,300.78,297.14,284.85,1.0,0.44,0.0,1.0,1.0,1.0,2.2,0.99,1.2,0.49,0.9,0.9,0.0,107.09,111.0,54938.4,0.0,1003.0,1.0,280.96,283.95,300.22,303.27,293.15,293.15,280.95,36067.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9584.63,0.0,1847.56,2274.52,0.0,1713.45,0.91,1.0,0.0,3.0,1.0,0.0
16388700.0,297.09,297.15,293.15,0.0,0.0,284.97,0.77,0.27,0.25,297.04,297.15,293.15,0.0,0.0,284.97,0.91,0.44,0.42,297.09,297.15,293.15,0.0,0.0,284.97,0.92,0.46,0.32,297.09,297.15,293.15,0.0,0.0,284.97,0.85,0.36,0.35,297.13,297.15,293.15,0.0,0.0,284.95,0.56,0.1,0.48,284.97,284.95,305.15,297.19,300.77,297.13,284.99,1.0,0.44,0.0,1.0,1.0,1.0,2.18,0.98,1.19,0.49,0.89,0.89,0.0,115.27,120.0,53407.17,0.0,1011.62,1.0,281.2,284.11,300.13,302.96,293.15,293.15,281.25,36118.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9285.02,0.0,1817.05,2274.52,0.0,1613.12,0.9,1.0,0.0,3.0,1.0,0.0
16389000.0,297.11,297.15,293.15,0.0,0.0,285.07,0.77,0.27,0.25,297.07,297.15,293.15,0.0,0.0,285.07,0.9,0.44,0.42,297.11,297.15,293.15,0.0,0.0,285.07,0.91,0.46,0.32,297.11,297.15,293.15,0.0,0.0,285.07,0.84,0.36,0.35,297.14,297.15,293.15,0.0,0.0,285.07,0.55,0.1,0.48,285.07,284.95,305.15,297.19,300.77,297.14,285.06,1.0,0.45,0.0,1.0,1.0,1.0,2.18,0.99,1.2,0.49,0.9,0.9,0.0,121.2,126.0,53474.09,0.0,1041.58,1.0,281.26,284.18,300.24,303.21,293.15,293.15,281.25,35813.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9460.05,0.0,1840.11,2274.52,0.0,1635.73,0.91,1.0,0.0,3.0,1.0,0.0
16389300.0,297.09,297.15,293.15,0.0,0.0,284.88,0.75,0.27,0.25,297.05,297.15,293.15,0.0,0.0,284.88,0.88,0.44,0.41,297.08,297.15,293.15,0.0,0.0,284.88,0.89,0.45,0.32,297.1,297.15,293.15,0.0,0.0,284.88,0.83,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.9,0.54,0.1,0.48,284.88,284.95,305.15,297.19,300.77,297.14,284.86,1.0,0.45,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,129.84,135.0,54222.72,0.0,1055.76,1.0,281.0,283.98,300.22,303.26,293.15,293.15,280.95,36002.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9619.76,0.0,1842.22,2274.52,0.0,1668.02,0.91,1.0,0.0,3.0,1.0,0.0
16389600.0,297.1,297.15,293.15,0.0,0.0,285.23,0.74,0.27,0.25,297.06,297.15,293.15,0.0,0.0,285.23,0.87,0.43,0.41,297.08,297.15,293.15,0.0,0.0,285.23,0.88,0.45,0.32,297.1,297.15,293.15,0.0,0.0,285.23,0.82,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.23,0.53,0.1,0.48,285.23,284.95,305.15,297.19,300.77,297.14,285.23,1.0,0.46,0.0,1.0,1.0,1.0,2.16,0.97,1.18,0.48,0.91,0.91,0.0,136.97,141.0,51861.82,0.0,1072.39,1.0,281.54,284.36,300.16,302.97,293.15,293.15,281.55,35731.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9272.93,0.0,1848.91,2274.52,0.0,1523.82,0.91,1.0,0.0,3.0,1.0,0.0
16389900.0,297.08,297.15,293.15,0.0,0.0,284.61,0.73,0.26,0.24,297.03,297.15,293.15,0.0,0.0,284.61,0.85,0.43,0.41,297.04,297.15,293.15,0.0,0.0,284.61,0.86,0.44,0.31,297.08,297.15,293.15,0.0,0.0,284.61,0.8,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.63,0.52,0.1,0.48,284.61,284.95,305.15,297.19,300.76,297.13,284.6,1.0,0.46,0.0,1.0,1.0,1.0,2.14,0.97,1.17,0.48,0.9,0.9,0.0,145.46,150.0,54842.59,0.0,1086.86,1.0,280.7,283.71,300.24,303.36,293.15,293.15,280.65,36256.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9681.2,0.0,1849.72,2274.52,0.0,1741.19,0.91,1.0,0.0,3.0,1.0,0.0
16390200.0,297.08,297.15,293.15,0.0,0.0,284.95,0.73,0.26,0.24,297.03,297.15,293.15,0.0,0.0,284.95,0.86,0.42,0.4,297.04,297.15,293.15,0.0,0.0,284.95,0.87,0.44,0.31,297.07,297.15,293.15,0.0,0.0,284.95,0.81,0.35,0.34,297.13,297.15,293.15,0.0,0.0,284.95,0.53,0.1,0.47,284.95,284.95,305.15,297.19,300.76,297.13,284.95,1.0,0.45,0.0,1.0,1.0,1.0,2.11,0.95,1.16,0.47,0.89,0.89,0.0,138.18,126.0,52023.24,0.0,1031.43,1.0,281.24,284.09,300.15,302.97,293.15,293.15,281.25,36115.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9266.09,0.0,1812.07,2274.52,0.0,1538.23,0.9,1.0,0.0,3.0,1.0,0.0
16390500.0,297.12,297.15,293.15,0.0,0.0,285.27,0.77,0.26,0.24,297.07,297.15,293.15,0.0,0.0,285.27,0.9,0.42,0.4,297.08,297.15,293.15,0.0,0.0,285.27,0.91,0.44,0.31,297.11,297.15,293.15,0.0,0.0,285.27,0.84,0.35,0.34,297.15,297.15,293.15,0.0,0.0,285.29,0.56,0.1,0.47,285.27,284.95,305.15,297.19,300.77,297.14,285.25,1.0,0.43,0.0,1.0,1.0,1.0,2.12,0.95,1.16,0.47,0.91,0.91,0.0,112.86,90.0,50974.68,0.0,944.24,1.0,281.6,284.39,300.25,303.12,293.15,293.15,281.55,35559.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9346.7,0.0,1848.7,2274.52,0.0,1493.68,0.91,1.0,0.0,3.0,1.0,0.0
16390800.0,297.09,297.15,293.15,0.0,0.0,284.7,0.81,0.26,0.24,297.04,297.15,293.15,0.0,0.0,284.7,0.95,0.42,0.4,297.04,297.15,293.15,0.0,0.0,284.7,0.96,0.43,0.3,297.09,297.15,293.15,0.0,0.0,284.7,0.89,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.7,0.59,0.1,0.47,284.7,284.95,305.15,297.19,300.76,297.14,284.69,1.0,0.41,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.9,0.9,0.0,87.57,69.0,52771.2,0.0,826.77,1.0,280.96,283.83,300.21,303.17,293.15,293.15,280.65,36162.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9923.76,0.0,1862.44,2274.52,0.0,1663.48,0.91,1.0,0.0,3.0,1.0,0.0
16391100.0,297.07,297.15,293.15,0.0,0.0,284.79,0.82,0.26,0.23,297.02,297.15,293.15,0.0,0.0,284.8,0.97,0.41,0.39,297.02,297.15,293.15,0.0,0.0,284.8,0.98,0.43,0.3,297.06,297.15,293.15,0.0,0.0,284.8,0.91,0.35,0.33,297.13,297.15,293.15,0.0,0.0,284.78,0.6,0.1,0.46,284.8,284.95,305.14,297.19,300.74,297.13,284.81,1.0,0.4,0.0,1.0,1.0,1.0,2.05,0.92,1.13,0.46,0.89,0.89,0.0,79.11,75.0,50869.91,0.0,764.98,1.0,281.2,283.97,300.12,302.82,293.15,293.15,281.25,36355.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9047.51,0.0,1807.18,2274.52,0.0,1506.42,0.9,1.0,0.0,3.0,1.0,0.0
16391400.0,297.11,297.15,293.15,0.0,0.0,285.34,0.83,0.26,0.23,297.06,297.15,293.15,0.0,0.0,285.34,0.97,0.41,0.39,297.07,297.15,293.15,0.0,0.0,285.34,0.98,0.43,0.3,297.1,297.15,293.15,0.0,0.0,285.34,0.91,0.35,0.33,297.14,297.15,293.15,0.0,0.0,285.33,0.61,0.1,0.46,285.34,284.95,305.11,297.19,300.74,297.14,285.34,1.0,0.4,0.0,1.0,1.0,1.0,2.06,0.92,1.13,0.46,0.9,0.9,0.0,78.67,81.0,48722.75,0.0,768.13,1.0,281.84,284.51,300.17,302.81,293.15,293.15,281.85,35640.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9015.07,0.0,1815.58,2274.52,0.0,1370.93,0.9,1.0,0.0,3.0,1.0,0.0
16391700.0,297.09,297.15,293.15,0.0,0.0,285.01,0.81,0.25,0.23,297.05,297.15,293.15,0.0,0.0,285.01,0.95,0.41,0.39,297.05,297.15,293.15,0.0,0.0,285.01,0.96,0.42,0.3,297.09,297.15,293.15,0.0,0.0,285.01,0.89,0.34,0.33,297.14,297.15,293.15,0.0,0.0,285.0,0.59,0.1,0.46,285.01,284.95,305.06,297.18,300.71,297.14,285.03,1.0,0.4,0.0,1.0,1.0,1.0,2.04,0.92,1.12,0.46,0.9,0.9,0.0,85.37,90.0,49685.92,0.0,780.73,1.0,281.5,284.2,300.14,302.83,293.15,293.15,281.55,35927.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8976.46,0.0,1836.54,2274.52,0.0,1502.39,0.9,1.0,0.0,3.0,1.0,0.0
16392000.0,297.09,297.15,293.15,0.0,0.0,285.05,0.79,0.25,0.23,297.04,297.15,293.15,0.0,0.0,285.05,0.92,0.4,0.38,297.04,297.15,293.15,0.0,0.0,285.05,0.93,0.42,0.29,297.08,297.15,293.15,0.0,0.0,285.05,0.87,0.34,0.32,297.13,297.15,293.15,0.0,0.0,285.04,0.57,0.1,0.45,285.05,284.95,305.0,297.17,300.68,297.13,285.05,1.0,0.4,0.0,1.0,1.0,1.0,2.02,0.91,1.11,0.45,0.9,0.9,0.0,92.7,96.0,49232.28,0.0,790.23,1.0,281.54,284.22,300.13,302.82,293.15,293.15,281.55,35903.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9031.19,0.0,1844.34,2274.52,0.0,1446.45,0.91,1.0,0.0,3.0,1.0,0.0
16392300.0,297.08,297.15,293.15,0.0,0.0,284.88,0.77,0.25,0.23,297.03,297.15,293.15,0.0,0.0,284.88,0.9,0.4,0.38,297.03,297.15,293.15,0.0,0.0,284.88,0.91,0.41,0.29,297.07,297.15,293.15,0.0,0.0,284.88,0.85,0.34,0.32,297.12,297.15,293.15,0.0,0.0,284.9,0.56,0.1,0.45,284.88,284.95,304.93,297.15,300.64,297.12,284.86,1.0,0.41,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.9,0.9,0.0,100.04,105.0,49829.61,0.0,800.3,1.0,281.3,284.04,300.18,303.0,293.15,293.15,281.25,36014.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9209.79,0.0,1843.34,2274.52,0.0,1485.75,0.91,1.0,0.0,3.0,1.0,0.0
16392600.0,297.09,297.15,293.15,0.0,0.0,285.22,0.76,0.25,0.23,297.04,297.15,293.15,0.0,0.0,285.22,0.88,0.4,0.38,297.04,297.15,293.15,0.0,0.0,285.22,0.89,0.41,0.29,297.08,297.15,293.15,0.0,0.0,285.22,0.83,0.34,0.32,297.12,297.15,293.15,0.0,0.0,285.22,0.55,0.1,0.45,285.22,284.95,304.84,297.13,300.6,297.12,285.23,1.0,0.41,0.0,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.91,0.91,0.0,107.16,111.0,47411.04,0.0,811.41,1.0,281.84,284.42,300.09,302.68,293.15,293.15,281.85,35742.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8889.78,0.0,1848.39,2274.52,0.0,1343.7,0.91,1.0,0.0,3.0,1.0,0.0
16392900.0,297.06,297.15,293.15,0.0,0.0,284.59,0.74,0.24,0.22,297.02,297.15,293.15,0.0,0.0,284.58,0.86,0.39,0.37,297.01,297.15,293.15,0.0,0.0,284.58,0.87,0.41,0.29,297.05,297.15,293.15,0.0,0.0,284.58,0.82,0.33,0.32,297.11,297.15,293.15,0.0,0.0,284.61,0.53,0.09,0.44,284.58,284.95,304.74,297.11,300.54,297.11,284.57,1.0,0.42,0.0,1.0,1.0,1.0,1.97,0.88,1.09,0.44,0.9,0.9,0.0,115.6,120.0,49991.5,0.0,819.87,1.0,281.0,283.75,300.16,303.03,293.15,293.15,280.95,36290.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9208.19,0.0,1846.4,2274.52,0.0,1562.63,0.91,1.0,0.0,3.0,1.0,0.0
16393200.0,297.06,297.15,293.15,0.0,0.0,284.91,0.73,0.24,0.22,297.01,297.15,293.15,0.0,0.0,284.91,0.85,0.39,0.37,297.01,297.15,293.15,0.0,0.0,284.91,0.86,0.4,0.28,297.05,297.15,293.15,0.0,0.0,284.91,0.81,0.33,0.31,297.1,297.15,293.15,0.0,0.0,284.91,0.52,0.09,0.43,284.91,284.95,304.63,297.08,300.49,297.1,284.92,1.0,0.42,0.0,1.0,1.0,1.0,1.93,0.87,1.07,0.43,0.89,0.89,0.0,118.06,111.0,47108.38,0.0,799.61,1.0,281.54,284.13,300.03,302.6,293.15,293.15,281.55,36171.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8826.37,0.0,1802.23,2274.52,0.0,1349.12,0.9,1.0,0.0,3.0,1.0,0.0
16393500.0,297.09,297.15,293.15,0.0,0.0,285.23,0.76,0.24,0.22,297.05,297.15,293.15,0.0,0.0,285.22,0.89,0.39,0.37,297.05,297.15,293.15,0.0,0.0,285.22,0.9,0.4,0.28,297.08,297.15,293.15,0.0,0.0,285.22,0.84,0.33,0.31,297.12,297.15,293.15,0.0,0.0,285.25,0.55,0.09,0.43,285.23,284.95,304.52,297.05,300.44,297.12,285.21,1.0,0.4,0.0,1.0,1.0,1.0,1.93,0.86,1.07,0.43,0.9,0.9,0.0,97.89,75.0,45852.43,0.0,728.08,1.0,281.9,284.42,300.1,302.72,293.15,293.15,281.85,35615.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8890.46,0.0,1831.63,2274.52,0.0,1302.58,0.9,1.0,0.0,3.0,1.0,0.0
16393800.0,297.06,297.15,293.15,0.0,0.0,284.62,0.8,0.24,0.21,297.01,297.15,293.15,0.0,0.0,284.62,0.94,0.38,0.36,297.01,297.15,293.15,0.0,0.0,284.62,0.96,0.39,0.28,297.05,297.15,293.15,0.0,0.0,284.62,0.89,0.32,0.31,297.11,297.15,293.15,0.0,0.0,284.63,0.58,0.09,0.42,284.62,284.95,304.4,297.01,300.38,297.11,284.62,1.0,0.37,0.0,1.0,1.0,1.0,1.89,0.84,1.05,0.42,0.89,0.89,0.0,74.26,51.0,47118.72,0.0,621.34,1.0,281.26,283.84,300.03,302.7,293.15,293.15,281.25,36270.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8843.03,0.0,1834.65,2274.52,0.0,1472.07,0.9,1.0,0.0,3.0,1.0,0.0
16394100.0,297.07,297.15,293.15,0.0,0.0,285.16,0.85,0.23,0.21,297.03,297.15,293.15,0.0,0.0,285.17,1.0,0.38,0.35,297.04,297.15,293.15,0.0,0.0,285.17,1.0,0.39,0.26,297.06,297.15,293.15,0.0,0.0,285.17,0.95,0.32,0.3,297.11,297.15,293.15,0.0,0.0,285.14,0.62,0.09,0.41,285.17,284.95,304.27,296.97,300.32,297.11,285.18,1.0,0.35,0.0,1.0,1.0,1.0,1.85,0.82,1.02,0.4,0.9,0.9,0.0,56.14,45.0,43141.42,0.0,532.92,1.0,282.1,284.44,299.89,302.22,293.15,293.15,282.15,35876.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8439.24,0.0,1823.39,2274.52,0.0,1193.12,0.9,1.0,0.0,3.0,1.0,0.0
16394400.0,297.07,297.15,293.15,0.0,0.0,284.79,0.82,0.23,0.21,297.02,297.15,293.15,0.0,0.0,284.79,0.97,0.37,0.35,297.04,297.15,293.15,0.0,0.0,284.79,0.98,0.39,0.27,297.05,297.15,293.15,0.0,0.0,284.79,0.91,0.32,0.3,297.12,297.15,293.15,0.0,0.0,284.8,0.6,0.09,0.41,284.79,284.95,304.15,296.92,300.27,297.12,284.79,1.0,0.36,0.0,1.0,1.0,1.0,1.85,0.83,1.03,0.41,0.9,0.9,0.0,64.16,99.0,45151.37,0.0,563.85,1.0,281.56,284.03,299.97,302.54,293.15,293.15,281.85,36101.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8239.05,0.0,1836.2,2274.52,0.0,1366.54,0.9,1.0,0.0,3.0,1.0,0.0
16394700.0,297.07,297.15,293.15,0.0,0.0,285.07,0.75,0.23,0.21,297.03,297.15,293.15,0.0,0.0,285.07,0.87,0.37,0.35,297.02,297.15,293.15,0.0,0.0,285.07,0.88,0.38,0.27,297.06,297.15,293.15,0.0,0.0,285.07,0.83,0.31,0.3,297.11,297.15,293.15,0.0,0.0,285.09,0.53,0.09,0.4,285.07,284.95,304.02,296.87,300.2,297.11,285.05,1.0,0.39,0.0,1.0,1.0,1.0,1.84,0.82,1.02,0.4,0.9,0.9,0.0,96.54,120.0,43746.32,0.0,656.7,1.0,281.9,284.3,299.91,302.42,293.15,293.15,281.85,35793.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8680.0,0.0,1850.04,2274.52,0.0,1247.01,0.91,1.0,0.0,3.0,1.0,0.0
16395000.0,297.05,297.15,293.15,0.0,0.0,284.92,0.72,0.22,0.2,297.0,297.15,293.15,0.0,0.0,284.92,0.84,0.36,0.35,297.0,297.15,293.15,0.0,0.0,284.92,0.85,0.38,0.27,297.04,297.15,293.15,0.0,0.0,284.92,0.8,0.31,0.3,297.1,297.15,293.15,0.0,0.0,284.91,0.51,0.08,0.4,284.92,284.95,303.88,296.82,300.13,297.1,284.92,1.0,0.4,0.0,1.0,1.0,1.0,1.81,0.81,1.0,0.39,0.9,0.9,0.0,111.99,111.0,43046.66,0.0,681.26,1.0,281.84,284.19,299.77,302.16,293.15,293.15,281.85,36061.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8474.52,0.0,1842.65,2274.52,0.0,1254.85,0.91,1.0,0.0,3.0,1.0,0.0
16395300.0,297.05,297.15,293.15,0.0,0.0,284.74,0.74,0.22,0.2,297.01,297.15,293.15,0.0,0.0,284.74,0.86,0.36,0.34,297.0,297.15,293.15,0.0,0.0,284.74,0.87,0.37,0.26,297.04,297.15,293.15,0.0,0.0,284.74,0.82,0.3,0.29,297.1,297.15,293.15,0.0,0.0,284.77,0.52,0.08,0.39,284.74,284.95,303.74,296.78,300.06,297.1,284.72,1.0,0.38,0.0,1.0,1.0,1.0,1.78,0.79,0.99,0.39,0.9,0.9,0.0,97.8,75.0,43334.77,0.0,617.79,1.0,281.6,283.98,299.85,302.38,293.15,293.15,281.55,36124.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8614.1,0.0,1847.94,2274.52,0.0,1306.16,0.91,1.0,0.0,3.0,1.0,0.0
16395600.0,297.06,297.15,293.15,0.0,0.0,285.05,0.77,0.22,0.2,297.0,297.15,293.15,0.0,0.0,285.05,0.91,0.35,0.34,297.0,297.15,293.15,0.0,0.0,285.05,0.92,0.37,0.26,297.03,297.15,293.15,0.0,0.0,285.05,0.86,0.3,0.29,297.1,297.15,293.15,0.0,0.0,285.05,0.55,0.08,0.37,285.05,284.95,303.58,296.73,299.99,297.1,285.06,1.0,0.35,0.0,1.0,1.0,1.0,1.74,0.77,0.97,0.38,0.9,0.9,0.0,74.25,51.0,40514.13,0.0,520.75,1.0,282.14,284.35,299.68,301.91,293.15,293.15,282.15,35967.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8288.59,0.0,1828.03,2274.52,0.0,1108.61,0.9,1.0,0.0,3.0,1.0,0.0
16395900.0,297.07,297.15,293.15,0.0,0.0,284.88,0.85,0.22,0.2,297.02,297.15,293.15,0.0,0.0,284.87,1.0,0.35,0.33,297.02,297.15,293.15,0.0,0.0,284.87,1.0,0.36,0.25,297.04,297.15,293.15,0.0,0.0,284.87,0.95,0.3,0.28,297.11,297.15,293.15,0.0,0.0,284.9,0.62,0.08,0.37,284.88,284.95,303.42,296.69,299.92,297.11,284.85,1.0,0.32,0.0,1.0,1.0,1.0,1.71,0.76,0.95,0.37,0.9,0.9,0.0,49.35,30.0,40810.93,0.0,429.25,1.0,281.9,284.14,299.77,302.18,293.15,293.15,281.85,35937.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8425.79,0.0,1853.58,2274.52,0.0,1205.46,0.91,1.0,0.0,3.0,1.0,0.0
16396200.0,297.04,297.15,293.15,0.0,0.0,284.72,0.82,0.21,0.19,296.99,297.15,293.15,0.0,0.0,284.72,0.97,0.34,0.32,296.99,297.15,293.15,0.0,0.0,284.72,0.99,0.36,0.25,297.02,297.15,293.15,0.0,0.0,284.72,0.92,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.72,0.59,0.08,0.36,284.72,284.95,303.25,296.65,299.84,297.1,284.73,1.0,0.33,0.0,1.0,1.0,1.0,1.69,0.75,0.94,0.36,0.89,0.89,0.0,53.75,66.0,40128.93,0.0,426.68,1.0,281.84,284.04,299.58,301.81,293.15,293.15,281.85,36348.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8211.74,0.0,1813.0,2274.52,0.0,1137.03,0.9,1.0,0.0,3.0,1.0,0.0
16396500.0,297.07,297.15,293.15,0.0,0.0,285.35,0.75,0.21,0.19,297.01,297.15,293.15,0.0,0.0,285.35,0.87,0.34,0.32,297.01,297.15,293.15,0.0,0.0,285.35,0.89,0.35,0.25,297.04,297.15,293.15,0.0,0.0,285.35,0.83,0.29,0.28,297.11,297.15,293.15,0.0,0.0,285.32,0.53,0.08,0.36,285.35,284.95,303.08,296.61,299.76,297.1,285.37,1.0,0.35,0.0,1.0,1.0,1.0,1.68,0.74,0.94,0.36,0.9,0.9,0.0,81.52,105.0,37096.51,0.0,501.89,1.0,282.7,284.71,299.55,301.56,293.15,293.15,282.75,35677.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7996.22,0.0,1817.41,2274.52,0.0,944.08,0.9,1.0,0.0,3.0,1.0,0.0
16396800.0,297.06,297.15,293.15,0.0,0.0,284.94,0.72,0.21,0.19,297.01,297.15,293.15,0.0,0.0,284.94,0.84,0.33,0.32,297.0,297.15,293.15,0.0,0.0,284.94,0.85,0.35,0.25,297.03,297.15,293.15,0.0,0.0,284.94,0.8,0.29,0.27,297.1,297.15,293.15,0.0,0.0,284.95,0.5,0.08,0.36,284.94,284.95,302.9,296.57,299.68,297.1,284.93,1.0,0.37,0.0,1.0,1.0,1.0,1.66,0.74,0.93,0.36,0.9,0.9,0.0,95.7,84.0,38652.11,0.0,532.8,1.0,282.16,284.26,299.62,301.87,293.15,293.15,281.85,35861.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8603.03,0.0,1861.17,2274.52,0.0,1138.99,0.91,1.0,0.0,3.0,1.0,0.0
16397100.0,297.04,297.15,293.15,0.0,0.0,285.0,0.73,0.2,0.18,296.99,297.15,293.15,0.0,0.0,285.0,0.85,0.33,0.31,296.98,297.15,293.15,0.0,0.0,285.0,0.87,0.34,0.24,297.01,297.15,293.15,0.0,0.0,285.0,0.81,0.28,0.27,297.09,297.15,293.15,0.0,0.0,284.97,0.51,0.07,0.34,285.0,284.95,302.72,296.53,299.59,297.09,285.02,1.0,0.35,0.0,1.0,1.0,1.0,1.62,0.71,0.9,0.34,0.9,0.9,0.0,83.9,60.0,36712.33,0.0,470.86,1.0,282.4,284.38,299.43,301.43,293.15,293.15,282.45,36037.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7913.74,0.0,1846.16,2274.52,0.0,984.39,0.91,1.0,0.0,3.0,1.0,0.0
16397400.0,297.05,297.15,293.15,0.0,0.0,285.03,0.78,0.2,0.18,296.99,297.15,293.15,0.0,0.0,285.03,0.91,0.32,0.31,296.98,297.15,293.15,0.0,0.0,285.03,0.93,0.34,0.24,297.02,297.15,293.15,0.0,0.0,285.03,0.87,0.28,0.26,297.1,297.15,293.15,0.0,0.0,285.03,0.55,0.07,0.33,285.03,284.95,302.53,296.5,299.5,297.1,285.04,1.0,0.32,0.0,1.0,1.0,1.0,1.59,0.7,0.89,0.34,0.9,0.9,0.0,60.64,36.0,36002.45,0.0,389.54,1.0,282.44,284.4,299.45,301.49,293.15,293.15,282.45,35945.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7953.12,0.0,1847.48,2274.52,0.0,957.39,0.91,1.0,0.0,3.0,1.0,0.0
16397700.0,297.05,297.15,293.15,0.0,0.0,284.85,0.84,0.2,0.18,296.99,297.15,293.15,0.0,0.0,284.85,0.99,0.32,0.3,296.98,297.15,293.15,0.0,0.0,284.85,1.0,0.33,0.23,297.02,297.15,293.15,0.0,0.0,284.85,0.94,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.88,0.6,0.07,0.32,284.85,284.95,302.34,296.46,299.42,297.1,284.83,1.0,0.3,0.0,1.0,1.0,1.0,1.55,0.68,0.87,0.33,0.9,0.9,0.0,42.85,31.0,36162.18,0.0,325.48,1.0,282.2,284.19,299.49,301.62,293.15,293.15,282.15,36057.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8050.12,0.0,1840.82,2274.52,0.0,978.32,0.91,1.0,0.0,3.0,1.0,0.0
16398000.0,297.06,297.15,293.15,0.0,0.0,285.18,0.85,0.19,0.17,297.0,297.15,293.15,0.0,0.0,285.18,1.0,0.31,0.3,297.01,297.15,293.15,0.0,0.0,285.18,1.0,0.33,0.22,297.02,297.15,293.15,0.0,0.0,285.18,0.95,0.27,0.25,297.1,297.15,293.15,0.0,0.0,285.17,0.6,0.07,0.32,285.18,284.95,302.15,296.43,299.33,297.1,285.18,1.0,0.29,0.0,1.0,1.0,1.0,1.52,0.67,0.85,0.32,0.9,0.9,0.0,40.11,37.0,33708.89,0.0,303.09,1.0,282.74,284.58,299.37,301.26,293.15,293.15,282.75,35811.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7813.69,0.0,1836.88,2274.52,0.0,828.18,0.9,1.0,0.0,3.0,1.0,0.0
16398300.0,297.9,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.02,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,297.88,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,297.5,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.3,294.15,301.94,296.42,299.48,297.93,284.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,90.47,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,298.16,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.3,294.15,301.7,296.45,299.58,298.47,284.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,31.81,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.3,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.3,294.15,301.44,296.52,299.67,298.83,284.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,29.67,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,298.38,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.3,294.15,301.17,296.6,299.74,299.1,284.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,28.15,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
