time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16424400.0,298.42,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.58,294.15,296.89,292.74,298.14,297.03,286.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.9,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.42,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.59,294.15,296.8,292.66,298.08,296.95,286.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.73,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.42,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.6,294.15,296.71,292.58,298.02,296.86,286.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.57,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.42,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,285.61,294.15,296.62,292.5,297.96,296.77,286.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.41,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.41,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.62,294.15,296.52,292.42,297.9,296.67,286.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.25,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.41,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.64,294.15,296.42,292.35,297.84,296.57,286.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,11.11,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.41,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,285.65,294.15,296.33,292.28,297.77,296.46,286.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,10.97,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.41,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,285.66,294.15,296.24,292.22,297.71,296.36,286.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,10.84,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.4,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.67,294.15,296.15,292.16,297.64,296.26,286.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,10.73,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.4,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,285.69,294.15,296.07,292.12,297.57,296.17,286.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,10.62,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.4,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,285.7,294.15,295.98,292.09,297.5,296.08,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,10.54,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.39,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.72,294.15,295.9,292.06,297.43,295.99,286.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,10.48,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.39,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.73,294.15,295.82,292.05,297.36,295.9,286.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,10.42,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.39,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.75,294.15,295.73,292.03,297.29,295.82,286.57,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,10.37,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.38,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.76,294.15,295.65,292.02,297.22,295.73,286.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,10.32,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.38,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.78,294.15,295.57,292.0,297.15,295.65,286.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,10.26,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.37,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,295.48,291.98,297.07,295.57,286.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,10.19,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.37,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.81,294.15,295.4,291.96,297.0,295.48,286.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,10.1,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.37,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,285.82,294.15,295.32,291.92,296.93,295.4,286.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,9.98,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.36,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.84,294.15,295.23,291.86,296.85,295.32,286.66,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,9.84,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.36,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.85,294.15,295.15,291.8,296.78,295.24,286.68,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,9.66,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.36,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,285.87,294.15,295.08,291.73,296.7,295.17,286.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.43,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.35,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.89,294.15,295.02,291.68,296.63,295.12,286.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.16,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.33,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.9,294.15,294.99,291.65,296.56,295.07,286.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.09,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.31,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,294.96,291.63,296.49,295.01,286.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,9.17,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.32,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.93,294.15,294.96,291.62,296.42,294.99,286.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.9,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.33,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,285.95,294.15,294.96,291.63,296.36,294.98,286.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,9.03,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.34,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,285.97,294.15,294.98,291.64,296.3,294.97,286.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.84,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.34,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,285.98,294.15,295.0,291.66,296.24,294.98,286.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,8.99,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.34,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.0,294.15,295.03,291.69,296.19,295.0,286.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.9,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.34,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.01,294.15,295.07,291.72,296.14,295.02,286.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.89,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.34,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,286.03,294.15,295.11,291.76,296.09,295.05,286.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.01,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.34,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,286.05,294.15,295.15,291.8,296.05,295.09,286.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.1,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.34,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,286.06,294.15,295.2,291.84,296.01,295.13,286.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.14,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.35,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.08,294.15,295.27,291.9,295.98,295.18,286.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.21,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.35,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,286.09,294.15,295.35,291.98,295.95,295.24,286.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.3,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.35,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,286.11,294.15,295.43,292.06,295.93,295.3,286.91,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.4,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.36,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.13,294.15,295.53,292.14,295.91,295.38,286.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.52,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.37,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,286.14,294.15,295.63,292.24,295.89,295.46,286.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.65,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.37,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,286.16,294.15,295.73,292.33,295.88,295.54,286.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.79,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.38,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,286.18,294.15,295.83,292.42,295.88,295.63,286.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.92,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.38,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,286.19,294.15,295.92,292.51,295.88,295.71,286.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.05,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.39,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,286.21,294.15,296.01,292.58,295.88,295.79,286.99,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.17,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.4,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,286.22,294.15,296.09,292.65,295.89,295.87,287.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.27,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.41,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,286.24,294.15,296.15,292.71,295.9,295.94,287.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.36,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.42,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,286.25,294.15,296.19,292.74,295.91,296.0,287.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.4,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.42,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,286.27,294.15,296.19,292.73,295.93,296.05,287.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.38,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.43,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,286.29,294.15,296.17,292.69,295.94,296.08,287.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.31,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.44,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,286.3,294.15,296.13,292.62,295.95,296.1,287.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.18,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.45,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,286.32,294.15,296.09,292.54,295.95,296.1,287.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.03,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.46,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,286.33,294.15,296.04,292.45,295.96,296.09,287.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.86,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,298.47,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,286.35,294.15,296.0,292.36,295.96,296.07,287.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.68,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,298.49,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,286.36,294.15,295.97,292.27,295.96,296.04,287.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.51,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440300.0,298.5,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,286.38,294.15,295.96,292.2,295.96,296.01,287.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.37,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440600.0,298.52,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,286.4,294.15,295.99,292.16,295.96,296.0,287.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.27,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440900.0,298.54,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,286.41,294.15,296.05,292.14,295.96,296.01,287.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.21,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16441200.0,298.57,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,286.43,294.15,296.15,292.16,295.97,296.05,287.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.23,0.0,0.0,0.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16441500.0,298.4,297.15,293.15,0.0,0.0,290.41,0.55,0.05,0.05,298.36,297.15,293.15,0.0,0.0,290.41,0.55,0.05,0.05,298.35,297.15,293.15,0.0,0.0,290.41,0.55,0.05,0.04,298.3,297.15,293.15,0.0,0.0,290.41,0.55,0.05,0.05,298.09,297.15,293.15,0.0,0.0,290.41,0.55,0.05,0.23,290.48,284.95,296.29,292.21,297.45,298.36,290.8,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.27,0.07,0.0,0.0,0.0,23.73,60.0,2493.15,0.0,26.32,1.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16441800.0,298.41,297.15,293.15,0.0,0.0,293.19,0.5,0.05,0.05,298.33,297.15,293.15,0.0,0.0,293.19,0.5,0.05,0.05,298.32,297.15,293.15,0.0,0.0,293.19,0.5,0.05,0.04,298.28,297.15,293.15,0.0,0.0,293.19,0.5,0.05,0.05,298.05,297.15,293.15,0.0,0.0,293.19,0.5,0.05,0.23,293.24,284.95,296.44,292.25,297.21,298.34,293.45,1.0,0.18,1.0,1.0,0.49,1.0,0.49,0.3,0.19,0.16,0.0,0.0,0.0,39.06,60.0,1479.45,0.0,39.72,1.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16442100.0,298.47,297.15,293.15,0.0,0.0,294.79,0.48,0.05,0.05,298.35,297.15,293.15,0.0,0.0,294.79,0.48,0.05,0.05,298.35,297.15,293.15,0.0,0.0,294.79,0.48,0.05,0.04,298.3,297.15,293.15,0.0,0.0,294.79,0.48,0.05,0.05,298.07,297.15,293.15,0.0,0.0,294.79,0.48,0.05,0.23,294.81,284.95,296.6,292.3,296.59,298.37,294.92,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.35,0.0,0.0,0.0,44.09,36.0,660.6,0.0,44.21,1.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16442400.0,298.48,297.15,293.15,0.0,0.0,295.97,0.95,0.21,0.15,298.36,297.15,293.15,0.0,0.0,295.97,0.99,0.19,0.18,298.36,297.15,293.15,0.0,0.0,295.97,0.99,0.19,0.13,298.31,297.15,293.15,0.0,0.0,295.97,0.99,0.19,0.17,298.11,297.15,293.15,0.0,0.0,295.9,0.64,0.05,0.23,295.96,284.95,296.77,292.35,296.76,298.38,296.02,1.0,0.19,1.0,1.0,0.0,1.0,1.02,1.02,0.0,0.76,0.0,0.0,0.0,16.96,43.0,596.85,0.0,89.74,1.0,282.74,284.58,299.37,301.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16442700.0,298.36,297.15,293.15,0.0,0.0,288.03,0.93,0.24,0.13,298.24,297.15,293.15,0.0,0.0,288.03,0.93,0.22,0.14,298.23,297.15,293.15,0.0,0.0,288.03,0.93,0.21,0.1,298.2,297.15,293.15,0.0,0.0,288.03,0.93,0.21,0.14,297.97,297.15,293.15,0.0,0.0,288.01,0.97,0.17,0.72,287.96,284.95,296.94,292.39,296.94,298.27,287.73,1.0,0.26,1.0,1.0,0.0,1.0,1.47,1.47,0.0,1.12,0.99,0.99,0.0,22.76,103.0,23711.14,0.0,237.76,1.0,282.97,287.47,298.22,300.78,293.15,293.15,283.15,3171.08,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.41,1.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7135.63,0.0,60.2,2274.47,0.0,1415.76,0.29,1.0,0.0,3.0,1.0,0.0
16443000.0,297.72,297.15,293.15,0.0,0.0,286.28,0.75,0.2,0.19,297.71,297.15,293.15,0.0,0.0,286.29,0.74,0.19,0.19,297.67,297.15,293.15,0.0,0.0,286.29,0.73,0.19,0.13,297.67,297.15,293.15,0.0,0.0,286.29,0.73,0.19,0.18,297.43,297.15,293.15,0.0,0.0,286.29,0.66,0.14,0.64,286.28,284.95,297.12,292.44,297.12,297.7,286.25,1.0,0.34,1.0,1.0,0.0,1.0,1.59,1.59,0.0,1.22,1.0,1.0,0.0,76.16,111.0,29862.56,0.0,436.53,1.0,283.15,285.85,295.29,297.05,293.15,293.15,283.15,11249.42,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.68,2.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6727.37,0.0,409.56,2274.52,0.0,1447.72,0.55,1.0,0.0,3.0,1.0,0.0
16443300.0,297.53,297.15,293.15,0.0,0.0,285.66,0.72,0.2,0.18,297.51,297.15,293.15,0.0,0.0,285.66,0.7,0.19,0.18,297.47,297.15,293.15,0.0,0.0,285.66,0.69,0.18,0.13,297.47,297.15,293.15,0.0,0.0,285.66,0.69,0.18,0.17,297.23,297.15,293.15,0.0,0.0,285.67,0.61,0.12,0.57,285.66,284.95,297.31,292.49,297.3,297.5,285.65,1.0,0.34,1.0,1.0,0.0,1.0,1.48,1.48,0.0,1.13,1.0,1.0,0.0,89.23,75.0,29886.08,0.0,411.07,1.0,283.15,285.24,295.46,297.15,293.15,293.15,283.15,18558.24,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,3.44,3.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6755.33,0.0,867.81,2274.52,0.0,1143.63,0.71,1.0,0.0,3.0,1.0,0.0
16443600.0,297.47,297.15,293.15,0.0,0.0,285.47,0.75,0.2,0.19,297.43,297.15,293.15,0.0,0.0,285.47,0.73,0.19,0.18,297.4,297.15,293.15,0.0,0.0,285.47,0.72,0.18,0.13,297.4,297.15,293.15,0.0,0.0,285.47,0.72,0.18,0.17,297.16,297.15,293.15,0.0,0.0,285.47,0.63,0.12,0.55,285.47,284.95,297.49,292.54,297.48,297.43,285.46,1.0,0.32,1.0,1.0,0.0,1.0,1.46,1.46,0.0,1.11,1.0,1.0,0.0,71.35,51.0,30184.77,0.0,353.62,1.0,283.15,285.02,295.55,297.27,293.15,293.15,283.15,23458.3,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,3.87,3.87,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6791.54,0.0,1233.29,2274.52,0.0,1152.02,0.79,1.0,0.0,3.0,1.0,0.0
16443900.0,297.43,297.15,293.15,0.0,0.0,285.17,0.83,0.21,0.19,297.39,297.15,293.15,0.0,0.0,285.17,0.81,0.19,0.18,297.36,297.15,293.15,0.0,0.0,285.17,0.79,0.18,0.13,297.36,297.15,293.15,0.0,0.0,285.17,0.79,0.19,0.18,297.13,297.15,293.15,0.0,0.0,285.17,0.68,0.12,0.53,285.17,284.95,297.66,292.6,297.51,297.39,285.17,1.0,0.29,0.65,1.0,1.0,1.0,1.45,0.64,0.81,0.3,1.0,1.0,0.0,47.61,25.0,26025.94,0.0,290.91,1.0,283.15,284.64,295.49,297.03,293.15,293.15,283.15,27298.31,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6546.57,0.0,1548.19,2274.52,0.0,976.92,0.86,1.0,0.0,3.0,1.0,0.0
16444200.0,297.41,297.15,293.15,0.0,0.0,285.11,0.91,0.22,0.19,297.36,297.15,293.15,0.0,0.0,285.11,0.88,0.2,0.19,297.33,297.15,293.15,0.0,0.0,285.11,0.86,0.19,0.13,297.33,297.15,293.15,0.0,0.0,285.11,0.87,0.19,0.18,297.12,297.15,293.15,0.0,0.0,285.11,0.74,0.11,0.52,285.11,284.95,297.83,292.65,297.57,297.36,285.11,1.0,0.27,0.74,1.0,1.0,1.0,1.45,0.64,0.81,0.3,1.0,1.0,0.0,34.6,25.0,26111.93,0.0,258.86,1.0,283.15,284.57,295.64,297.15,293.15,293.15,283.15,30293.95,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6586.25,0.0,1809.9,2274.52,0.0,849.79,0.9,1.0,0.0,3.0,1.0,0.0
16444500.0,297.38,297.15,293.15,0.0,0.0,285.07,0.97,0.22,0.2,297.34,297.15,293.15,0.0,0.0,285.07,0.94,0.2,0.19,297.31,297.15,293.15,0.0,0.0,285.07,0.92,0.19,0.13,297.31,297.15,293.15,0.0,0.0,285.07,0.92,0.19,0.18,297.11,297.15,293.15,0.0,0.0,285.07,0.77,0.11,0.51,285.07,284.95,298.0,292.71,297.63,297.34,285.07,1.0,0.27,0.73,1.0,1.0,1.0,1.46,0.64,0.82,0.3,1.0,1.0,0.0,28.94,25.0,26290.72,0.0,246.57,1.0,283.15,284.51,295.72,297.25,293.15,293.15,283.15,33338.09,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6615.82,0.0,2089.45,2274.52,0.0,865.95,0.95,1.0,0.0,3.0,1.0,0.0
16444800.0,297.34,297.15,293.15,0.0,0.0,284.73,0.98,0.23,0.2,297.31,297.15,293.15,0.0,0.0,284.73,0.95,0.21,0.19,297.28,297.15,293.15,0.0,0.0,284.73,0.93,0.19,0.14,297.29,297.15,293.15,0.0,0.0,284.73,0.93,0.19,0.18,297.1,297.15,293.15,0.0,0.0,284.73,0.76,0.11,0.49,284.73,284.95,298.15,292.77,297.68,297.31,284.72,1.0,0.27,0.72,1.0,1.0,1.0,1.46,0.64,0.82,0.3,1.0,1.0,0.0,29.06,31.0,27459.21,0.0,246.73,1.0,282.76,284.14,295.83,297.46,293.15,293.15,282.75,35339.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6701.26,0.0,2263.93,2274.52,0.0,993.73,0.97,1.0,0.0,3.0,1.0,0.0
16445100.0,297.29,297.15,293.15,0.0,0.0,284.04,0.92,0.23,0.2,297.27,297.15,293.15,0.0,0.0,284.04,0.89,0.21,0.2,297.24,297.15,293.15,0.0,0.0,284.04,0.87,0.19,0.14,297.25,297.15,293.15,0.0,0.0,284.04,0.87,0.19,0.18,297.08,297.15,293.15,0.0,0.0,284.06,0.72,0.11,0.48,284.04,284.95,298.3,292.84,297.72,297.26,284.01,1.0,0.27,0.71,1.0,1.0,1.0,1.44,0.63,0.81,0.29,0.97,0.97,0.0,34.37,40.0,29576.86,0.0,252.8,1.0,281.89,283.41,295.89,297.69,293.15,293.15,281.85,36468.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.72,4.72,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6868.27,0.0,2254.38,2274.52,0.0,1176.17,0.97,1.0,0.0,3.0,1.0,0.0
16445400.0,297.23,297.15,293.15,0.0,0.0,283.45,0.87,0.22,0.2,297.23,297.15,293.15,0.0,0.0,283.45,0.85,0.21,0.2,297.21,297.15,293.15,0.0,0.0,283.45,0.83,0.19,0.14,297.21,297.15,293.15,0.0,0.0,283.45,0.83,0.19,0.18,297.06,297.15,293.15,0.0,0.0,283.45,0.67,0.1,0.46,283.45,284.95,298.44,292.9,297.76,297.22,283.44,1.0,0.28,0.7,1.0,1.0,1.0,1.41,0.62,0.79,0.29,0.92,0.92,0.0,41.3,46.0,30490.49,0.0,259.69,1.0,281.26,282.85,295.91,297.69,293.15,293.15,281.25,37571.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.59,4.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6840.45,0.0,2097.42,2274.52,0.0,1242.78,0.95,1.0,0.0,3.0,1.0,0.0
16445700.0,297.2,297.15,293.15,0.0,0.0,283.6,0.9,0.22,0.2,297.22,297.15,293.15,0.0,0.0,283.6,0.88,0.21,0.2,297.19,297.15,293.15,0.0,0.0,283.6,0.86,0.19,0.14,297.2,297.15,293.15,0.0,0.0,283.6,0.86,0.19,0.18,297.06,297.15,293.15,0.0,0.0,283.58,0.69,0.1,0.44,283.6,284.95,298.59,292.96,297.81,297.2,283.63,1.0,0.27,0.7,1.0,1.0,1.0,1.39,0.61,0.78,0.28,0.87,0.87,0.0,34.94,25.0,28973.93,0.0,235.62,1.0,281.5,283.07,295.82,297.39,293.15,293.15,281.55,38223.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6645.93,0.0,1818.64,2274.52,0.0,995.36,0.9,1.0,0.0,3.0,1.0,0.0
16446000.0,297.22,297.15,293.15,0.0,0.0,284.27,0.98,0.23,0.2,297.24,297.15,293.15,0.0,0.0,284.27,0.95,0.21,0.2,297.22,297.15,293.15,0.0,0.0,284.27,0.93,0.2,0.14,297.23,297.15,293.15,0.0,0.0,284.27,0.93,0.2,0.19,297.09,297.15,293.15,0.0,0.0,284.26,0.74,0.1,0.44,284.27,284.95,298.74,293.02,297.89,297.23,284.28,1.0,0.26,0.69,1.0,1.0,1.0,1.41,0.62,0.79,0.29,0.84,0.84,0.0,28.43,25.0,27517.07,0.0,226.06,1.0,282.14,283.72,295.99,297.52,293.15,293.15,282.15,37512.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.14,4.14,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6688.09,0.0,1600.14,2274.52,0.0,802.42,0.86,1.0,0.0,3.0,1.0,0.0
16446300.0,297.25,297.15,293.15,0.0,0.0,284.99,0.93,0.23,0.21,297.28,297.15,293.15,0.0,0.0,284.99,0.91,0.22,0.21,297.26,297.15,293.15,0.0,0.0,284.99,0.89,0.2,0.14,297.26,297.15,293.15,0.0,0.0,284.99,0.89,0.2,0.19,297.12,297.15,293.15,0.0,0.0,284.97,0.7,0.1,0.45,284.99,284.95,298.89,293.09,297.97,297.26,285.02,1.0,0.27,0.68,1.0,1.0,1.0,1.44,0.63,0.81,0.29,0.84,0.84,0.0,34.67,64.0,25658.09,0.0,255.24,1.0,282.99,284.48,296.04,297.44,293.15,293.15,283.05,36359.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.06,4.06,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6574.9,0.0,1508.95,2274.52,0.0,705.76,0.85,1.0,0.0,3.0,1.0,0.0
16446600.0,297.26,297.15,293.15,0.0,0.0,285.26,0.83,0.24,0.21,297.3,297.15,293.15,0.0,0.0,285.26,0.82,0.22,0.21,297.28,297.15,293.15,0.0,0.0,285.26,0.8,0.21,0.15,297.28,297.15,293.15,0.0,0.0,285.26,0.8,0.21,0.2,297.15,297.15,293.15,0.0,0.0,285.25,0.63,0.1,0.46,285.26,284.95,299.03,293.15,298.05,297.28,285.26,1.0,0.3,0.67,1.0,1.0,1.0,1.48,0.65,0.83,0.31,0.85,0.85,0.0,55.28,70.0,26066.58,0.0,325.04,1.0,283.15,284.7,296.19,297.71,293.15,293.15,283.15,34506.45,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.02,4.02,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6720.28,0.0,1459.89,2274.52,0.0,771.94,0.84,1.0,0.0,3.0,1.0,0.0
16446900.0,297.25,297.15,293.15,0.0,0.0,285.31,0.86,0.24,0.21,297.3,297.15,293.15,0.0,0.0,285.31,0.85,0.23,0.22,297.28,297.15,293.15,0.0,0.0,285.31,0.83,0.21,0.15,297.28,297.15,293.15,0.0,0.0,285.31,0.83,0.22,0.2,297.16,297.15,293.15,0.0,0.0,285.31,0.65,0.1,0.47,285.31,284.95,299.18,293.2,298.11,297.28,285.31,1.0,0.3,0.66,1.0,1.0,1.0,1.5,0.66,0.84,0.31,0.86,0.86,0.0,49.49,34.0,26379.76,0.0,320.04,1.0,283.15,284.75,296.21,297.75,293.15,293.15,283.15,31869.43,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,3.93,3.93,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6741.77,0.0,1356.23,2274.52,0.0,823.31,0.82,1.0,0.0,3.0,1.0,0.0
16447200.0,297.24,297.15,293.15,0.0,0.0,285.37,0.96,0.24,0.22,297.3,297.15,293.15,0.0,0.0,285.37,0.95,0.23,0.22,297.28,297.15,293.15,0.0,0.0,285.37,0.92,0.22,0.15,297.29,297.15,293.15,0.0,0.0,285.37,0.92,0.22,0.21,297.17,297.15,293.15,0.0,0.0,285.36,0.72,0.1,0.47,285.37,284.95,299.32,293.26,298.18,297.28,285.37,1.0,0.28,0.64,1.0,1.0,1.0,1.52,0.67,0.85,0.32,0.88,0.88,0.0,34.63,25.0,26648.46,0.0,289.99,1.0,283.15,284.8,296.26,297.81,293.15,293.15,283.15,29418.56,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,3.85,3.85,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6768.35,0.0,1263.7,2274.52,0.0,828.34,0.8,1.0,0.0,3.0,1.0,0.0
16447500.0,297.25,297.15,293.15,0.0,0.0,285.44,0.94,0.24,0.22,297.31,297.15,293.15,0.0,0.0,285.44,0.93,0.24,0.23,297.29,297.15,293.15,0.0,0.0,285.44,0.91,0.22,0.16,297.29,297.15,293.15,0.0,0.0,285.44,0.91,0.22,0.21,297.17,297.15,293.15,0.0,0.0,285.44,0.71,0.11,0.48,285.44,284.95,299.46,293.31,298.24,297.29,285.44,1.0,0.29,0.63,1.0,1.0,1.0,1.55,0.68,0.87,0.32,0.89,0.89,0.0,37.4,65.0,26995.19,0.0,309.87,1.0,283.15,284.87,296.31,297.88,293.15,293.15,283.15,26650.39,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,3.74,3.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6800.13,0.0,1149.49,2274.52,0.0,840.37,0.77,1.0,0.0,3.0,1.0,0.0
16447800.0,297.26,297.15,293.15,0.0,0.0,285.5,0.83,0.25,0.22,297.31,297.15,293.15,0.0,0.0,285.5,0.82,0.24,0.23,297.29,297.15,293.15,0.0,0.0,285.5,0.8,0.23,0.16,297.29,297.15,293.15,0.0,0.0,285.5,0.81,0.23,0.22,297.18,297.15,293.15,0.0,0.0,285.5,0.63,0.11,0.49,285.5,284.95,299.59,293.36,298.31,297.29,285.5,1.0,0.32,0.62,1.0,1.0,1.0,1.59,0.7,0.89,0.33,0.91,0.91,0.0,63.38,88.0,27591.54,0.0,397.75,1.0,283.15,284.92,296.37,297.97,293.15,293.15,283.15,25189.78,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,3.72,3.72,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6848.08,0.0,1117.95,2274.52,0.0,866.48,0.77,1.0,0.0,3.0,1.0,0.0
16448100.0,297.27,297.15,293.15,0.0,0.0,285.48,0.83,0.25,0.23,297.31,297.15,293.15,0.0,0.0,285.48,0.83,0.25,0.24,297.29,297.15,293.15,0.0,0.0,285.48,0.81,0.23,0.16,297.3,297.15,293.15,0.0,0.0,285.48,0.81,0.23,0.22,297.18,297.15,293.15,0.0,0.0,285.48,0.63,0.11,0.49,285.48,284.95,299.72,293.4,298.37,297.29,285.48,1.0,0.33,0.61,1.0,1.0,1.0,1.61,0.71,0.9,0.34,0.93,0.93,0.0,63.08,52.0,28312.12,0.0,411.13,1.0,283.15,284.88,296.42,298.05,293.15,293.15,283.15,26779.92,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,3.91,3.91,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6901.99,0.0,1289.36,2274.52,0.0,908.72,0.8,1.0,0.0,3.0,1.0,0.0
