time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16448400.0,297.28,297.15,293.15,0.0,0.0,285.45,0.92,0.26,0.23,297.32,297.15,293.15,0.0,0.0,285.45,0.91,0.26,0.24,297.29,297.15,293.15,0.0,0.0,285.45,0.89,0.24,0.17,297.3,297.15,293.15,0.0,0.0,285.45,0.89,0.24,0.23,297.19,297.15,293.15,0.0,0.0,285.45,0.69,0.11,0.5,285.45,284.95,299.85,293.44,298.43,297.3,285.44,1.0,0.31,0.59,1.0,1.0,1.0,1.63,0.72,0.91,0.34,0.95,0.95,0.0,44.83,28.0,28978.29,0.0,372.65,1.0,283.15,284.83,296.45,298.13,293.15,293.15,283.15,29027.93,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.13,4.13,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6948.99,0.0,1518.63,2274.52,0.0,948.36,0.85,1.0,0.0,3.0,1.0,0.0
16448700.0,297.3,297.15,293.15,0.0,0.0,285.4,1.0,0.26,0.23,297.32,297.15,293.15,0.0,0.0,285.4,1.0,0.26,0.25,297.29,297.15,293.15,0.0,0.0,285.4,0.98,0.24,0.17,297.3,297.15,293.15,0.0,0.0,285.4,0.98,0.24,0.23,297.19,297.15,293.15,0.0,0.0,285.4,0.75,0.11,0.5,285.4,284.95,299.97,293.48,298.49,297.3,285.4,1.0,0.3,0.58,1.0,1.0,1.0,1.66,0.73,0.92,0.35,0.96,0.96,0.0,34.86,48.0,29646.06,0.0,356.43,1.0,283.15,284.77,296.49,298.19,293.15,293.15,283.15,31859.25,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6995.55,0.0,1809.82,2274.52,0.0,986.64,0.9,1.0,0.0,3.0,1.0,0.0
16449000.0,297.3,297.15,293.15,0.0,0.0,285.31,0.87,0.27,0.24,297.32,297.15,293.15,0.0,0.0,285.31,0.87,0.27,0.25,297.28,297.15,293.15,0.0,0.0,285.31,0.85,0.24,0.17,297.29,297.15,293.15,0.0,0.0,285.31,0.85,0.25,0.24,297.18,297.15,293.15,0.0,0.0,285.32,0.66,0.11,0.51,285.31,284.95,300.1,293.51,298.54,297.3,285.31,1.0,0.33,0.57,1.0,1.0,1.0,1.69,0.75,0.94,0.36,0.98,0.98,0.0,57.66,88.0,30785.54,0.0,441.56,1.0,283.05,284.65,296.55,298.32,293.15,293.15,283.05,34341.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7074.47,0.0,2084.13,2274.52,0.0,1063.49,0.95,1.0,0.0,3.0,1.0,0.0
16449300.0,297.28,297.15,293.15,0.0,0.0,284.66,0.81,0.27,0.25,297.29,297.15,293.15,0.0,0.0,284.66,0.81,0.27,0.26,297.25,297.15,293.15,0.0,0.0,284.66,0.79,0.24,0.17,297.26,297.15,293.15,0.0,0.0,284.66,0.79,0.25,0.24,297.16,297.15,293.15,0.0,0.0,284.68,0.61,0.11,0.51,284.66,284.95,300.22,293.54,298.58,297.27,284.64,1.0,0.36,0.55,1.0,1.0,1.0,1.7,0.76,0.95,0.36,0.97,0.97,0.0,80.96,82.0,33892.23,0.0,515.81,1.0,282.2,283.95,296.62,298.64,293.15,293.15,282.15,35717.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.67,4.67,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7318.73,0.0,2186.01,2274.52,0.0,1343.78,0.96,1.0,0.0,3.0,1.0,0.0
16449600.0,297.25,297.15,293.15,0.0,0.0,284.09,0.83,0.27,0.25,297.26,297.15,293.15,0.0,0.0,284.09,0.83,0.27,0.26,297.21,297.15,293.15,0.0,0.0,284.09,0.81,0.24,0.17,297.23,297.15,293.15,0.0,0.0,284.09,0.81,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.09,0.62,0.11,0.49,284.09,284.95,300.34,293.57,298.62,297.24,284.08,1.0,0.34,0.54,1.0,1.0,1.0,1.69,0.75,0.94,0.36,0.94,0.94,0.0,71.98,58.0,35367.89,0.0,479.76,1.0,281.56,283.38,296.59,298.63,293.15,293.15,281.55,36683.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7311.98,0.0,2141.37,2274.52,0.0,1466.83,0.95,1.0,0.0,3.0,1.0,0.0
16449900.0,297.22,297.15,293.15,0.0,0.0,283.44,0.9,0.27,0.25,297.23,297.15,293.15,0.0,0.0,283.44,0.9,0.27,0.26,297.18,297.15,293.15,0.0,0.0,283.44,0.87,0.24,0.17,297.2,297.15,293.15,0.0,0.0,283.44,0.88,0.25,0.24,297.11,297.15,293.15,0.0,0.0,283.46,0.66,0.1,0.48,283.44,284.95,300.45,293.6,298.65,297.21,283.42,1.0,0.32,0.52,1.0,1.0,1.0,1.66,0.74,0.93,0.35,0.89,0.89,0.0,51.09,25.0,37318.56,0.0,406.09,1.0,280.7,282.71,296.64,298.83,293.15,293.15,280.65,37791.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7506.15,0.0,1962.53,2274.52,0.0,1591.99,0.92,1.0,0.0,3.0,1.0,0.0
16450200.0,297.25,297.15,293.15,0.0,0.0,283.88,1.0,0.28,0.25,297.24,297.15,293.15,0.0,0.0,283.88,1.0,0.27,0.26,297.19,297.15,293.15,0.0,0.0,283.88,0.97,0.24,0.17,297.21,297.15,293.15,0.0,0.0,283.88,0.97,0.25,0.24,297.11,297.15,293.15,0.0,0.0,283.88,0.73,0.1,0.47,283.88,284.95,300.56,293.62,298.71,297.23,283.89,1.0,0.3,0.51,1.0,1.0,1.0,1.66,0.73,0.92,0.35,0.85,0.85,0.0,36.36,28.0,35014.65,0.0,360.31,1.0,281.24,283.21,296.54,298.46,293.15,293.15,281.25,37945.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7236.61,0.0,1705.02,2274.52,0.0,1273.45,0.88,1.0,0.0,3.0,1.0,0.0
16450500.0,297.3,297.15,293.15,0.0,0.0,284.63,0.92,0.29,0.26,297.29,297.15,293.15,0.0,0.0,284.63,0.92,0.28,0.27,297.23,297.15,293.15,0.0,0.0,284.63,0.88,0.25,0.18,297.24,297.15,293.15,0.0,0.0,284.63,0.89,0.26,0.24,297.14,297.15,293.15,0.0,0.0,284.61,0.66,0.11,0.48,284.63,284.95,300.67,293.64,298.78,297.27,284.66,1.0,0.33,0.5,1.0,1.0,1.0,1.7,0.76,0.95,0.36,0.84,0.84,0.0,51.04,88.0,32930.75,0.0,428.59,1.0,282.09,283.99,296.59,298.36,293.15,293.15,282.15,36986.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.09,4.09,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7073.82,0.0,1544.22,2274.52,0.0,1089.18,0.85,1.0,0.0,3.0,1.0,0.0
16450800.0,297.35,297.15,293.15,0.0,0.0,285.28,0.83,0.3,0.27,297.33,297.15,293.15,0.0,0.0,285.28,0.83,0.29,0.28,297.27,297.15,293.15,0.0,0.0,285.28,0.8,0.26,0.18,297.28,297.15,293.15,0.0,0.0,285.28,0.8,0.26,0.25,297.16,297.15,293.15,0.0,0.0,285.28,0.6,0.11,0.49,285.28,284.95,300.78,293.66,298.86,297.32,285.29,1.0,0.37,0.48,1.0,1.0,1.0,1.76,0.79,0.98,0.38,0.85,0.85,0.0,83.1,111.0,32000.14,0.0,561.06,1.0,282.74,284.61,296.65,298.42,293.15,293.15,282.75,35760.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.07,4.07,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7133.54,0.0,1519.47,2274.52,0.0,1021.18,0.85,1.0,0.0,3.0,1.0,0.0
16451100.0,297.38,297.15,293.15,0.0,0.0,285.67,0.85,0.31,0.28,297.37,297.15,293.15,0.0,0.0,285.67,0.84,0.3,0.29,297.3,297.15,293.15,0.0,0.0,285.67,0.81,0.26,0.19,297.31,297.15,293.15,0.0,0.0,285.67,0.81,0.27,0.26,297.19,297.15,293.15,0.0,0.0,285.67,0.61,0.11,0.51,285.67,284.95,300.88,293.67,298.92,297.35,285.67,1.0,0.37,0.47,1.0,1.0,1.0,1.82,0.81,1.01,0.39,0.87,0.87,0.0,83.24,75.0,31623.65,0.0,596.67,1.0,283.15,284.98,296.71,298.5,293.15,293.15,283.15,34085.05,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.12,4.12,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7163.4,0.0,1552.41,2274.52,0.0,1045.59,0.85,1.0,0.0,3.0,1.0,0.0
16451400.0,297.38,297.15,293.15,0.0,0.0,285.71,0.91,0.31,0.28,297.37,297.15,293.15,0.0,0.0,285.71,0.9,0.31,0.29,297.3,297.15,293.15,0.0,0.0,285.71,0.86,0.27,0.19,297.31,297.15,293.15,0.0,0.0,285.71,0.87,0.28,0.26,297.19,297.15,293.15,0.0,0.0,285.71,0.65,0.11,0.51,285.71,284.95,300.97,293.68,298.97,297.35,285.71,1.0,0.36,0.45,1.0,1.0,1.0,1.85,0.82,1.02,0.4,0.9,0.9,0.0,64.99,39.0,32089.96,0.0,561.33,1.0,283.15,285.01,296.7,298.53,293.15,293.15,283.15,31791.22,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7188.54,0.0,1523.15,2274.52,0.0,1134.07,0.85,1.0,0.0,3.0,1.0,0.0
16451700.0,297.39,297.15,293.15,0.0,0.0,285.7,1.0,0.32,0.28,297.38,297.15,293.15,0.0,0.0,285.7,1.0,0.32,0.29,297.3,297.15,293.15,0.0,0.0,285.7,0.97,0.27,0.19,297.31,297.15,293.15,0.0,0.0,285.7,0.97,0.28,0.27,297.19,297.15,293.15,0.0,0.0,285.71,0.72,0.11,0.51,285.7,284.95,301.06,293.68,299.01,297.35,285.7,1.0,0.34,0.43,1.0,1.0,1.0,1.85,0.83,1.02,0.4,0.93,0.93,0.0,45.4,47.0,32470.9,0.0,503.45,1.0,283.15,284.99,296.69,298.55,293.15,293.15,283.15,31484.04,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7213.28,0.0,1620.13,2274.52,0.0,1163.36,0.87,1.0,0.0,3.0,1.0,0.0
16452000.0,297.36,297.15,293.15,0.0,0.0,285.69,0.94,0.33,0.29,297.37,297.15,293.15,0.0,0.0,285.69,0.94,0.32,0.3,297.29,297.15,293.15,0.0,0.0,285.69,0.89,0.28,0.19,297.3,297.15,293.15,0.0,0.0,285.69,0.9,0.29,0.27,297.19,297.15,293.15,0.0,0.0,285.69,0.66,0.11,0.52,285.69,284.95,301.15,293.68,299.05,297.34,285.69,1.0,0.36,0.41,1.0,1.0,1.0,1.9,0.85,1.05,0.41,0.95,0.95,0.0,61.11,87.0,33523.04,0.0,589.85,1.0,283.15,284.96,296.7,298.6,293.15,293.15,283.15,33288.63,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7279.49,0.0,1877.32,2274.52,0.0,1211.72,0.91,1.0,0.0,3.0,1.0,0.0
16452300.0,297.31,297.15,293.15,0.0,0.0,285.19,0.84,0.33,0.3,297.33,297.15,293.15,0.0,0.0,285.19,0.84,0.32,0.31,297.26,297.15,293.15,0.0,0.0,285.19,0.8,0.28,0.2,297.28,297.15,293.15,0.0,0.0,285.19,0.81,0.29,0.27,297.17,297.15,293.15,0.0,0.0,285.21,0.6,0.11,0.52,285.19,284.95,301.23,293.68,299.06,297.3,285.17,1.0,0.4,0.39,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.96,0.96,0.0,97.52,113.0,36435.11,0.0,723.7,1.0,282.5,284.41,296.77,298.92,293.15,293.15,282.45,35008.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7535.22,0.0,2087.03,2274.52,0.0,1471.01,0.95,1.0,0.0,3.0,1.0,0.0
16452600.0,297.24,297.15,293.15,0.0,0.0,284.61,0.84,0.33,0.3,297.28,297.15,293.15,0.0,0.0,284.61,0.84,0.33,0.31,297.21,297.15,293.15,0.0,0.0,284.61,0.8,0.28,0.2,297.23,297.15,293.15,0.0,0.0,284.61,0.8,0.29,0.27,297.14,297.15,293.15,0.0,0.0,284.61,0.59,0.11,0.51,284.61,284.95,301.32,293.69,299.07,297.25,284.6,1.0,0.39,0.37,1.0,1.0,1.0,1.9,0.85,1.05,0.42,0.95,0.95,0.0,97.86,89.0,38178.39,0.0,709.05,1.0,281.86,283.83,296.71,298.9,293.15,293.15,281.85,36016.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7541.06,0.0,2133.71,2274.52,0.0,1638.81,0.95,1.0,0.0,3.0,1.0,0.0
16452900.0,297.18,297.15,293.15,0.0,0.0,283.93,0.87,0.32,0.29,297.23,297.15,293.15,0.0,0.0,283.93,0.87,0.32,0.31,297.17,297.15,293.15,0.0,0.0,283.93,0.83,0.27,0.19,297.18,297.15,293.15,0.0,0.0,283.93,0.84,0.28,0.27,297.11,297.15,293.15,0.0,0.0,283.95,0.61,0.11,0.49,283.93,284.95,301.4,293.7,299.08,297.2,283.91,1.0,0.37,0.36,1.0,1.0,1.0,1.87,0.84,1.03,0.41,0.92,0.92,0.0,79.07,53.0,40310.11,0.0,622.01,1.0,281.0,283.13,296.74,299.08,293.15,293.15,280.95,36957.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.56,4.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7753.98,0.0,2054.51,2274.52,0.0,1775.46,0.94,1.0,0.0,3.0,1.0,0.0
16453200.0,297.15,297.15,293.15,0.0,0.0,283.84,0.96,0.32,0.29,297.21,297.15,293.15,0.0,0.0,283.84,0.97,0.32,0.31,297.14,297.15,293.15,0.0,0.0,283.84,0.91,0.27,0.19,297.16,297.15,293.15,0.0,0.0,283.84,0.92,0.28,0.27,297.1,297.15,293.15,0.0,0.0,283.83,0.66,0.1,0.48,283.84,284.95,301.48,293.72,299.1,297.17,283.84,1.0,0.34,0.34,1.0,1.0,1.0,1.83,0.82,1.01,0.4,0.88,0.88,0.0,53.66,29.0,39301.02,0.0,516.68,1.0,280.94,283.08,296.64,298.79,293.15,293.15,280.95,37658.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7546.35,0.0,1857.27,2274.52,0.0,1631.5,0.91,1.0,0.0,3.0,1.0,0.0
16453500.0,297.19,297.15,293.15,0.0,0.0,284.55,0.99,0.32,0.29,297.25,297.15,293.15,0.0,0.0,284.55,1.0,0.33,0.31,297.18,297.15,293.15,0.0,0.0,284.54,0.94,0.28,0.19,297.19,297.15,293.15,0.0,0.0,284.54,0.95,0.29,0.27,297.11,297.15,293.15,0.0,0.0,284.52,0.68,0.1,0.47,284.54,284.95,301.57,293.74,299.16,297.21,284.57,1.0,0.34,0.33,1.0,1.0,1.0,1.85,0.83,1.02,0.4,0.86,0.86,0.0,49.58,72.0,36382.29,0.0,515.17,1.0,281.8,283.82,296.67,298.6,293.15,293.15,281.85,37013.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7300.02,0.0,1696.3,2274.52,0.0,1315.27,0.88,1.0,0.0,3.0,1.0,0.0
16453800.0,297.24,297.15,293.15,0.0,0.0,285.17,0.88,0.33,0.3,297.29,297.15,293.15,0.0,0.0,285.17,0.89,0.34,0.32,297.22,297.15,293.15,0.0,0.0,285.17,0.84,0.28,0.2,297.23,297.15,293.15,0.0,0.0,285.17,0.85,0.29,0.28,297.14,297.15,293.15,0.0,0.0,285.16,0.61,0.11,0.49,285.17,284.95,301.65,293.77,299.22,297.25,285.18,1.0,0.38,0.31,1.0,1.0,1.0,1.9,0.85,1.05,0.41,0.87,0.87,0.0,79.3,115.0,35052.79,0.0,642.2,1.0,282.44,284.43,296.75,298.67,293.15,293.15,282.75,35959.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7007.13,0.0,1653.25,2274.52,0.0,1204.41,0.87,1.0,0.0,3.0,1.0,0.0
16454100.0,297.28,297.15,293.15,0.0,0.0,285.75,0.84,0.34,0.3,297.33,297.15,293.15,0.0,0.0,285.75,0.85,0.35,0.33,297.26,297.15,293.15,0.0,0.0,285.75,0.8,0.29,0.2,297.27,297.15,293.15,0.0,0.0,285.75,0.81,0.3,0.28,297.16,297.15,293.15,0.0,0.0,285.74,0.58,0.11,0.5,285.75,284.95,301.73,293.8,299.28,297.29,285.76,1.0,0.4,0.3,1.0,1.0,1.0,1.94,0.87,1.07,0.43,0.9,0.9,0.0,99.91,106.0,33642.56,0.0,748.19,1.0,283.13,285.0,296.8,298.65,293.15,293.15,283.15,34743.23,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7277.66,0.0,1711.64,2274.52,0.0,1123.07,0.88,1.0,0.0,3.0,1.0,0.0
16454400.0,297.28,297.15,293.15,0.0,0.0,285.8,0.87,0.34,0.31,297.34,297.15,293.15,0.0,0.0,285.8,0.88,0.35,0.34,297.27,297.15,293.15,0.0,0.0,285.8,0.83,0.29,0.21,297.28,297.15,293.15,0.0,0.0,285.8,0.84,0.3,0.29,297.17,297.15,293.15,0.0,0.0,285.8,0.6,0.11,0.51,285.8,284.95,301.82,293.83,299.33,297.3,285.8,1.0,0.4,0.28,1.0,1.0,1.0,1.97,0.89,1.09,0.44,0.92,0.92,0.0,90.7,82.0,34407.34,0.0,741.18,1.0,283.15,285.03,296.86,298.81,293.15,293.15,283.15,34009.37,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7372.76,0.0,1808.91,2274.52,0.0,1235.49,0.9,1.0,0.0,3.0,1.0,0.0
16454700.0,297.25,297.15,293.15,0.0,0.0,285.3,0.93,0.34,0.31,297.32,297.15,293.15,0.0,0.0,285.3,0.95,0.36,0.34,297.24,297.15,293.15,0.0,0.0,285.3,0.88,0.29,0.21,297.26,297.15,293.15,0.0,0.0,285.3,0.89,0.3,0.29,297.17,297.15,293.15,0.0,0.0,285.32,0.64,0.11,0.5,285.3,284.95,301.9,293.86,299.35,297.27,285.28,1.0,0.38,0.26,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.94,0.94,0.0,69.53,46.0,37285.27,0.0,672.47,1.0,282.5,284.49,296.95,299.14,293.15,293.15,282.45,35081.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.51,4.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7636.38,0.0,1982.15,2274.52,0.0,1483.65,0.93,1.0,0.0,3.0,1.0,0.0
16455000.0,297.19,297.15,293.15,0.0,0.0,284.72,0.98,0.34,0.31,297.28,297.15,293.15,0.0,0.0,284.72,0.99,0.36,0.34,297.2,297.15,293.15,0.0,0.0,284.72,0.93,0.29,0.2,297.21,297.15,293.15,0.0,0.0,284.72,0.94,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.73,0.67,0.11,0.49,284.72,284.95,301.98,293.9,299.36,297.23,284.72,1.0,0.36,0.24,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.93,0.93,0.0,57.99,52.0,39205.76,0.0,618.46,1.0,281.86,283.92,296.92,299.16,293.15,293.15,281.85,35963.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.55,4.55,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7660.32,0.0,2030.33,2274.52,0.0,1647.85,0.94,1.0,0.0,3.0,1.0,0.0
16455300.0,297.13,297.15,293.15,0.0,0.0,284.07,0.96,0.33,0.3,297.23,297.15,293.15,0.0,0.0,284.07,0.98,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.07,0.91,0.29,0.2,297.17,297.15,293.15,0.0,0.0,284.07,0.92,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.09,0.65,0.11,0.48,284.07,284.95,302.07,293.93,299.37,297.18,284.05,1.0,0.36,0.22,1.0,1.0,1.0,1.93,0.86,1.07,0.43,0.91,0.91,0.0,59.73,61.0,41679.55,0.0,604.34,1.0,281.0,283.24,296.97,299.38,293.15,293.15,280.95,36881.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7907.07,0.0,1962.49,2274.52,0.0,1797.11,0.93,1.0,0.0,3.0,1.0,0.0
16455600.0,297.09,297.15,293.15,0.0,0.0,283.99,0.93,0.33,0.3,297.21,297.15,293.15,0.0,0.0,283.99,0.96,0.36,0.34,297.13,297.15,293.15,0.0,0.0,283.99,0.88,0.28,0.2,297.14,297.15,293.15,0.0,0.0,283.99,0.9,0.3,0.28,297.1,297.15,293.15,0.0,0.0,283.99,0.63,0.1,0.47,283.99,284.95,302.15,293.96,299.39,297.15,284.0,1.0,0.36,0.2,1.0,1.0,1.0,1.9,0.85,1.05,0.42,0.87,0.87,0.0,64.95,67.0,41009.29,0.0,602.32,1.0,280.94,283.21,296.89,299.13,293.15,293.15,280.95,37512.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7721.91,0.0,1784.54,2274.52,0.0,1681.68,0.9,1.0,0.0,3.0,1.0,0.0
16455900.0,297.14,297.15,293.15,0.0,0.0,284.69,0.92,0.33,0.3,297.26,297.15,293.15,0.0,0.0,284.69,0.95,0.36,0.34,297.16,297.15,293.15,0.0,0.0,284.69,0.87,0.29,0.2,297.17,297.15,293.15,0.0,0.0,284.69,0.89,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.67,0.62,0.1,0.47,284.69,284.95,302.23,293.99,299.45,297.19,284.71,1.0,0.37,0.19,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.86,0.86,0.0,68.67,76.0,38036.27,0.0,627.11,1.0,281.79,283.94,296.92,298.94,293.15,293.15,281.85,36779.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.2,4.2,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7465.75,0.0,1652.01,2274.52,0.0,1387.98,0.87,1.0,0.0,3.0,1.0,0.0
16456200.0,297.2,297.15,293.15,0.0,0.0,285.29,0.91,0.34,0.3,297.31,297.15,293.15,0.0,0.0,285.29,0.94,0.37,0.35,297.21,297.15,293.15,0.0,0.0,285.29,0.87,0.29,0.21,297.22,297.15,293.15,0.0,0.0,285.29,0.88,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.29,0.62,0.1,0.48,285.29,284.95,302.32,294.02,299.53,297.26,285.3,1.0,0.38,0.17,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.87,0.87,0.0,73.64,85.0,36482.41,0.0,672.58,1.0,282.44,284.52,297.0,298.99,293.15,293.15,282.75,35737.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.19,4.19,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7149.96,0.0,1636.14,2274.52,0.0,1261.98,0.87,1.0,0.0,3.0,1.0,0.0
16456500.0,297.25,297.15,293.15,0.0,0.0,285.86,0.9,0.35,0.31,297.36,297.15,293.15,0.0,0.0,285.86,0.94,0.38,0.36,297.25,297.15,293.15,0.0,0.0,285.86,0.86,0.3,0.21,297.26,297.15,293.15,0.0,0.0,285.86,0.87,0.31,0.3,297.17,297.15,293.15,0.0,0.0,285.85,0.61,0.11,0.49,285.86,284.95,302.4,294.05,299.59,297.3,285.86,1.0,0.39,0.15,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.9,0.9,0.0,79.73,91.0,35040.39,0.0,731.64,1.0,283.13,285.08,297.05,298.98,293.15,293.15,283.15,34568.95,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7426.62,0.0,1717.05,2274.52,0.0,1172.29,0.88,1.0,0.0,3.0,1.0,0.0
16456800.0,297.24,297.15,293.15,0.0,0.0,285.6,0.88,0.35,0.31,297.37,297.15,293.15,0.0,0.0,285.6,0.92,0.39,0.37,297.25,297.15,293.15,0.0,0.0,285.6,0.84,0.3,0.21,297.26,297.15,293.15,0.0,0.0,285.6,0.86,0.32,0.3,297.17,297.15,293.15,0.0,0.0,285.6,0.6,0.11,0.5,285.6,284.95,302.48,294.09,299.63,297.3,285.59,1.0,0.4,0.13,1.0,1.0,1.0,2.04,0.92,1.12,0.45,0.92,0.92,0.0,88.3,97.0,37418.68,0.0,788.45,1.0,282.76,284.78,297.17,299.31,293.15,293.15,282.75,34868.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7634.79,0.0,1877.18,2274.52,0.0,1425.73,0.91,1.0,0.0,3.0,1.0,0.0
16457100.0,297.17,297.15,293.15,0.0,0.0,284.94,0.86,0.34,0.31,297.33,297.15,293.15,0.0,0.0,284.94,0.9,0.39,0.37,297.2,297.15,293.15,0.0,0.0,284.94,0.82,0.3,0.21,297.22,297.15,293.15,0.0,0.0,284.94,0.83,0.32,0.3,297.15,297.15,293.15,0.0,0.0,284.96,0.58,0.11,0.49,284.94,284.95,302.57,294.12,299.65,297.26,284.92,1.0,0.41,0.11,1.0,1.0,1.0,2.03,0.91,1.12,0.45,0.93,0.93,0.0,98.78,106.0,40768.29,0.0,819.32,1.0,281.9,284.09,297.18,299.55,293.15,293.15,281.85,35658.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7912.26,0.0,1960.75,2274.52,0.0,1681.02,0.93,1.0,0.0,3.0,1.0,0.0
16457400.0,297.1,297.15,293.15,0.0,0.0,284.38,0.84,0.34,0.31,297.28,297.15,293.15,0.0,0.0,284.38,0.89,0.39,0.38,297.16,297.15,293.15,0.0,0.0,284.38,0.81,0.3,0.21,297.17,297.15,293.15,0.0,0.0,284.38,0.82,0.31,0.3,297.13,297.15,293.15,0.0,0.0,284.38,0.57,0.1,0.48,284.38,284.95,302.65,294.16,299.66,297.21,284.37,1.0,0.41,0.09,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.91,0.91,0.0,103.16,97.0,42528.75,0.0,811.69,1.0,281.26,283.54,297.18,299.58,293.15,293.15,281.25,36521.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7938.73,0.0,1936.95,2274.52,0.0,1803.53,0.92,1.0,0.0,3.0,1.0,0.0
16457700.0,297.08,297.15,293.15,0.0,0.0,284.52,0.87,0.33,0.3,297.27,297.15,293.15,0.0,0.0,284.52,0.93,0.4,0.38,297.14,297.15,293.15,0.0,0.0,284.52,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,284.52,0.86,0.31,0.3,297.12,297.15,293.15,0.0,0.0,284.5,0.59,0.1,0.47,284.51,284.95,302.73,294.2,299.68,297.19,284.53,1.0,0.39,0.07,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.89,0.89,0.0,84.9,61.0,40925.25,0.0,726.99,1.0,281.5,283.72,297.1,299.27,293.15,293.15,281.55,36783.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7696.38,0.0,1829.02,2274.52,0.0,1598.17,0.9,1.0,0.0,3.0,1.0,0.0
16458000.0,297.14,297.15,293.15,0.0,0.0,285.07,0.97,0.34,0.3,297.33,297.15,293.15,0.0,0.0,285.07,1.0,0.41,0.36,297.19,297.15,293.15,0.0,0.0,285.07,0.93,0.3,0.21,297.19,297.15,293.15,0.0,0.0,285.07,0.95,0.32,0.3,297.14,297.15,293.15,0.0,0.0,285.07,0.65,0.1,0.47,285.07,284.95,302.82,294.24,299.75,297.25,285.07,1.0,0.37,0.06,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.89,0.89,0.0,59.71,37.0,38519.88,0.0,630.91,1.0,282.14,284.27,297.2,299.31,293.15,293.15,282.15,36044.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7658.48,0.0,1786.42,2274.52,0.0,1384.8,0.9,1.0,0.0,3.0,1.0,0.0
16458300.0,297.18,297.15,293.15,0.0,0.0,285.4,0.99,0.34,0.31,297.5,297.15,293.15,0.0,0.0,285.4,1.0,0.43,0.34,297.23,297.15,293.15,0.0,0.0,285.4,0.95,0.31,0.21,297.23,297.15,293.15,0.0,0.0,285.4,0.97,0.32,0.3,297.16,297.15,293.15,0.0,0.0,285.41,0.67,0.11,0.48,285.4,284.95,302.9,294.27,299.85,297.37,285.39,1.0,0.37,0.04,1.0,1.0,1.0,1.97,0.89,1.09,0.44,0.91,0.91,0.0,56.77,80.0,37768.86,0.0,627.97,1.0,282.5,284.58,297.34,299.49,293.15,293.15,282.45,35402.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7753.18,0.0,1837.66,2274.52,0.0,1307.63,0.91,1.0,0.0,3.0,1.0,0.0
16458600.0,297.14,297.15,293.15,0.0,0.0,284.96,0.88,0.34,0.3,297.36,297.15,293.15,0.0,0.0,284.96,0.96,0.43,0.41,297.2,297.15,293.15,0.0,0.0,284.96,0.85,0.31,0.22,297.21,297.15,293.15,0.0,0.0,284.96,0.87,0.32,0.31,297.16,297.15,293.15,0.0,0.0,284.96,0.6,0.11,0.49,284.96,284.95,302.98,294.31,299.85,297.28,284.95,1.0,0.4,0.02,1.0,1.0,1.0,2.06,0.93,1.13,0.46,0.91,0.91,0.0,86.29,120.0,41558.57,0.0,801.57,1.0,281.86,284.11,297.38,299.74,293.15,293.15,281.85,35823.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7932.06,0.0,1884.16,2274.52,0.0,1665.28,0.91,1.0,0.0,3.0,1.0,0.0
16458900.0,297.08,297.15,293.15,0.0,0.0,284.62,0.82,0.33,0.3,297.28,297.15,293.15,0.0,0.0,284.62,0.89,0.43,0.4,297.16,297.15,293.15,0.0,0.0,284.62,0.79,0.3,0.21,297.17,297.15,293.15,0.0,0.0,284.62,0.81,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.6,0.55,0.1,0.48,284.62,284.95,303.07,294.35,299.85,297.21,284.63,1.0,0.43,0.0,1.0,1.0,1.0,2.04,0.92,1.12,0.45,0.9,0.9,0.0,117.15,116.0,42378.69,0.0,891.01,1.0,281.5,283.79,297.29,299.59,293.15,293.15,281.55,36444.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7849.61,0.0,1850.25,2274.52,0.0,1729.06,0.91,1.0,0.0,3.0,1.0,0.0
16459200.0,297.12,297.15,293.15,0.0,0.0,285.16,0.84,0.33,0.3,297.3,297.15,293.15,0.0,0.0,285.16,0.91,0.43,0.41,297.18,297.15,293.15,0.0,0.0,285.16,0.82,0.31,0.21,297.19,297.15,293.15,0.0,0.0,285.16,0.83,0.32,0.31,297.13,297.15,293.15,0.0,0.0,285.16,0.57,0.1,0.47,285.16,284.95,303.15,294.39,299.9,297.23,285.17,1.0,0.42,0.0,1.0,1.0,1.0,2.05,0.92,1.13,0.45,0.9,0.9,0.0,103.9,92.0,40199.3,0.0,848.79,1.0,282.14,284.33,297.35,299.53,293.15,293.15,282.15,35871.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7806.04,0.0,1833.84,2274.52,0.0,1446.39,0.9,1.0,0.0,3.0,1.0,0.0
16459500.0,297.12,297.15,293.15,0.0,0.0,285.02,0.89,0.33,0.3,297.3,297.15,293.15,0.0,0.0,285.02,0.98,0.44,0.41,297.19,297.15,293.15,0.0,0.0,285.03,0.87,0.31,0.22,297.19,297.15,293.15,0.0,0.0,285.03,0.88,0.32,0.31,297.13,297.15,293.15,0.0,0.0,285.04,0.61,0.1,0.47,285.03,284.95,303.22,294.42,299.93,297.24,285.01,1.0,0.4,0.0,1.0,1.0,1.0,2.04,0.92,1.12,0.45,0.9,0.9,0.0,80.27,56.0,41265.07,0.0,763.9,1.0,281.9,284.16,297.47,299.82,293.15,293.15,281.85,35839.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8007.93,0.0,1849.53,2274.52,0.0,1565.89,0.91,1.0,0.0,3.0,1.0,0.0
16459800.0,297.1,297.15,293.15,0.0,0.0,284.85,0.96,0.33,0.29,297.36,297.15,293.15,0.0,0.0,284.86,1.0,0.45,0.36,297.17,297.15,293.15,0.0,0.0,284.85,0.93,0.31,0.21,297.17,297.15,293.15,0.0,0.0,284.85,0.95,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.85,0.65,0.1,0.46,284.85,284.95,303.25,294.44,299.96,297.27,284.85,1.0,0.37,0.0,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.9,0.9,0.0,59.52,32.0,40102.25,0.0,626.25,1.0,281.84,284.03,297.38,299.6,293.15,293.15,281.85,36136.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7797.01,0.0,1835.43,2274.52,0.0,1558.38,0.9,1.0,0.0,3.0,1.0,0.0
16460100.0,297.13,297.15,293.15,0.0,0.0,285.21,0.95,0.33,0.3,297.47,297.15,293.15,0.0,0.0,285.2,1.0,0.47,0.37,297.2,297.15,293.15,0.0,0.0,285.21,0.93,0.31,0.22,297.2,297.15,293.15,0.0,0.0,285.21,0.94,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.22,0.64,0.1,0.46,285.21,284.95,303.27,294.45,300.02,297.36,285.19,1.0,0.38,0.0,1.0,1.0,1.0,1.99,0.9,1.1,0.44,0.91,0.91,0.0,62.99,92.0,39542.9,0.0,663.26,1.0,282.2,284.36,297.51,299.75,293.15,293.15,282.15,35654.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7901.06,0.0,1859.91,2274.52,0.0,1390.11,0.91,1.0,0.0,3.0,1.0,0.0
16460400.0,297.1,297.15,293.15,0.0,0.0,284.76,0.85,0.33,0.3,297.29,297.15,293.15,0.0,0.0,284.76,0.95,0.46,0.44,297.18,297.15,293.15,0.0,0.0,284.76,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.76,0.85,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.76,0.58,0.1,0.47,284.76,284.95,303.26,294.45,299.95,297.23,284.75,1.0,0.42,0.0,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.9,0.9,0.0,97.02,130.0,43036.99,0.0,848.23,1.0,281.56,283.9,297.52,299.96,293.15,293.15,281.55,36112.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8060.02,0.0,1872.55,2274.52,0.0,1749.26,0.91,1.0,0.0,3.0,1.0,0.0
16460700.0,297.08,297.15,293.15,0.0,0.0,284.87,0.83,0.32,0.29,297.24,297.15,293.15,0.0,0.0,284.88,0.93,0.46,0.43,297.17,297.15,293.15,0.0,0.0,284.87,0.82,0.31,0.22,297.16,297.15,293.15,0.0,0.0,284.87,0.83,0.32,0.31,297.12,297.15,293.15,0.0,0.0,284.85,0.56,0.1,0.46,284.87,284.95,303.24,294.45,299.92,297.18,284.89,1.0,0.42,0.0,1.0,1.0,1.0,2.05,0.92,1.13,0.45,0.89,0.89,0.0,105.06,94.0,41508.6,0.0,857.12,1.0,281.8,284.05,297.35,299.57,293.15,293.15,281.85,36247.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7806.5,0.0,1828.57,2274.52,0.0,1601.35,0.9,1.0,0.0,3.0,1.0,0.0
16461000.0,297.12,297.15,293.15,0.0,0.0,284.98,0.87,0.32,0.29,297.26,297.15,293.15,0.0,0.0,284.98,0.98,0.46,0.44,297.2,297.15,293.15,0.0,0.0,284.98,0.86,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.98,0.87,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.98,0.59,0.1,0.46,284.98,284.95,303.21,294.44,299.92,297.21,284.98,1.0,0.4,0.0,1.0,1.0,1.0,2.06,0.93,1.13,0.46,0.9,0.9,0.0,85.17,70.0,41521.42,0.0,795.84,1.0,281.86,284.13,297.49,299.83,293.15,293.15,281.85,35946.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7952.69,0.0,1835.25,2274.52,0.0,1599.8,0.9,1.0,0.0,3.0,1.0,0.0
16461300.0,297.11,297.15,293.15,0.0,0.0,284.75,0.93,0.32,0.29,297.33,297.15,293.15,0.0,0.0,284.75,1.0,0.47,0.39,297.2,297.15,293.15,0.0,0.0,284.75,0.92,0.32,0.22,297.18,297.15,293.15,0.0,0.0,284.75,0.93,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.77,0.63,0.1,0.45,284.75,284.95,303.18,294.42,299.93,297.26,284.73,1.0,0.38,0.0,1.0,1.0,1.0,2.0,0.9,1.1,0.44,0.9,0.9,0.0,66.42,49.0,41589.3,0.0,679.3,1.0,281.6,283.89,297.49,299.9,293.15,293.15,281.55,36089.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8031.35,0.0,1847.75,2274.52,0.0,1679.53,0.91,1.0,0.0,3.0,1.0,0.0
16461600.0,297.12,297.15,293.15,0.0,0.0,285.08,0.95,0.32,0.29,297.45,297.15,293.15,0.0,0.0,285.08,1.0,0.49,0.36,297.21,297.15,293.15,0.0,0.0,285.08,0.95,0.32,0.22,297.18,297.15,293.15,0.0,0.0,285.08,0.96,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.07,0.64,0.1,0.45,285.08,284.95,303.15,294.41,299.96,297.35,285.08,1.0,0.37,0.0,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.9,0.9,0.0,59.92,55.0,38923.96,0.0,628.36,1.0,282.14,284.27,297.34,299.47,293.15,293.15,282.15,35930.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7715.78,0.0,1832.3,2274.52,0.0,1415.54,0.9,1.0,0.0,3.0,1.0,0.0
16461900.0,297.13,297.15,293.15,0.0,0.0,285.02,0.9,0.32,0.29,297.44,297.15,293.15,0.0,0.0,285.01,1.0,0.5,0.41,297.23,297.15,293.15,0.0,0.0,285.02,0.9,0.32,0.23,297.2,297.15,293.15,0.0,0.0,285.02,0.91,0.33,0.32,297.15,297.15,293.15,0.0,0.0,285.03,0.62,0.1,0.46,285.02,284.95,303.13,294.4,299.95,297.34,285.0,1.0,0.39,0.0,1.0,1.0,1.0,2.05,0.92,1.12,0.45,0.91,0.91,0.0,72.98,109.0,41281.43,0.0,740.23,1.0,281.9,284.16,297.51,299.89,293.15,293.15,281.85,35791.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8019.2,0.0,1868.42,2274.52,0.0,1572.23,0.91,1.0,0.0,3.0,1.0,0.0
16462200.0,297.09,297.15,293.15,0.0,0.0,284.54,0.84,0.32,0.29,297.22,297.15,293.15,0.0,0.0,284.54,0.97,0.48,0.46,297.2,297.15,293.15,0.0,0.0,284.54,0.84,0.32,0.23,297.16,297.15,293.15,0.0,0.0,284.54,0.85,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.54,0.57,0.1,0.46,284.54,284.95,303.12,294.39,299.86,297.19,284.54,1.0,0.42,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.9,0.9,0.0,98.91,103.0,44191.7,0.0,874.16,1.0,281.26,283.67,297.43,299.93,293.15,293.15,281.55,36405.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7705.46,0.0,1851.35,2274.52,0.0,1857.09,0.91,1.0,0.0,3.0,1.0,0.0
16462500.0,297.11,297.15,293.15,0.0,0.0,285.13,0.85,0.32,0.29,297.22,297.15,293.15,0.0,0.0,285.14,0.98,0.49,0.46,297.22,297.15,293.15,0.0,0.0,285.13,0.85,0.33,0.23,297.17,297.15,293.15,0.0,0.0,285.13,0.86,0.33,0.31,297.13,297.15,293.15,0.0,0.0,285.11,0.57,0.1,0.45,285.13,284.95,303.12,294.39,299.87,297.19,285.15,1.0,0.41,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.46,0.9,0.9,0.0,94.12,79.0,40742.05,0.0,851.64,1.0,282.1,284.31,297.31,299.47,293.15,293.15,282.15,35951.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7754.97,0.0,1827.36,2274.52,0.0,1521.77,0.9,1.0,0.0,3.0,1.0,0.0
16462800.0,297.11,297.15,293.15,0.0,0.0,284.73,0.89,0.32,0.29,297.26,297.15,293.15,0.0,0.0,284.73,1.0,0.49,0.43,297.23,297.15,293.15,0.0,0.0,284.73,0.9,0.33,0.23,297.17,297.15,293.15,0.0,0.0,284.73,0.9,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.74,0.6,0.1,0.45,284.73,284.95,303.15,294.39,299.9,297.22,284.73,1.0,0.39,0.0,1.0,1.0,1.0,2.05,0.92,1.13,0.45,0.9,0.9,0.0,76.03,55.0,42283.98,0.0,753.01,1.0,281.56,283.87,297.44,299.85,293.15,293.15,281.55,36178.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7989.15,0.0,1833.27,2274.52,0.0,1736.3,0.9,1.0,0.0,3.0,1.0,0.0
16463100.0,297.15,297.15,293.15,0.0,0.0,285.27,0.95,0.32,0.29,297.48,297.15,293.15,0.0,0.0,285.27,1.0,0.52,0.36,297.27,297.15,293.15,0.0,0.0,285.27,0.96,0.34,0.23,297.2,297.15,293.15,0.0,0.0,285.27,0.96,0.34,0.32,297.17,297.15,293.15,0.0,0.0,285.25,0.64,0.1,0.45,285.27,284.95,303.2,294.39,299.99,297.37,285.29,1.0,0.37,0.0,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.9,0.9,0.0,61.21,66.0,38335.59,0.0,655.64,1.0,282.4,284.47,297.3,299.35,293.15,293.15,282.45,35744.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7602.41,0.0,1836.94,2274.52,0.0,1377.17,0.9,1.0,0.0,3.0,1.0,0.0
16463400.0,297.15,297.15,293.15,0.0,0.0,285.0,0.9,0.32,0.29,297.48,297.15,293.15,0.0,0.0,285.0,1.0,0.53,0.42,297.29,297.15,293.15,0.0,0.0,285.0,0.92,0.34,0.24,297.21,297.15,293.15,0.0,0.0,285.0,0.91,0.34,0.32,297.18,297.15,293.15,0.0,0.0,285.0,0.62,0.1,0.47,285.0,284.95,303.28,294.38,300.05,297.38,285.0,1.0,0.4,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.46,0.91,0.91,0.0,75.88,106.0,42046.63,0.0,787.9,1.0,281.86,284.14,297.46,299.83,293.15,293.15,281.85,35839.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7980.83,0.0,1875.45,2274.52,0.0,1652.18,0.91,1.0,0.0,3.0,1.0,0.0
16463700.0,297.12,297.15,293.15,0.0,0.0,284.77,0.82,0.32,0.29,297.22,297.15,293.15,0.0,0.0,284.78,0.96,0.51,0.49,297.26,297.15,293.15,0.0,0.0,284.77,0.84,0.34,0.24,297.18,297.15,293.15,0.0,0.0,284.77,0.83,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.76,0.55,0.1,0.47,284.77,284.95,303.38,294.35,300.0,297.21,284.79,1.0,0.44,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,114.11,132.0,44362.93,0.0,1003.68,1.0,281.5,283.9,297.32,299.73,293.15,293.15,281.55,36255.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8005.67,0.0,1856.86,2274.52,0.0,1853.12,0.91,1.0,0.0,3.0,1.0,0.0
16464000.0,297.14,297.15,293.15,0.0,0.0,284.87,0.82,0.32,0.29,297.2,297.15,293.15,0.0,0.0,284.87,0.96,0.51,0.49,297.28,297.15,293.15,0.0,0.0,284.87,0.84,0.35,0.25,297.19,297.15,293.15,0.0,0.0,284.87,0.83,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.87,0.55,0.1,0.47,284.87,284.95,303.48,294.31,300.06,297.22,284.86,1.0,0.44,0.0,1.0,1.0,1.0,2.18,0.98,1.19,0.49,0.9,0.9,0.0,114.12,108.0,44172.14,0.0,1008.02,1.0,281.56,283.97,297.36,299.83,293.15,293.15,281.55,36083.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8111.46,0.0,1850.23,2274.52,0.0,1811.2,0.91,1.0,0.0,3.0,1.0,0.0
16464300.0,297.13,297.15,293.15,0.0,0.0,285.0,0.85,0.32,0.29,297.19,297.15,293.15,0.0,0.0,285.0,1.0,0.51,0.49,297.29,297.15,293.15,0.0,0.0,285.0,0.88,0.35,0.25,297.19,297.15,293.15,0.0,0.0,285.0,0.87,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.98,0.58,0.1,0.46,285.0,284.95,303.6,294.27,300.1,297.21,285.01,1.0,0.42,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.48,0.9,0.9,0.0,94.1,72.0,42802.69,0.0,924.84,1.0,281.8,284.12,297.18,299.47,293.15,293.15,281.85,36091.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7864.45,0.0,1821.33,2274.52,0.0,1730.53,0.9,1.0,0.0,3.0,1.0,0.0
16464600.0,297.16,297.15,293.15,0.0,0.0,285.03,0.89,0.32,0.29,297.35,297.15,293.15,0.0,0.0,285.03,1.0,0.53,0.42,297.32,297.15,293.15,0.0,0.0,285.03,0.94,0.36,0.25,297.21,297.15,293.15,0.0,0.0,285.03,0.92,0.34,0.33,297.16,297.15,293.15,0.0,0.0,285.03,0.62,0.1,0.46,285.03,284.95,303.71,294.21,300.2,297.31,285.02,1.0,0.4,0.0,1.0,1.0,1.0,2.11,0.95,1.16,0.47,0.9,0.9,0.0,76.6,66.0,41729.39,0.0,805.88,1.0,281.86,284.14,297.26,299.61,293.15,293.15,281.55,35851.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8335.9,0.0,1843.67,2274.52,0.0,1700.43,0.91,1.0,0.0,3.0,1.0,0.0
16464900.0,297.15,297.15,293.15,0.0,0.0,285.15,0.9,0.32,0.29,297.44,297.15,293.15,0.0,0.0,285.15,1.0,0.55,0.41,297.32,297.15,293.15,0.0,0.0,285.15,0.95,0.37,0.26,297.2,297.15,293.15,0.0,0.0,285.15,0.93,0.34,0.33,297.16,297.15,293.15,0.0,0.0,285.13,0.62,0.1,0.47,285.15,284.95,303.82,294.16,300.28,297.36,285.16,1.0,0.4,0.0,1.0,1.0,1.0,2.1,0.95,1.15,0.46,0.9,0.9,0.0,73.45,87.0,40470.59,0.0,785.42,1.0,282.1,284.28,297.07,299.24,293.15,293.15,282.15,35867.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7683.77,0.0,1843.08,2274.52,0.0,1600.62,0.91,1.0,0.0,3.0,1.0,0.0
16465200.0,297.15,297.15,293.15,0.0,0.0,284.88,0.86,0.32,0.29,297.36,297.15,293.15,0.0,0.0,284.88,1.0,0.55,0.48,297.32,297.15,293.15,0.0,0.0,284.88,0.9,0.37,0.26,297.2,297.15,293.15,0.0,0.0,284.88,0.88,0.35,0.33,297.17,297.15,293.15,0.0,0.0,284.88,0.59,0.1,0.47,284.88,284.95,303.93,294.11,300.32,297.32,284.88,1.0,0.43,0.0,1.0,1.0,1.0,2.2,1.0,1.2,0.49,0.9,0.9,0.0,92.71,123.0,44085.01,0.0,952.05,1.0,281.56,283.95,297.18,299.66,293.15,293.15,281.55,36005.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8063.5,0.0,1862.37,2274.52,0.0,1855.92,0.91,1.0,0.0,3.0,1.0,0.0
16465500.0,297.14,297.15,293.15,0.0,0.0,285.06,0.82,0.32,0.29,297.18,297.15,293.15,0.0,0.0,285.06,0.97,0.54,0.51,297.32,297.15,293.15,0.0,0.0,285.06,0.86,0.38,0.27,297.19,297.15,293.15,0.0,0.0,285.06,0.84,0.35,0.33,297.15,297.15,293.15,0.0,0.0,285.04,0.56,0.1,0.47,285.06,284.95,304.02,294.06,300.31,297.23,285.08,1.0,0.45,0.0,1.0,1.0,1.0,2.24,1.01,1.22,0.5,0.9,0.9,0.0,116.43,132.0,43404.89,0.0,1080.44,1.0,281.8,284.14,296.98,299.3,293.15,293.15,281.85,35989.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7864.48,0.0,1846.02,2274.52,0.0,1812.55,0.91,1.0,0.0,3.0,1.0,0.0
16465800.0,297.13,297.15,293.15,0.0,0.0,284.7,0.79,0.32,0.29,297.15,297.15,293.15,0.0,0.0,284.7,0.95,0.53,0.51,297.32,297.15,293.15,0.0,0.0,284.7,0.84,0.38,0.27,297.18,297.15,293.15,0.0,0.0,284.7,0.82,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.71,0.54,0.1,0.47,284.7,284.95,304.09,294.02,300.34,297.22,284.7,1.0,0.46,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.5,0.9,0.9,0.0,130.44,138.0,45621.64,0.0,1141.99,1.0,281.26,283.75,297.07,299.63,293.15,293.15,281.25,36231.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8155.64,0.0,1843.39,2274.52,0.0,2014.68,0.91,1.0,0.0,3.0,1.0,0.0
16466100.0,297.15,297.15,293.15,0.0,0.0,285.0,0.81,0.32,0.29,297.17,297.15,293.15,0.0,0.0,285.0,0.97,0.54,0.51,297.34,297.15,293.15,0.0,0.0,285.0,0.87,0.39,0.27,297.2,297.15,293.15,0.0,0.0,285.0,0.84,0.35,0.33,297.15,297.15,293.15,0.0,0.0,285.01,0.55,0.1,0.47,285.0,284.95,304.13,293.99,300.37,297.24,284.98,1.0,0.45,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,118.61,102.0,44325.71,0.0,1101.2,1.0,281.6,284.03,297.03,299.52,293.15,293.15,281.55,35908.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8131.93,0.0,1842.79,2274.52,0.0,1846.14,0.91,1.0,0.0,3.0,1.0,0.0
16466400.0,297.14,297.15,293.15,0.0,0.0,284.89,0.85,0.32,0.29,297.15,297.15,293.15,0.0,0.0,284.89,1.0,0.53,0.49,297.33,297.15,293.15,0.0,0.0,284.89,0.91,0.39,0.28,297.18,297.15,293.15,0.0,0.0,284.89,0.88,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.89,0.58,0.1,0.46,284.89,284.95,304.15,293.98,300.37,297.23,284.89,1.0,0.43,0.0,1.0,1.0,1.0,2.22,1.01,1.22,0.5,0.9,0.9,0.0,97.1,78.0,44036.89,0.0,993.02,1.0,281.54,283.95,296.93,299.35,293.15,293.15,281.55,36115.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7978.88,0.0,1826.22,2274.52,0.0,1887.19,0.9,1.0,0.0,3.0,1.0,0.0
16466700.0,297.17,297.15,293.15,0.0,0.0,285.12,0.9,0.32,0.29,297.36,297.15,293.15,0.0,0.0,285.12,1.0,0.56,0.42,297.36,297.15,293.15,0.0,0.0,285.12,0.98,0.4,0.28,297.21,297.15,293.15,0.0,0.0,285.12,0.93,0.35,0.34,297.16,297.15,293.15,0.0,0.0,285.14,0.62,0.1,0.47,285.12,284.95,304.15,293.98,300.41,297.32,285.11,1.0,0.41,0.0,1.0,1.0,1.0,2.15,0.97,1.18,0.48,0.9,0.9,0.0,76.95,72.0,41680.52,0.0,846.63,1.0,281.9,284.19,297.01,299.37,293.15,293.15,281.85,35726.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7936.73,0.0,1849.39,2274.52,0.0,1684.37,0.91,1.0,0.0,3.0,1.0,0.0
16467000.0,297.14,297.15,293.15,0.0,0.0,284.65,0.87,0.32,0.29,297.36,297.15,293.15,0.0,0.0,284.65,1.0,0.56,0.46,297.33,297.15,293.15,0.0,0.0,284.65,0.95,0.41,0.29,297.18,297.15,293.15,0.0,0.0,284.65,0.9,0.35,0.34,297.16,297.15,293.15,0.0,0.0,284.65,0.6,0.1,0.47,284.65,284.95,304.15,293.98,300.42,297.33,284.65,1.0,0.42,0.0,1.0,1.0,1.0,2.2,1.0,1.2,0.49,0.9,0.9,0.0,87.07,108.0,44769.09,0.0,930.89,1.0,281.26,283.7,297.03,299.54,293.15,293.15,281.25,36288.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8076.76,0.0,1842.86,2274.52,0.0,1947.14,0.91,1.0,0.0,3.0,1.0,0.0
16467300.0,297.16,297.15,293.15,0.0,0.0,285.05,0.83,0.32,0.29,297.2,297.15,293.15,0.0,0.0,285.05,1.0,0.55,0.53,297.35,297.15,293.15,0.0,0.0,285.05,0.9,0.41,0.29,297.2,297.15,293.15,0.0,0.0,285.05,0.86,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.06,0.57,0.1,0.47,285.05,284.95,304.15,293.98,300.39,297.25,285.04,1.0,0.45,0.0,1.0,1.0,1.0,2.3,1.04,1.26,0.52,0.9,0.9,0.0,109.79,132.0,45002.95,0.0,1120.32,1.0,281.6,284.07,297.04,299.56,293.15,293.15,281.55,35865.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8186.11,0.0,1842.35,2274.52,0.0,1845.84,0.91,1.0,0.0,3.0,1.0,0.0
16467600.0,297.14,297.15,293.15,0.0,0.0,284.96,0.8,0.32,0.29,297.11,297.15,293.15,0.0,0.0,284.96,0.96,0.54,0.52,297.33,297.15,293.15,0.0,0.0,284.96,0.87,0.42,0.29,297.18,297.15,293.15,0.0,0.0,284.96,0.83,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.96,0.54,0.1,0.47,284.96,284.95,304.15,293.98,300.37,297.22,284.96,1.0,0.47,0.0,1.0,1.0,1.0,2.29,1.04,1.25,0.51,0.9,0.9,0.0,129.29,141.0,45065.04,0.0,1188.89,1.0,281.54,284.0,296.94,299.4,293.15,293.15,281.85,36030.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7650.5,0.0,1834.61,2274.52,0.0,1935.79,0.9,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,284.83,0.79,0.32,0.29,297.11,297.15,293.15,0.0,0.0,284.83,0.94,0.54,0.52,297.33,297.15,293.15,0.0,0.0,284.83,0.86,0.42,0.3,297.19,297.15,293.15,0.0,0.0,284.83,0.82,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.85,0.53,0.1,0.47,284.83,284.95,304.15,293.98,300.37,297.23,284.82,1.0,0.47,0.0,1.0,1.0,1.0,2.3,1.05,1.26,0.52,0.9,0.9,0.0,139.18,147.0,46319.08,0.0,1240.95,1.0,281.3,283.84,297.06,299.7,293.15,293.15,281.25,36020.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8297.68,0.0,1848.86,2274.52,0.0,2017.89,0.91,1.0,0.0,3.0,1.0,0.0
16468200.0,297.15,297.15,293.15,0.0,0.0,285.19,0.78,0.32,0.29,297.11,297.15,293.15,0.0,0.0,285.19,0.93,0.54,0.52,297.33,297.15,293.15,0.0,0.0,285.19,0.86,0.43,0.3,297.19,297.15,293.15,0.0,0.0,285.19,0.81,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.19,0.52,0.1,0.47,285.19,284.95,304.15,293.98,300.38,297.23,285.19,1.0,0.48,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.52,0.9,0.9,0.0,147.57,153.0,44054.73,0.0,1275.46,1.0,281.84,284.24,296.93,299.31,293.15,293.15,281.85,35780.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7982.67,0.0,1850.27,2274.52,0.0,1821.57,0.91,1.0,0.0,3.0,1.0,0.0
16468500.0,297.12,297.15,293.15,0.0,0.0,284.6,0.76,0.31,0.29,297.08,297.15,293.15,0.0,0.0,284.6,0.91,0.54,0.51,297.31,297.15,293.15,0.0,0.0,284.6,0.85,0.43,0.31,297.17,297.15,293.15,0.0,0.0,284.6,0.8,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.62,0.51,0.1,0.47,284.6,284.95,304.15,293.98,300.36,297.2,284.59,1.0,0.49,0.0,1.0,1.0,1.0,2.3,1.05,1.26,0.52,0.9,0.9,0.0,156.32,162.0,47481.87,0.0,1307.66,1.0,281.0,283.61,297.05,299.76,293.15,293.15,280.95,36284.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8387.95,0.0,1846.14,2274.52,0.0,2127.99,0.91,1.0,0.0,3.0,1.0,0.0
16468800.0,297.13,297.15,293.15,0.0,0.0,284.96,0.77,0.31,0.28,297.08,297.15,293.15,0.0,0.0,284.96,0.92,0.54,0.51,297.31,297.15,293.15,0.0,0.0,284.96,0.86,0.44,0.31,297.17,297.15,293.15,0.0,0.0,284.96,0.81,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.96,0.52,0.1,0.46,284.96,284.95,304.15,293.98,300.36,297.2,284.96,1.0,0.48,0.0,1.0,1.0,1.0,2.29,1.04,1.25,0.52,0.89,0.89,0.0,148.5,138.0,44911.57,0.0,1262.36,1.0,281.54,284.01,296.92,299.35,293.15,293.15,281.55,36109.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8039.22,0.0,1808.18,2274.52,0.0,1883.89,0.9,1.0,0.0,3.0,1.0,0.0
16469100.0,297.17,297.15,293.15,0.0,0.0,285.29,0.81,0.32,0.29,297.13,297.15,293.15,0.0,0.0,285.28,0.97,0.54,0.51,297.35,297.15,293.15,0.0,0.0,285.28,0.9,0.45,0.31,297.2,297.15,293.15,0.0,0.0,285.29,0.84,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.3,0.55,0.1,0.47,285.29,284.95,304.15,293.98,300.39,297.25,285.27,1.0,0.46,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.52,0.91,0.91,0.0,122.48,102.0,43974.52,0.0,1183.17,1.0,281.9,284.31,297.04,299.51,293.15,293.15,281.85,35540.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8113.94,0.0,1846.66,2274.52,0.0,1794.25,0.91,1.0,0.0,3.0,1.0,0.0
16469400.0,297.14,297.15,293.15,0.0,0.0,284.74,0.85,0.31,0.28,297.1,297.15,293.15,0.0,0.0,284.74,1.0,0.53,0.49,297.32,297.15,293.15,0.0,0.0,284.74,0.96,0.45,0.32,297.18,297.15,293.15,0.0,0.0,284.74,0.89,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.75,0.58,0.1,0.46,284.74,284.95,304.15,293.98,300.37,297.22,284.73,1.0,0.44,0.0,1.0,1.0,1.0,2.28,1.04,1.25,0.51,0.9,0.9,0.0,98.67,78.0,46122.92,0.0,1057.26,1.0,281.26,283.77,297.02,299.62,293.15,293.15,281.25,36104.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8187.08,0.0,1865.88,2274.52,0.0,2077.57,0.91,1.0,0.0,3.0,1.0,0.0
16469700.0,297.12,297.15,293.15,0.0,0.0,284.83,0.86,0.31,0.28,297.15,297.15,293.15,0.0,0.0,284.83,1.0,0.54,0.47,297.3,297.15,293.15,0.0,0.0,284.83,0.98,0.45,0.32,297.15,297.15,293.15,0.0,0.0,284.83,0.9,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.81,0.59,0.1,0.46,284.83,284.95,304.15,293.98,300.36,297.21,284.84,1.0,0.43,0.0,1.0,1.0,1.0,2.24,1.01,1.22,0.5,0.89,0.89,0.0,90.91,87.0,44180.96,0.0,981.59,1.0,281.5,283.9,296.88,299.23,293.15,293.15,281.55,36297.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7891.27,0.0,1817.82,2274.52,0.0,1880.1,0.9,1.0,0.0,3.0,1.0,0.0
16470000.0,297.16,297.15,293.15,0.0,0.0,285.38,0.86,0.32,0.28,297.24,297.15,293.15,0.0,0.0,285.38,1.0,0.55,0.47,297.34,297.15,293.15,0.0,0.0,285.38,0.98,0.46,0.32,297.19,297.15,293.15,0.0,0.0,285.38,0.9,0.36,0.35,297.16,297.15,293.15,0.0,0.0,285.37,0.59,0.1,0.46,285.38,284.95,304.15,293.98,300.39,297.26,285.38,1.0,0.44,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.9,0.9,0.0,93.6,108.0,42139.83,0.0,1024.43,1.0,282.14,284.44,296.95,299.23,293.15,293.15,282.15,35595.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7853.23,0.0,1831.93,2274.52,0.0,1652.68,0.9,1.0,0.0,3.0,1.0,0.0
16470300.0,297.14,297.15,293.15,0.0,0.0,284.84,0.84,0.31,0.28,297.13,297.15,293.15,0.0,0.0,284.84,1.0,0.54,0.51,297.32,297.15,293.15,0.0,0.0,284.84,0.96,0.47,0.33,297.18,297.15,293.15,0.0,0.0,284.84,0.88,0.36,0.35,297.15,297.15,293.15,0.0,0.0,284.86,0.57,0.1,0.46,284.84,284.95,304.15,293.98,300.37,297.22,284.83,1.0,0.45,0.0,1.0,1.0,1.0,2.32,1.05,1.27,0.52,0.9,0.9,0.0,104.48,117.0,46539.41,0.0,1122.63,1.0,281.3,283.85,297.07,299.72,293.15,293.15,281.25,35964.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8315.56,0.0,1861.62,2274.52,0.0,2043.19,0.91,1.0,0.0,3.0,1.0,0.0
16470600.0,297.11,297.15,293.15,0.0,0.0,284.74,0.81,0.31,0.28,297.04,297.15,293.15,0.0,0.0,284.74,0.97,0.53,0.5,297.28,297.15,293.15,0.0,0.0,284.74,0.93,0.47,0.33,297.14,297.15,293.15,0.0,0.0,284.74,0.85,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.73,0.55,0.1,0.46,284.74,284.95,304.15,293.98,300.35,297.19,284.74,1.0,0.46,0.0,1.0,1.0,1.0,2.3,1.04,1.25,0.52,0.89,0.89,0.0,118.19,126.0,46267.87,0.0,1150.8,1.0,281.24,283.77,296.93,299.44,293.15,293.15,281.55,36316.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7725.34,0.0,1824.69,2274.52,0.0,2023.74,0.9,1.0,0.0,3.0,1.0,0.0
16470900.0,297.15,297.15,293.15,0.0,0.0,285.36,0.8,0.31,0.28,297.08,297.15,293.15,0.0,0.0,285.36,0.96,0.53,0.5,297.31,297.15,293.15,0.0,0.0,285.36,0.92,0.48,0.33,297.17,297.15,293.15,0.0,0.0,285.36,0.84,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.34,0.54,0.1,0.46,285.36,284.95,304.15,293.98,300.37,297.22,285.38,1.0,0.46,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.52,0.9,0.9,0.0,124.48,132.0,42970.89,0.0,1192.88,1.0,282.1,284.42,296.92,299.2,293.15,293.15,282.15,35654.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7826.81,0.0,1832.57,2274.52,0.0,1736.06,0.9,1.0,0.0,3.0,1.0,0.0
