time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16471200.0,297.14,297.15,293.15,0.0,0.0,285.0,0.79,0.31,0.28,297.08,297.15,293.15,0.0,0.0,285.0,0.94,0.53,0.5,297.3,297.15,293.15,0.0,0.0,285.0,0.91,0.48,0.34,297.17,297.15,293.15,0.0,0.0,285.0,0.83,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.01,0.53,0.1,0.47,285.0,284.95,304.15,293.98,300.37,297.21,285.0,1.0,0.47,0.0,1.0,1.0,1.0,2.32,1.06,1.27,0.52,0.91,0.91,0.0,132.68,138.0,45567.77,0.0,1238.69,1.0,281.56,284.03,297.04,299.6,293.15,293.15,281.55,35800.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8151.1,0.0,1879.96,2274.52,0.0,1999.79,0.91,1.0,0.0,3.0,1.0,0.0
16471500.0,297.09,297.15,293.15,0.0,0.0,284.66,0.77,0.31,0.28,297.02,297.15,293.15,0.0,0.0,284.67,0.92,0.52,0.49,297.25,297.15,293.15,0.0,0.0,284.67,0.89,0.48,0.34,297.13,297.15,293.15,0.0,0.0,284.66,0.82,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.65,0.52,0.1,0.46,284.66,284.95,304.15,293.98,300.34,297.17,284.68,1.0,0.48,0.0,1.0,1.0,1.0,2.3,1.04,1.25,0.52,0.9,0.9,0.0,142.87,147.0,46382.95,0.0,1246.48,1.0,281.2,283.71,296.93,299.42,293.15,293.15,281.25,36381.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8068.52,0.0,1852.35,2274.52,0.0,2077.34,0.91,1.0,0.0,3.0,1.0,0.0
16471800.0,297.12,297.15,293.15,0.0,0.0,285.19,0.77,0.31,0.28,297.05,297.15,293.15,0.0,0.0,285.19,0.91,0.52,0.49,297.28,297.15,293.15,0.0,0.0,285.19,0.89,0.49,0.34,297.15,297.15,293.15,0.0,0.0,285.19,0.81,0.36,0.35,297.14,297.15,293.15,0.0,0.0,285.18,0.52,0.1,0.46,285.19,284.95,304.15,293.98,300.36,297.19,285.19,1.0,0.48,0.0,1.0,1.0,1.0,2.3,1.05,1.26,0.52,0.9,0.9,0.0,148.33,153.0,43914.8,0.0,1274.43,1.0,281.84,284.23,296.94,299.31,293.15,293.15,281.85,35832.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7974.08,0.0,1842.32,2274.52,0.0,1791.37,0.91,1.0,0.0,3.0,1.0,0.0
16472100.0,297.11,297.15,293.15,0.0,0.0,284.89,0.76,0.31,0.28,297.03,297.15,293.15,0.0,0.0,284.9,0.9,0.51,0.49,297.26,297.15,293.15,0.0,0.0,284.9,0.88,0.49,0.34,297.14,297.15,293.15,0.0,0.0,284.9,0.8,0.36,0.35,297.13,297.15,293.15,0.0,0.0,284.88,0.51,0.1,0.46,284.89,284.95,304.15,293.98,300.35,297.18,284.91,1.0,0.49,0.0,1.0,1.0,1.0,2.3,1.04,1.25,0.52,0.9,0.9,0.0,156.72,162.0,45144.11,0.0,1301.59,1.0,281.5,283.95,296.95,299.39,293.15,293.15,281.55,36114.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7983.73,0.0,1838.72,2274.52,0.0,1980.3,0.91,1.0,0.0,3.0,1.0,0.0
16472400.0,297.12,297.15,293.15,0.0,0.0,284.98,0.75,0.31,0.28,297.05,297.15,293.15,0.0,0.0,284.98,0.89,0.51,0.49,297.27,297.15,293.15,0.0,0.0,284.98,0.88,0.49,0.35,297.15,297.15,293.15,0.0,0.0,284.98,0.79,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.99,0.5,0.1,0.46,284.98,284.95,304.15,293.98,300.35,297.19,284.98,1.0,0.49,0.0,1.0,1.0,1.0,2.3,1.05,1.26,0.52,0.9,0.9,0.0,163.45,168.0,45104.53,0.0,1333.74,1.0,281.56,284.02,297.03,299.53,293.15,293.15,281.55,35916.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8110.19,0.0,1852.09,2274.52,0.0,1927.79,0.91,1.0,0.0,3.0,1.0,0.0
16472700.0,297.11,297.15,293.15,0.0,0.0,285.1,0.74,0.3,0.28,297.04,297.15,293.15,0.0,0.0,285.11,0.87,0.51,0.48,297.25,297.15,293.15,0.0,0.0,285.11,0.87,0.49,0.35,297.13,297.15,293.15,0.0,0.0,285.11,0.78,0.36,0.34,297.13,297.15,293.15,0.0,0.0,285.09,0.5,0.1,0.46,285.1,284.95,304.15,293.98,300.34,297.17,285.12,1.0,0.5,0.0,1.0,1.0,1.0,2.29,1.04,1.25,0.52,0.9,0.9,0.0,171.8,177.0,43830.13,0.0,1351.48,1.0,281.8,284.17,296.9,299.23,293.15,293.15,281.85,35922.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7876.9,0.0,1844.79,2274.52,0.0,1844.65,0.91,1.0,0.0,3.0,1.0,0.0
16473000.0,297.1,297.15,293.15,0.0,0.0,284.74,0.73,0.3,0.28,297.03,297.15,293.15,0.0,0.0,284.74,0.86,0.5,0.48,297.23,297.15,293.15,0.0,0.0,284.74,0.86,0.49,0.35,297.12,297.15,293.15,0.0,0.0,284.74,0.78,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.74,0.49,0.1,0.46,284.74,284.95,304.15,293.98,300.34,297.16,284.74,1.0,0.5,0.0,1.0,1.0,1.0,2.29,1.04,1.25,0.52,0.9,0.9,0.0,179.51,183.0,46038.96,0.0,1377.3,1.0,281.26,283.77,297.03,299.61,293.15,293.15,281.25,36173.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8180.67,0.0,1849.74,2274.52,0.0,2037.98,0.91,1.0,0.0,3.0,1.0,0.0
16473300.0,297.11,297.15,293.15,0.0,0.0,285.02,0.73,0.3,0.28,297.04,297.15,293.15,0.0,0.0,285.02,0.86,0.5,0.48,297.24,297.15,293.15,0.0,0.0,285.02,0.86,0.5,0.35,297.13,297.15,293.15,0.0,0.0,285.02,0.77,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.04,0.49,0.09,0.45,285.02,284.95,304.15,293.98,300.34,297.17,285.01,1.0,0.51,0.0,1.0,1.0,1.0,2.28,1.04,1.25,0.52,0.9,0.9,0.0,186.36,192.0,44710.46,0.0,1400.53,1.0,281.6,284.05,297.02,299.53,293.15,293.15,281.55,35868.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8159.29,0.0,1854.92,2274.52,0.0,1865.31,0.91,1.0,0.0,3.0,1.0,0.0
16473600.0,297.09,297.15,293.15,0.0,0.0,284.92,0.72,0.3,0.27,297.02,297.15,293.15,0.0,0.0,284.92,0.85,0.49,0.47,297.2,297.15,293.15,0.0,0.0,284.92,0.85,0.5,0.35,297.11,297.15,293.15,0.0,0.0,284.92,0.76,0.35,0.34,297.13,297.15,293.15,0.0,0.0,284.91,0.48,0.09,0.45,284.92,284.95,304.15,293.98,300.33,297.15,284.92,1.0,0.5,0.0,1.0,1.0,1.0,2.26,1.03,1.24,0.51,0.9,0.9,0.0,189.07,171.0,44524.66,0.0,1388.03,1.0,281.54,283.97,296.94,299.37,293.15,293.15,281.85,36079.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7610.67,0.0,1842.88,2274.52,0.0,1907.99,0.91,1.0,0.0,3.0,1.0,0.0
16473900.0,297.09,297.15,293.15,0.0,0.0,284.77,0.74,0.3,0.27,297.02,297.15,293.15,0.0,0.0,284.77,0.87,0.49,0.47,297.2,297.15,293.15,0.0,0.0,284.77,0.87,0.5,0.35,297.11,297.15,293.15,0.0,0.0,284.77,0.78,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.79,0.49,0.09,0.45,284.77,284.95,304.16,294.0,300.33,297.15,284.75,1.0,0.49,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,168.16,147.0,45456.07,0.0,1294.65,1.0,281.3,283.8,297.07,299.66,293.15,293.15,281.25,36103.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8230.98,0.0,1848.43,2274.52,0.0,1963.58,0.91,1.0,0.0,3.0,1.0,0.0
16474200.0,297.1,297.15,293.15,0.0,0.0,285.11,0.76,0.29,0.27,297.03,297.15,293.15,0.0,0.0,285.12,0.9,0.49,0.46,297.19,297.15,293.15,0.0,0.0,285.12,0.91,0.5,0.35,297.11,297.15,293.15,0.0,0.0,285.11,0.81,0.35,0.34,297.14,297.15,293.15,0.0,0.0,285.11,0.51,0.09,0.44,285.11,284.95,304.17,294.03,300.33,297.15,285.12,1.0,0.47,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.51,0.9,0.9,0.0,141.29,123.0,42965.34,0.0,1167.05,1.0,281.84,284.18,296.97,299.3,293.15,293.15,281.85,35886.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7911.67,0.0,1837.24,2274.52,0.0,1731.91,0.9,1.0,0.0,3.0,1.0,0.0
16474500.0,297.1,297.15,293.15,0.0,0.0,284.97,0.8,0.29,0.27,297.04,297.15,293.15,0.0,0.0,284.97,0.95,0.48,0.46,297.19,297.15,293.15,0.0,0.0,284.97,0.96,0.5,0.35,297.12,297.15,293.15,0.0,0.0,284.97,0.85,0.35,0.34,297.15,297.15,293.15,0.0,0.0,284.99,0.54,0.09,0.44,284.97,284.95,304.2,294.09,300.35,297.15,284.95,1.0,0.44,0.0,1.0,1.0,1.0,2.22,1.0,1.21,0.5,0.9,0.9,0.0,112.45,87.0,44025.64,0.0,1045.25,1.0,281.6,284.02,297.13,299.61,293.15,293.15,281.55,35908.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8131.44,0.0,1846.28,2274.52,0.0,1800.57,0.91,1.0,0.0,3.0,1.0,0.0
16474800.0,297.09,297.15,293.15,0.0,0.0,284.87,0.82,0.29,0.26,297.01,297.15,293.15,0.0,0.0,284.87,0.97,0.48,0.45,297.14,297.15,293.15,0.0,0.0,284.87,0.98,0.5,0.35,297.1,297.15,293.15,0.0,0.0,284.87,0.87,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.86,0.56,0.09,0.43,284.87,284.95,304.22,294.16,300.35,297.14,284.87,1.0,0.43,0.0,1.0,1.0,1.0,2.19,0.99,1.2,0.49,0.9,0.9,0.0,99.03,93.0,43936.73,0.0,969.7,1.0,281.54,283.94,297.11,299.5,293.15,293.15,281.55,36149.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8007.13,0.0,1826.06,2274.52,0.0,1801.59,0.9,1.0,0.0,3.0,1.0,0.0
16475100.0,297.12,297.15,293.15,0.0,0.0,285.2,0.82,0.29,0.26,297.05,297.15,293.15,0.0,0.0,285.2,0.97,0.48,0.45,297.17,297.15,293.15,0.0,0.0,285.19,0.99,0.5,0.35,297.12,297.15,293.15,0.0,0.0,285.2,0.87,0.35,0.33,297.15,297.15,293.15,0.0,0.0,285.22,0.56,0.09,0.44,285.2,284.95,304.25,294.24,300.37,297.16,285.18,1.0,0.43,0.0,1.0,1.0,1.0,2.2,1.0,1.21,0.5,0.91,0.91,0.0,98.06,102.0,43030.36,0.0,975.17,1.0,281.9,284.26,297.29,299.71,293.15,293.15,281.85,35653.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8099.24,0.0,1852.55,2274.52,0.0,1652.19,0.91,1.0,0.0,3.0,1.0,0.0
16475400.0,297.08,297.15,293.15,0.0,0.0,284.67,0.8,0.29,0.26,297.01,297.15,293.15,0.0,0.0,284.66,0.95,0.47,0.45,297.11,297.15,293.15,0.0,0.0,284.66,0.97,0.49,0.35,297.09,297.15,293.15,0.0,0.0,284.67,0.85,0.35,0.33,297.15,297.15,293.15,0.0,0.0,284.67,0.55,0.09,0.44,284.67,284.95,304.27,294.32,300.37,297.15,284.66,1.0,0.43,0.0,1.0,1.0,1.0,2.18,0.99,1.2,0.49,0.9,0.9,0.0,105.56,108.0,45385.74,0.0,983.43,1.0,281.26,283.73,297.36,299.9,293.15,293.15,281.25,36227.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8199.44,0.0,1856.28,2274.52,0.0,1912.36,0.91,1.0,0.0,3.0,1.0,0.0
16475700.0,297.09,297.15,293.15,0.0,0.0,284.96,0.79,0.28,0.26,297.02,297.15,293.15,0.0,0.0,284.95,0.93,0.47,0.44,297.11,297.15,293.15,0.0,0.0,284.95,0.95,0.49,0.34,297.1,297.15,293.15,0.0,0.0,284.96,0.84,0.34,0.33,297.14,297.15,293.15,0.0,0.0,284.98,0.54,0.09,0.44,284.96,284.95,304.29,294.4,300.38,297.14,284.94,1.0,0.44,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,111.78,117.0,44173.9,0.0,995.86,1.0,281.6,284.02,297.43,299.91,293.15,293.15,281.55,35956.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8210.55,0.0,1851.21,2274.52,0.0,1707.6,0.91,1.0,0.0,3.0,1.0,0.0
16476000.0,297.07,297.15,293.15,0.0,0.0,284.86,0.77,0.28,0.26,297.01,297.15,293.15,0.0,0.0,284.86,0.91,0.46,0.44,297.08,297.15,293.15,0.0,0.0,284.86,0.93,0.49,0.34,297.08,297.15,293.15,0.0,0.0,284.86,0.83,0.34,0.33,297.14,297.15,293.15,0.0,0.0,284.85,0.53,0.09,0.43,284.86,284.95,304.3,294.48,300.38,297.14,284.86,1.0,0.44,0.0,1.0,1.0,1.0,2.15,0.97,1.18,0.48,0.9,0.9,0.0,119.98,123.0,44077.67,0.0,1005.14,1.0,281.54,283.95,297.43,299.83,293.15,293.15,281.55,36173.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8087.29,0.0,1827.29,2274.52,0.0,1738.39,0.9,1.0,0.0,3.0,1.0,0.0
16476300.0,297.1,297.15,293.15,0.0,0.0,285.19,0.77,0.28,0.26,297.04,297.15,293.15,0.0,0.0,285.18,0.9,0.46,0.44,297.11,297.15,293.15,0.0,0.0,285.18,0.92,0.49,0.34,297.11,297.15,293.15,0.0,0.0,285.19,0.82,0.34,0.33,297.15,297.15,293.15,0.0,0.0,285.21,0.52,0.09,0.44,285.19,284.95,304.29,294.54,300.38,297.15,285.17,1.0,0.45,0.0,1.0,1.0,1.0,2.16,0.98,1.18,0.49,0.91,0.91,0.0,125.56,132.0,43147.72,0.0,1033.18,1.0,281.9,284.27,297.59,300.02,293.15,293.15,281.85,35670.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8175.54,0.0,1851.49,2274.52,0.0,1606.74,0.91,1.0,0.0,3.0,1.0,0.0
16476600.0,297.07,297.15,293.15,0.0,0.0,284.64,0.75,0.28,0.25,297.01,297.15,293.15,0.0,0.0,284.64,0.88,0.45,0.43,297.06,297.15,293.15,0.0,0.0,284.64,0.9,0.48,0.34,297.08,297.15,293.15,0.0,0.0,284.64,0.8,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.65,0.51,0.09,0.43,284.64,284.95,304.27,294.58,300.36,297.14,284.64,1.0,0.45,0.0,1.0,1.0,1.0,2.14,0.97,1.17,0.48,0.9,0.9,0.0,134.95,138.0,45287.14,0.0,1046.01,1.0,281.26,283.73,297.62,300.17,293.15,293.15,281.25,36258.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8246.18,0.0,1852.23,2274.52,0.0,1864.59,0.91,1.0,0.0,3.0,1.0,0.0
16476900.0,297.08,297.15,293.15,0.0,0.0,284.93,0.74,0.27,0.25,297.02,297.15,293.15,0.0,0.0,284.93,0.87,0.45,0.43,297.07,297.15,293.15,0.0,0.0,284.93,0.89,0.48,0.34,297.09,297.15,293.15,0.0,0.0,284.93,0.79,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.95,0.51,0.09,0.43,284.93,284.95,304.22,294.6,300.34,297.14,284.91,1.0,0.46,0.0,1.0,1.0,1.0,2.13,0.96,1.17,0.47,0.9,0.9,0.0,141.75,147.0,43928.9,0.0,1058.76,1.0,281.6,284.01,297.64,300.12,293.15,293.15,281.55,35995.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8235.79,0.0,1842.61,2274.52,0.0,1673.6,0.91,1.0,0.0,3.0,1.0,0.0
16477200.0,297.08,297.15,293.15,0.0,0.0,284.85,0.73,0.27,0.25,297.02,297.15,293.15,0.0,0.0,284.85,0.86,0.44,0.43,297.07,297.15,293.15,0.0,0.0,284.85,0.88,0.48,0.34,297.09,297.15,293.15,0.0,0.0,284.85,0.78,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.86,0.5,0.09,0.43,284.85,284.95,304.15,294.6,300.31,297.14,284.85,1.0,0.46,0.0,1.0,1.0,1.0,2.12,0.96,1.16,0.47,0.9,0.9,0.0,149.23,153.0,43843.28,0.0,1076.33,1.0,281.56,283.95,297.64,300.1,293.15,293.15,281.55,36077.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8146.41,0.0,1840.14,2274.52,0.0,1736.62,0.91,1.0,0.0,3.0,1.0,0.0
16477500.0,297.08,297.15,293.15,0.0,0.0,284.97,0.73,0.27,0.25,297.02,297.15,293.15,0.0,0.0,284.97,0.85,0.44,0.42,297.07,297.15,293.15,0.0,0.0,284.97,0.87,0.47,0.33,297.08,297.15,293.15,0.0,0.0,284.97,0.77,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.95,0.49,0.09,0.43,284.97,284.95,304.05,294.56,300.26,297.13,284.98,1.0,0.46,0.0,1.0,1.0,1.0,2.1,0.95,1.15,0.47,0.9,0.9,0.0,154.96,147.0,42500.69,0.0,1082.01,1.0,281.8,284.1,297.52,299.83,293.15,293.15,281.85,36037.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7921.41,0.0,1838.1,2274.52,0.0,1679.74,0.9,1.0,0.0,3.0,1.0,0.0
16477800.0,297.08,297.15,293.15,0.0,0.0,285.0,0.74,0.27,0.24,297.02,297.15,293.15,0.0,0.0,285.0,0.86,0.44,0.42,297.07,297.15,293.15,0.0,0.0,285.0,0.89,0.47,0.33,297.09,297.15,293.15,0.0,0.0,285.0,0.79,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.99,0.5,0.09,0.42,285.0,284.95,303.93,294.5,300.2,297.13,285.0,1.0,0.45,0.0,1.0,1.0,1.0,2.08,0.94,1.14,0.46,0.9,0.9,0.0,138.42,123.0,41916.97,0.0,1000.69,1.0,281.84,284.13,297.46,299.77,293.15,293.15,281.85,35985.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7944.22,0.0,1834.81,2274.52,0.0,1638.14,0.9,1.0,0.0,3.0,1.0,0.0
16478100.0,297.09,297.15,293.15,0.0,0.0,284.83,0.77,0.27,0.24,297.03,297.15,293.15,0.0,0.0,284.83,0.9,0.43,0.41,297.08,297.15,293.15,0.0,0.0,284.83,0.93,0.47,0.33,297.09,297.15,293.15,0.0,0.0,284.83,0.82,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.85,0.53,0.09,0.42,284.83,284.95,303.79,294.42,300.14,297.14,284.81,1.0,0.43,0.0,1.0,1.0,1.0,2.06,0.93,1.14,0.46,0.9,0.9,0.0,112.49,87.0,42539.55,0.0,895.27,1.0,281.6,283.94,297.5,299.97,293.15,293.15,281.55,36005.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8106.36,0.0,1852.94,2274.52,0.0,1728.39,0.91,1.0,0.0,3.0,1.0,0.0
16478400.0,297.09,297.15,293.15,0.0,0.0,285.15,0.82,0.26,0.24,297.03,297.15,293.15,0.0,0.0,285.15,0.96,0.43,0.41,297.09,297.15,293.15,0.0,0.0,285.15,0.99,0.47,0.33,297.1,297.15,293.15,0.0,0.0,285.15,0.87,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.15,0.57,0.09,0.41,285.15,284.95,303.63,294.32,300.06,297.13,285.15,1.0,0.4,0.0,1.0,1.0,1.0,2.04,0.92,1.12,0.45,0.9,0.9,0.0,84.87,63.0,39773.62,0.0,774.78,1.0,282.14,284.3,297.27,299.45,293.15,293.15,282.15,35824.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7759.7,0.0,1851.04,2274.52,0.0,1519.67,0.91,1.0,0.0,3.0,1.0,0.0
16478700.0,297.07,297.15,293.15,0.0,0.0,284.8,0.83,0.26,0.24,297.01,297.15,293.15,0.0,0.0,284.8,0.98,0.42,0.4,297.09,297.15,293.15,0.0,0.0,284.8,1.0,0.47,0.32,297.08,297.15,293.15,0.0,0.0,284.8,0.89,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.78,0.58,0.09,0.41,284.8,284.95,303.46,294.22,299.98,297.13,284.82,1.0,0.39,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.9,0.9,0.0,76.28,72.0,40163.34,0.0,719.93,1.0,281.8,283.97,297.17,299.38,293.15,293.15,281.85,36221.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7678.23,0.0,1839.67,2274.52,0.0,1667.84,0.91,1.0,0.0,3.0,1.0,0.0
16479000.0,297.08,297.15,293.15,0.0,0.0,284.87,0.83,0.26,0.24,297.03,297.15,293.15,0.0,0.0,284.87,0.98,0.42,0.4,297.12,297.15,293.15,0.0,0.0,284.87,1.0,0.47,0.32,297.09,297.15,293.15,0.0,0.0,284.87,0.89,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.87,0.58,0.09,0.4,284.87,284.95,303.27,294.1,299.9,297.13,284.87,1.0,0.39,0.0,1.0,1.0,1.0,2.0,0.9,1.1,0.44,0.9,0.9,0.0,76.57,78.0,39667.16,0.0,715.58,1.0,281.86,284.03,297.14,299.4,293.15,293.15,281.85,36069.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7742.31,0.0,1836.42,2274.52,0.0,1604.24,0.9,1.0,0.0,3.0,1.0,0.0
16479300.0,297.08,297.15,293.15,0.0,0.0,284.98,0.81,0.26,0.23,297.02,297.15,293.15,0.0,0.0,284.99,0.96,0.42,0.4,297.09,297.15,293.15,0.0,0.0,284.99,0.99,0.46,0.33,297.09,297.15,293.15,0.0,0.0,284.98,0.87,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.96,0.56,0.09,0.4,284.98,284.95,303.08,293.97,299.81,297.13,285.0,1.0,0.39,0.0,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.9,0.9,0.0,82.11,87.0,38295.52,0.0,728.71,1.0,282.1,284.17,296.94,299.04,293.15,293.15,282.15,36015.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7511.12,0.0,1836.96,2274.52,0.0,1569.27,0.9,1.0,0.0,3.0,1.0,0.0
16479600.0,297.07,297.15,293.15,0.0,0.0,285.01,0.79,0.25,0.23,297.02,297.15,293.15,0.0,0.0,285.01,0.93,0.41,0.39,297.08,297.15,293.15,0.0,0.0,285.01,0.97,0.46,0.32,297.09,297.15,293.15,0.0,0.0,285.01,0.85,0.32,0.3,297.12,297.15,293.15,0.0,0.0,285.01,0.55,0.09,0.4,285.01,284.95,302.89,293.85,299.72,297.12,285.02,1.0,0.4,0.0,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.9,0.9,0.0,89.46,93.0,37668.0,0.0,739.6,1.0,282.14,284.2,296.8,298.9,293.15,293.15,282.15,35964.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7511.06,0.0,1836.45,2274.52,0.0,1523.32,0.9,1.0,0.0,3.0,1.0,0.0
16479900.0,297.08,297.15,293.15,0.0,0.0,284.85,0.78,0.25,0.23,297.02,297.15,293.15,0.0,0.0,284.84,0.91,0.41,0.39,297.08,297.15,293.15,0.0,0.0,284.84,0.95,0.46,0.32,297.09,297.15,293.15,0.0,0.0,284.84,0.84,0.32,0.3,297.12,297.15,293.15,0.0,0.0,284.87,0.53,0.08,0.39,284.84,284.95,302.7,293.72,299.63,297.12,284.83,1.0,0.4,0.0,1.0,1.0,1.0,1.97,0.88,1.09,0.43,0.9,0.9,0.0,96.54,102.0,38253.78,0.0,755.75,1.0,281.9,284.0,296.81,299.06,293.15,293.15,281.85,35980.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7650.88,0.0,1857.52,2274.52,0.0,1610.8,0.91,1.0,0.0,3.0,1.0,0.0
16480200.0,297.04,297.15,293.15,0.0,0.0,284.69,0.75,0.25,0.22,296.99,297.15,293.15,0.0,0.0,284.69,0.88,0.4,0.38,297.03,297.15,293.15,0.0,0.0,284.69,0.92,0.45,0.32,297.05,297.15,293.15,0.0,0.0,284.69,0.81,0.31,0.3,297.11,297.15,293.15,0.0,0.0,284.69,0.51,0.08,0.38,284.69,284.95,302.51,293.61,299.53,297.11,284.69,1.0,0.4,0.0,1.0,1.0,1.0,1.93,0.86,1.06,0.43,0.89,0.89,0.0,105.71,108.0,37335.62,0.0,753.4,1.0,281.84,283.89,296.54,298.62,293.15,293.15,281.85,36384.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7416.88,0.0,1814.28,2274.52,0.0,1580.88,0.9,1.0,0.0,3.0,1.0,0.0
16480500.0,297.07,297.15,293.15,0.0,0.0,285.3,0.75,0.25,0.22,297.02,297.15,293.15,0.0,0.0,285.3,0.87,0.4,0.38,297.06,297.15,293.15,0.0,0.0,285.3,0.91,0.45,0.32,297.08,297.15,293.15,0.0,0.0,285.3,0.8,0.31,0.3,297.11,297.15,293.15,0.0,0.0,285.27,0.51,0.08,0.38,285.3,284.95,302.32,293.5,299.45,297.11,285.31,1.0,0.41,0.0,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.9,0.9,0.0,111.54,117.0,33883.6,0.0,765.99,1.0,282.7,284.54,296.42,298.25,293.15,293.15,282.75,35741.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7128.16,0.0,1812.07,2274.52,0.0,1261.96,0.9,1.0,0.0,3.0,1.0,0.0
16480800.0,297.06,297.15,293.15,0.0,0.0,284.9,0.73,0.24,0.22,297.01,297.15,293.15,0.0,0.0,284.9,0.86,0.4,0.38,297.05,297.15,293.15,0.0,0.0,284.89,0.89,0.45,0.32,297.07,297.15,293.15,0.0,0.0,284.9,0.79,0.31,0.29,297.11,297.15,293.15,0.0,0.0,284.9,0.5,0.08,0.38,284.9,284.95,302.15,293.4,299.37,297.11,284.89,1.0,0.41,0.0,1.0,1.0,1.0,1.91,0.85,1.05,0.42,0.9,0.9,0.0,119.32,123.0,35566.03,0.0,781.36,1.0,282.16,284.1,296.47,298.54,293.15,293.15,282.15,35935.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7324.22,0.0,1846.16,2274.52,0.0,1519.58,0.91,1.0,0.0,3.0,1.0,0.0
16481100.0,297.04,297.15,293.15,0.0,0.0,284.97,0.73,0.24,0.22,296.99,297.15,293.15,0.0,0.0,284.98,0.85,0.39,0.37,297.01,297.15,293.15,0.0,0.0,284.98,0.89,0.44,0.31,297.05,297.15,293.15,0.0,0.0,284.97,0.79,0.3,0.29,297.1,297.15,293.15,0.0,0.0,284.95,0.49,0.08,0.37,284.97,284.95,301.98,293.31,299.29,297.1,284.99,1.0,0.41,0.0,1.0,1.0,1.0,1.87,0.83,1.03,0.41,0.9,0.9,0.0,118.78,102.0,33740.3,0.0,745.75,1.0,282.4,284.23,296.2,298.03,293.15,293.15,282.45,36084.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7054.92,0.0,1823.94,2274.52,0.0,1350.88,0.9,1.0,0.0,3.0,1.0,0.0
16481400.0,297.06,297.15,293.15,0.0,0.0,285.04,0.75,0.24,0.22,297.01,297.15,293.15,0.0,0.0,285.04,0.88,0.39,0.37,297.03,297.15,293.15,0.0,0.0,285.04,0.93,0.44,0.31,297.06,297.15,293.15,0.0,0.0,285.04,0.82,0.3,0.29,297.11,297.15,293.15,0.0,0.0,285.05,0.51,0.08,0.36,285.04,284.95,301.82,293.24,299.21,297.11,285.04,1.0,0.39,0.0,1.0,1.0,1.0,1.85,0.82,1.02,0.4,0.9,0.9,0.0,97.22,78.0,33275.77,0.0,663.1,1.0,282.46,284.27,296.3,298.22,293.15,293.15,282.45,35829.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7148.66,0.0,1847.65,2274.52,0.0,1306.95,0.91,1.0,0.0,3.0,1.0,0.0
16481700.0,297.05,297.15,293.15,0.0,0.0,284.82,0.8,0.23,0.21,296.99,297.15,293.15,0.0,0.0,284.82,0.94,0.38,0.36,297.0,297.15,293.15,0.0,0.0,284.82,0.98,0.43,0.3,297.04,297.15,293.15,0.0,0.0,284.82,0.86,0.3,0.28,297.11,297.15,293.15,0.0,0.0,284.85,0.54,0.08,0.35,284.82,284.95,301.65,293.17,299.13,297.11,284.8,1.0,0.36,0.0,1.0,1.0,1.0,1.81,0.8,1.0,0.39,0.9,0.9,0.0,72.23,42.0,33463.12,0.0,555.9,1.0,282.2,284.04,296.19,298.15,293.15,293.15,282.15,36070.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7191.81,0.0,1843.15,2274.52,0.0,1352.8,0.91,1.0,0.0,3.0,1.0,0.0
16482000.0,297.06,297.15,293.15,0.0,0.0,285.13,0.83,0.23,0.21,297.0,297.15,293.15,0.0,0.0,285.14,0.98,0.37,0.36,297.05,297.15,293.15,0.0,0.0,285.14,1.0,0.43,0.28,297.04,297.15,293.15,0.0,0.0,285.14,0.9,0.29,0.28,297.11,297.15,293.15,0.0,0.0,285.13,0.57,0.07,0.34,285.14,284.95,301.48,293.11,299.06,297.11,285.14,1.0,0.34,0.0,1.0,1.0,1.0,1.75,0.78,0.97,0.38,0.9,0.9,0.0,58.63,51.0,30650.03,0.0,480.97,1.0,282.74,284.41,296.03,297.74,293.15,293.15,282.45,35856.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7245.45,0.0,1836.07,2274.52,0.0,1111.02,0.9,1.0,0.0,3.0,1.0,0.0
16482300.0,297.06,297.15,293.15,0.0,0.0,284.97,0.83,0.23,0.21,297.0,297.15,293.15,0.0,0.0,284.96,0.99,0.37,0.35,297.09,297.15,293.15,0.0,0.0,284.96,1.0,0.43,0.27,297.04,297.15,293.15,0.0,0.0,284.96,0.9,0.29,0.27,297.11,297.15,293.15,0.0,0.0,284.99,0.57,0.07,0.34,284.96,284.95,301.32,293.06,298.98,297.11,284.94,1.0,0.33,0.0,1.0,1.0,1.0,1.73,0.77,0.96,0.37,0.9,0.9,0.0,56.84,57.0,31155.29,0.0,462.03,1.0,282.5,284.22,296.1,297.94,293.15,293.15,282.45,35906.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7036.36,0.0,1846.11,2274.52,0.0,1171.76,0.91,1.0,0.0,3.0,1.0,0.0
16482600.0,297.04,297.15,293.15,0.0,0.0,284.84,0.82,0.22,0.2,296.98,297.15,293.15,0.0,0.0,284.84,0.96,0.36,0.34,297.01,297.15,293.15,0.0,0.0,284.84,1.0,0.42,0.29,297.02,297.15,293.15,0.0,0.0,284.84,0.88,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.83,0.56,0.07,0.33,284.84,284.95,301.15,293.01,298.9,297.1,284.84,1.0,0.34,0.0,1.0,1.0,1.0,1.72,0.76,0.96,0.37,0.89,0.89,0.0,60.37,63.0,30853.63,0.0,464.43,1.0,282.44,284.13,295.95,297.69,293.15,293.15,282.45,36191.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6890.28,0.0,1821.97,2274.52,0.0,1190.12,0.9,1.0,0.0,3.0,1.0,0.0
16482900.0,297.06,297.15,293.15,0.0,0.0,285.17,0.8,0.22,0.2,297.0,297.15,293.15,0.0,0.0,285.16,0.94,0.36,0.34,296.99,297.15,293.15,0.0,0.0,285.16,0.98,0.41,0.29,297.04,297.15,293.15,0.0,0.0,285.17,0.86,0.28,0.27,297.11,297.15,293.15,0.0,0.0,285.2,0.54,0.07,0.32,285.17,284.95,300.98,292.97,298.83,297.11,285.15,1.0,0.34,0.0,1.0,1.0,1.0,1.71,0.76,0.95,0.37,0.9,0.9,0.0,66.13,72.0,29696.7,0.0,476.64,1.0,282.8,284.44,296.03,297.78,293.15,293.15,282.75,35688.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6942.7,0.0,1843.49,2274.52,0.0,1022.86,0.91,1.0,0.0,3.0,1.0,0.0
16483200.0,297.03,297.15,293.15,0.0,0.0,284.56,0.77,0.21,0.2,296.97,297.15,293.15,0.0,0.0,284.56,0.9,0.35,0.34,296.94,297.15,293.15,0.0,0.0,284.56,0.95,0.4,0.28,297.01,297.15,293.15,0.0,0.0,284.56,0.83,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.57,0.51,0.07,0.32,284.56,284.95,300.82,292.94,298.75,297.1,284.56,1.0,0.35,0.0,1.0,1.0,1.0,1.67,0.74,0.93,0.36,0.89,0.89,0.0,75.02,78.0,30962.14,0.0,479.16,1.0,282.16,283.85,295.99,297.82,293.15,293.15,282.15,36358.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6922.25,0.0,1836.07,2274.52,0.0,1300.64,0.9,1.0,0.0,3.0,1.0,0.0
16483500.0,297.04,297.15,293.15,0.0,0.0,285.14,0.75,0.21,0.19,296.98,297.15,293.15,0.0,0.0,285.14,0.88,0.35,0.33,296.95,297.15,293.15,0.0,0.0,285.14,0.92,0.4,0.28,297.02,297.15,293.15,0.0,0.0,285.14,0.81,0.27,0.26,297.09,297.15,293.15,0.0,0.0,285.11,0.5,0.07,0.31,285.14,284.95,300.65,292.91,298.67,297.09,285.16,1.0,0.35,0.0,1.0,1.0,1.0,1.64,0.73,0.92,0.35,0.9,0.9,0.0,82.11,87.0,27664.13,0.0,481.06,1.0,283.0,284.49,295.79,297.3,293.15,293.15,283.05,35933.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6628.25,0.0,1815.47,2274.52,0.0,912.83,0.9,1.0,0.0,3.0,1.0,0.0
16483800.0,297.05,297.15,293.15,0.0,0.0,285.22,0.73,0.21,0.19,297.0,297.15,293.15,0.0,0.0,285.22,0.86,0.34,0.33,296.97,297.15,293.15,0.0,0.0,285.22,0.9,0.39,0.28,297.03,297.15,293.15,0.0,0.0,285.22,0.79,0.27,0.26,297.1,297.15,293.15,0.0,0.0,285.23,0.49,0.06,0.31,285.22,284.95,300.48,292.89,298.6,297.1,285.22,1.0,0.36,0.0,1.0,1.0,1.0,1.63,0.72,0.91,0.35,0.91,0.91,0.0,88.67,93.0,27477.2,0.0,492.47,1.0,283.05,284.55,295.93,297.54,293.15,293.15,283.05,35481.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6734.89,0.0,1847.17,2274.52,0.0,934.34,0.91,1.0,0.0,3.0,1.0,0.0
16484100.0,297.02,297.15,293.15,0.0,0.0,284.54,0.72,0.2,0.19,296.96,297.15,293.15,0.0,0.0,284.53,0.85,0.33,0.32,296.93,297.15,293.15,0.0,0.0,284.53,0.89,0.38,0.27,297.0,297.15,293.15,0.0,0.0,284.53,0.78,0.26,0.25,297.09,297.15,293.15,0.0,0.0,284.57,0.48,0.06,0.3,284.53,284.95,300.32,292.87,298.52,297.09,284.51,1.0,0.35,0.0,1.0,1.0,1.0,1.59,0.7,0.89,0.34,0.9,0.9,0.0,89.12,72.0,29515.21,0.0,468.36,1.0,282.2,283.83,295.94,297.75,293.15,293.15,282.15,36279.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6892.59,0.0,1854.68,2274.52,0.0,1199.29,0.91,1.0,0.0,3.0,1.0,0.0
16484400.0,297.02,297.15,293.15,0.0,0.0,284.86,0.75,0.2,0.18,296.96,297.15,293.15,0.0,0.0,284.86,0.88,0.33,0.31,296.93,297.15,293.15,0.0,0.0,284.86,0.93,0.38,0.26,297.0,297.15,293.15,0.0,0.0,284.86,0.82,0.26,0.24,297.09,297.15,293.15,0.0,0.0,284.85,0.49,0.06,0.28,284.86,284.95,300.15,292.85,298.44,297.09,284.86,1.0,0.33,0.0,1.0,1.0,1.0,1.54,0.68,0.86,0.32,0.89,0.89,0.0,70.56,48.0,26925.02,0.0,392.03,1.0,282.74,284.22,295.74,297.26,293.15,293.15,282.75,36245.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6626.06,0.0,1803.19,2274.52,0.0,879.45,0.9,1.0,0.0,3.0,1.0,0.0
16484700.0,297.9,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,297.84,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,297.48,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,285.0,294.15,299.98,292.84,298.6,298.03,284.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,56.49,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,298.17,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,297.77,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,285.0,294.15,299.82,292.83,298.65,298.69,284.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.01,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.31,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,285.0,294.15,299.65,292.82,298.7,299.01,284.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.24,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.39,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,285.0,294.15,299.48,292.81,298.73,299.15,284.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.83,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.44,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,285.0,294.15,299.32,292.81,298.76,299.2,284.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.61,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.46,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,285.0,294.15,299.15,292.8,298.78,299.2,284.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.57,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.48,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,285.0,294.15,298.98,292.8,298.79,299.2,284.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.61,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.49,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,285.02,294.15,298.82,292.8,298.79,299.18,284.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.22,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.5,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,298.65,292.79,298.77,299.18,285.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.17,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.5,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,298.48,292.79,298.77,299.18,285.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.0,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.51,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,298.32,292.78,298.77,299.18,285.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.97,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,298.51,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,298.15,292.77,298.77,299.18,285.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.46,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,298.51,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,297.98,292.77,298.77,299.18,285.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.07,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,298.51,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,297.82,292.76,298.77,299.18,285.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.74,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,298.51,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,297.65,292.77,298.77,299.18,285.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.47,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,298.52,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,297.48,292.77,298.77,299.18,285.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.24,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,298.52,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,297.32,292.77,298.77,299.18,285.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.04,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489800.0,298.52,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,297.15,292.78,298.77,299.18,285.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.87,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490100.0,298.51,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,296.98,292.78,298.77,299.18,285.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.74,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490400.0,298.51,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,296.82,292.78,298.77,299.18,285.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.62,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490700.0,298.51,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,296.65,292.77,298.77,299.18,285.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.52,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491000.0,298.51,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,296.48,292.76,298.77,299.18,285.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.44,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491300.0,298.51,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,296.32,292.74,298.77,299.18,285.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.37,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491600.0,298.51,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,296.15,292.71,298.77,299.18,285.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.31,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491900.0,298.51,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,295.99,292.68,298.77,299.18,285.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492200.0,298.5,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,295.86,292.66,298.77,299.18,285.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492500.0,298.5,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,295.74,292.63,298.77,299.18,285.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492800.0,298.5,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,295.63,292.61,298.77,299.18,285.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493100.0,298.5,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,295.54,292.59,298.77,299.18,285.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.13,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493400.0,298.49,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,295.46,292.57,298.77,299.18,285.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493700.0,298.49,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,295.39,292.55,298.77,299.18,285.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494000.0,298.49,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,295.34,292.53,298.77,299.18,285.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494300.0,298.48,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,295.28,292.51,298.77,299.18,285.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494600.0,298.48,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,295.24,292.49,298.77,299.18,285.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
