time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16494900.0,298.48,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,295.19,292.47,298.77,299.18,285.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495200.0,298.48,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,295.15,292.45,298.77,299.18,285.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495500.0,298.47,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,295.12,292.42,298.77,299.18,285.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495800.0,298.47,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,295.12,292.37,298.77,299.18,285.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.35,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496100.0,298.47,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.04,294.15,295.13,292.31,298.76,299.17,285.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.67,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496400.0,298.47,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.05,294.15,295.15,292.25,298.7,299.11,285.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.81,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496700.0,298.46,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.05,294.15,295.18,292.17,298.58,298.94,285.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.02,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497000.0,298.46,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.05,294.15,295.21,292.1,298.44,298.6,285.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.82,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497300.0,298.46,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.05,294.15,295.24,292.02,298.3,298.06,285.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.94,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497600.0,298.46,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.05,294.15,295.26,291.95,298.17,297.4,285.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.01,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497900.0,298.46,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.05,294.15,295.27,291.89,298.05,296.75,285.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.05,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498200.0,298.46,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.05,294.15,295.25,291.84,297.93,296.2,285.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.08,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498500.0,298.45,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.05,294.15,295.22,291.81,297.81,295.81,285.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.1,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498800.0,298.45,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.06,294.15,295.15,291.8,297.7,295.54,285.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.12,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499100.0,298.45,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.06,294.15,295.07,291.8,297.58,295.35,285.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.12,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499400.0,298.45,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.06,294.15,294.98,291.8,297.47,295.22,285.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.1,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499700.0,298.44,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.06,294.15,294.9,291.81,297.36,295.12,285.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.06,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500000.0,298.44,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,285.07,294.15,294.82,291.82,297.25,295.04,285.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.0,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500300.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,285.07,294.15,294.73,291.83,297.15,294.98,285.57,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.94,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500600.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,285.08,294.15,294.65,291.85,297.04,294.93,285.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.89,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500900.0,298.44,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.08,294.15,294.57,291.86,296.94,294.9,285.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.84,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501200.0,298.43,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.09,294.15,294.48,291.87,296.85,294.89,285.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.27,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501500.0,298.43,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.11,294.15,294.4,291.88,296.81,294.88,285.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.8,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501800.0,298.43,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,294.32,291.89,296.8,294.89,285.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.73,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502100.0,298.43,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,294.23,291.89,296.8,294.89,285.66,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.92,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502400.0,298.42,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,294.15,291.89,296.8,294.89,285.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.67,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502700.0,298.42,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,294.07,291.89,296.8,294.89,285.68,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.54,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503000.0,298.42,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,293.98,291.9,296.8,294.89,285.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.44,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503300.0,298.42,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,293.9,291.92,296.8,294.89,285.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.36,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503600.0,298.41,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,293.82,291.93,296.8,294.89,285.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.3,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503900.0,298.41,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,293.73,291.95,296.8,294.89,285.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.25,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504200.0,298.41,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,293.65,291.96,296.8,294.89,285.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.21,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504500.0,298.4,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,293.57,291.96,296.8,294.89,285.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504800.0,298.4,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,293.48,291.95,296.8,294.89,285.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505100.0,298.4,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,293.4,291.93,296.8,294.89,285.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.13,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505400.0,298.39,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,293.32,291.9,296.8,294.89,285.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505700.0,298.39,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,293.23,291.85,296.8,294.89,285.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506000.0,298.39,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,293.15,291.78,296.8,294.89,285.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506300.0,298.38,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,293.06,291.7,296.8,294.89,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506600.0,298.38,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,292.97,291.61,296.8,294.89,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506900.0,298.38,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,292.88,291.52,296.8,294.89,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507200.0,298.37,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,292.78,291.42,296.8,294.89,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507500.0,298.37,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,292.68,291.33,296.8,294.89,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507800.0,298.37,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,292.59,291.24,296.8,294.89,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508100.0,298.36,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,292.5,291.15,296.8,294.89,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508400.0,298.36,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,292.41,291.07,296.8,294.89,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508700.0,298.36,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,292.33,290.99,296.8,294.89,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509000.0,298.35,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,292.26,290.92,296.8,294.89,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509300.0,298.35,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,292.2,290.86,296.8,294.89,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509600.0,298.34,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,292.15,290.82,296.8,294.89,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509900.0,298.34,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,292.11,290.78,296.8,294.89,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510200.0,298.34,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,292.09,290.76,296.8,294.89,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510500.0,298.33,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,292.08,290.75,296.79,294.89,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.96,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510800.0,298.33,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.13,294.15,292.08,290.74,296.75,294.86,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.84,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511100.0,298.33,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.15,294.15,292.08,290.75,296.63,294.76,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.63,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511400.0,298.32,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.15,294.15,292.09,290.76,296.44,294.56,285.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.9,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511700.0,298.32,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.16,294.15,292.1,290.77,296.25,294.22,285.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.13,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512000.0,298.31,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.17,294.15,292.11,290.78,296.08,293.79,285.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.31,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512300.0,298.31,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.17,294.15,292.13,290.79,295.91,293.33,285.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.46,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512600.0,298.3,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.18,294.15,292.14,290.8,295.75,292.92,285.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.59,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512900.0,298.3,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.19,294.15,292.15,290.81,295.59,292.62,285.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.69,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513200.0,298.3,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.19,294.15,292.15,290.82,295.44,292.42,285.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.75,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513500.0,298.29,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,285.2,294.15,292.15,290.8,295.3,292.3,285.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.77,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513800.0,298.29,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,285.21,294.15,292.15,290.77,295.16,292.24,285.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.72,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514100.0,298.28,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,285.22,294.15,292.15,290.73,295.03,292.2,285.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.61,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514400.0,298.28,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.23,294.15,292.15,290.67,294.91,292.19,285.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.46,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514700.0,298.28,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.24,294.15,292.15,290.6,294.79,292.18,285.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.28,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515000.0,298.28,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.24,294.15,292.15,290.53,294.68,292.17,285.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.1,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515300.0,298.28,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.25,294.15,292.15,290.46,294.57,292.17,285.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.92,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,298.28,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.26,294.15,292.15,290.39,294.47,292.17,285.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.62,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,298.27,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.29,294.15,292.15,290.33,294.42,292.16,285.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.11,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,298.27,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.29,294.15,292.15,290.28,294.43,292.16,285.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.38,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.27,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.29,294.15,292.15,290.25,294.43,292.16,285.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.72,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.27,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.29,294.15,292.15,290.24,294.43,292.16,285.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.52,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.27,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.29,294.15,292.15,290.24,294.43,292.16,285.91,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.43,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.26,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.29,294.15,292.15,290.24,294.43,292.16,285.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.52,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.26,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.3,294.15,292.15,290.24,294.42,292.17,285.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.94,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.26,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.31,294.15,292.15,290.24,294.4,292.17,285.93,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.98,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.25,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.33,294.15,292.15,290.24,294.32,292.16,285.93,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.85,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.25,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.34,294.15,292.15,290.24,294.23,292.16,285.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.91,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.25,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.34,294.15,292.15,290.24,294.14,292.16,285.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.05,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.24,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.35,294.15,292.15,290.24,294.06,292.16,285.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.13,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.24,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.36,294.15,292.15,290.24,293.98,292.16,285.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.26,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
