time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16519800.0,298.24,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.37,294.15,292.15,290.24,293.9,292.15,285.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.25,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.23,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.38,294.15,292.15,290.24,293.82,292.15,285.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.35,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.23,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,292.15,290.24,293.75,292.15,285.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.44,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.23,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.4,294.15,292.15,290.24,293.68,292.15,285.99,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.44,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.23,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.41,294.15,292.15,290.24,293.61,292.15,286.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.38,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.23,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.42,294.15,292.15,290.24,293.55,292.15,286.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.27,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.23,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.43,294.15,292.15,290.24,293.49,292.15,286.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.26,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.23,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,292.15,290.24,293.43,292.15,286.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.19,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.24,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.45,294.15,292.15,290.24,293.38,292.15,286.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.16,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.24,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.47,294.15,292.15,290.24,293.34,292.15,286.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.55,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.25,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.48,294.15,292.15,290.24,293.32,292.16,286.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.65,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.25,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.49,294.15,292.15,290.24,293.31,292.16,286.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.03,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.26,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.49,294.15,292.15,290.24,293.31,292.16,286.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.58,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.27,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.49,294.15,292.15,290.24,293.31,292.16,286.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.44,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.28,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.49,294.15,292.15,290.24,293.31,292.16,286.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.36,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.29,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.49,294.15,292.21,290.27,293.31,292.16,286.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.37,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.29,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.49,294.15,292.39,290.37,293.31,292.16,286.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.57,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.3,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.49,294.15,292.66,290.52,293.31,292.17,286.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.1,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.31,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.51,294.15,293.01,290.7,293.3,292.18,286.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.55,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.32,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.52,294.15,293.41,290.9,293.28,292.21,286.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.17,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.33,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.54,294.15,293.85,291.12,293.3,292.26,286.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.67,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,298.35,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.54,294.15,294.31,291.35,293.33,292.36,286.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.46,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,298.36,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.55,294.15,294.76,291.56,293.38,292.52,286.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.92,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526700.0,298.37,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,285.56,294.15,295.19,291.75,293.45,292.83,286.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.37,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527000.0,298.38,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.57,294.15,295.58,291.92,293.53,293.11,286.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.75,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527300.0,298.39,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.58,294.15,295.9,292.06,293.63,293.6,286.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.14,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527600.0,298.4,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.59,294.15,296.15,292.16,293.73,294.2,286.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.44,0.0,0.0,0.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527900.0,298.19,297.15,293.15,0.0,0.0,289.65,0.55,0.05,0.05,298.26,297.15,293.15,0.0,0.0,289.65,0.55,0.05,0.05,298.27,297.15,293.15,0.0,0.0,289.65,0.55,0.05,0.04,298.15,297.15,293.15,0.0,0.0,289.65,0.55,0.05,0.05,297.99,297.15,293.15,0.0,0.0,289.65,0.55,0.05,0.23,289.72,284.95,296.34,292.24,297.4,298.23,290.08,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.27,0.06,0.0,0.0,0.0,23.73,60.0,2742.27,0.0,26.32,1.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16528200.0,298.16,297.15,293.15,0.0,0.0,292.72,0.5,0.05,0.05,298.22,297.15,293.15,0.0,0.0,292.72,0.5,0.05,0.05,298.24,297.15,293.15,0.0,0.0,292.72,0.5,0.05,0.04,298.12,297.15,293.15,0.0,0.0,292.72,0.5,0.05,0.05,297.93,297.15,293.15,0.0,0.0,292.72,0.5,0.05,0.23,292.77,284.95,296.52,292.29,297.31,298.19,293.02,1.0,0.18,1.0,1.0,0.58,1.0,0.49,0.26,0.23,0.11,0.0,0.0,0.0,39.06,60.0,1670.14,0.0,39.72,1.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16528500.0,298.19,297.15,293.15,0.0,0.0,294.57,0.48,0.05,0.05,298.24,297.15,293.15,0.0,0.0,294.57,0.48,0.05,0.05,298.26,297.15,293.15,0.0,0.0,294.57,0.48,0.05,0.04,298.14,297.15,293.15,0.0,0.0,294.57,0.48,0.05,0.05,297.94,297.15,293.15,0.0,0.0,294.57,0.48,0.05,0.23,294.6,284.95,296.68,292.34,296.68,298.21,294.72,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.34,0.0,0.0,0.0,44.08,36.0,775.38,0.0,44.21,1.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16528800.0,298.24,297.15,293.15,0.0,0.0,295.6,0.54,0.05,0.05,298.27,297.15,293.15,0.0,0.0,295.64,0.79,0.18,0.15,298.29,297.15,293.15,0.0,0.0,295.64,0.79,0.18,0.11,298.18,297.15,293.15,0.0,0.0,295.6,0.54,0.05,0.05,297.98,297.15,293.15,0.0,0.0,295.6,0.54,0.05,0.23,295.63,284.95,296.84,292.38,296.83,298.25,295.73,1.0,0.18,1.0,1.0,0.0,1.0,0.69,0.69,0.0,0.5,0.0,0.0,0.0,28.04,25.0,525.69,0.0,51.68,1.0,282.74,284.22,295.74,297.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16529100.0,298.17,297.15,293.15,0.0,0.0,290.52,0.91,0.2,0.11,298.22,297.15,293.15,0.0,0.0,290.52,0.91,0.21,0.12,298.24,297.15,293.15,0.0,0.0,290.52,0.91,0.21,0.09,298.14,297.15,293.15,0.0,0.0,290.52,0.91,0.19,0.12,297.96,297.15,293.15,0.0,0.0,290.47,0.93,0.16,0.61,290.27,284.95,296.99,292.41,296.99,298.21,289.36,1.0,0.23,1.0,1.0,0.0,1.0,1.26,1.26,0.0,0.96,1.0,1.0,0.0,18.31,85.0,21158.41,0.0,154.23,1.0,282.88,290.29,297.58,299.06,293.15,293.15,283.15,2055.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,1.15,1.15,0.0,5.11,5.11,0.0,0.0,0.0,0.0,7549.21,0.0,32.02,2273.65,0.0,144.98,0.24,1.0,0.0,3.0,1.0,0.0
16529400.0,297.55,297.15,293.15,0.0,0.0,286.29,0.71,0.16,0.15,297.71,297.15,293.15,0.0,0.0,286.28,0.75,0.18,0.18,297.68,297.15,293.15,0.0,0.0,286.28,0.74,0.18,0.13,297.63,297.15,293.15,0.0,0.0,286.28,0.73,0.17,0.17,297.44,297.15,293.15,0.0,0.0,286.29,0.66,0.13,0.6,286.28,284.95,297.14,292.45,297.14,297.66,286.24,1.0,0.31,1.0,1.0,0.0,1.0,1.47,1.47,0.0,1.12,1.0,1.0,0.0,64.66,125.0,27722.13,0.0,341.62,1.0,283.14,285.89,295.56,297.31,293.15,293.15,283.15,9503.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.46,2.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6683.71,0.0,318.01,2274.52,0.0,1316.04,0.51,1.0,0.0,3.0,1.0,0.0
16529700.0,297.34,297.15,293.15,0.0,0.0,285.53,0.64,0.15,0.14,297.47,297.15,293.15,0.0,0.0,285.53,0.67,0.18,0.17,297.46,297.15,293.15,0.0,0.0,285.53,0.67,0.17,0.12,297.41,297.15,293.15,0.0,0.0,285.53,0.65,0.16,0.15,297.21,297.15,293.15,0.0,0.0,285.53,0.58,0.11,0.53,285.53,284.95,297.29,292.48,297.28,297.43,285.51,1.0,0.33,1.0,1.0,0.0,1.0,1.33,1.33,0.0,1.02,1.0,1.0,0.0,94.5,89.0,27254.42,0.0,348.6,1.0,283.15,285.14,295.4,296.99,293.15,293.15,283.15,16937.63,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,3.29,3.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6597.43,0.0,756.66,2274.52,0.0,1018.49,0.67,1.0,0.0,3.0,1.0,0.0
16530000.0,297.28,297.15,293.15,0.0,0.0,285.29,0.65,0.15,0.13,297.39,297.15,293.15,0.0,0.0,285.29,0.69,0.18,0.17,297.38,297.15,293.15,0.0,0.0,285.29,0.69,0.17,0.12,297.34,297.15,293.15,0.0,0.0,285.29,0.67,0.16,0.15,297.14,297.15,293.15,0.0,0.0,285.29,0.58,0.11,0.49,285.29,284.95,297.44,292.52,297.44,297.35,285.28,1.0,0.31,1.0,1.0,0.0,1.0,1.29,1.29,0.0,0.98,1.0,1.0,0.0,82.84,53.0,27204.27,0.0,303.56,1.0,283.15,284.88,295.51,297.08,293.15,293.15,283.15,22232.27,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,3.77,3.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6616.33,0.0,1137.88,2274.52,0.0,951.78,0.77,1.0,0.0,3.0,1.0,0.0
16530300.0,297.24,297.15,293.15,0.0,0.0,284.98,0.69,0.15,0.13,297.35,297.15,293.15,0.0,0.0,284.98,0.74,0.18,0.17,297.34,297.15,293.15,0.0,0.0,284.98,0.74,0.18,0.12,297.3,297.15,293.15,0.0,0.0,284.98,0.72,0.16,0.15,297.11,297.15,293.15,0.0,0.0,284.98,0.62,0.1,0.47,284.98,284.95,297.6,292.56,297.44,297.31,284.97,1.0,0.28,0.7,1.0,1.0,1.0,1.27,0.55,0.72,0.25,1.0,1.0,0.0,60.18,29.0,22680.02,0.0,245.98,1.0,283.15,284.48,295.45,296.82,293.15,293.15,283.15,26068.06,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.08,4.08,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6360.48,0.0,1444.72,2274.52,0.0,777.76,0.84,1.0,0.0,3.0,1.0,0.0
16530600.0,297.23,297.15,293.15,0.0,0.0,284.91,0.75,0.15,0.13,297.33,297.15,293.15,0.0,0.0,284.91,0.81,0.18,0.17,297.32,297.15,293.15,0.0,0.0,284.91,0.8,0.18,0.13,297.28,297.15,293.15,0.0,0.0,284.91,0.78,0.16,0.16,297.1,297.15,293.15,0.0,0.0,284.91,0.66,0.1,0.46,284.91,284.95,297.77,292.62,297.5,297.29,284.91,1.0,0.26,0.78,1.0,1.0,1.0,1.26,0.55,0.71,0.25,1.0,1.0,0.0,41.17,25.0,22666.39,0.0,201.38,1.0,283.15,284.4,295.6,296.94,293.15,293.15,283.15,29324.94,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6396.54,0.0,1720.54,2274.52,0.0,649.86,0.89,1.0,0.0,3.0,1.0,0.0
16530900.0,297.23,297.15,293.15,0.0,0.0,284.87,0.8,0.15,0.14,297.31,297.15,293.15,0.0,0.0,284.87,0.86,0.19,0.18,297.3,297.15,293.15,0.0,0.0,284.87,0.85,0.18,0.13,297.27,297.15,293.15,0.0,0.0,284.87,0.83,0.17,0.16,297.1,297.15,293.15,0.0,0.0,284.87,0.7,0.1,0.45,284.87,284.95,297.95,292.69,297.57,297.28,284.87,1.0,0.25,0.78,1.0,1.0,1.0,1.26,0.55,0.71,0.25,1.0,1.0,0.0,32.57,25.0,22716.03,0.0,182.43,1.0,283.15,284.35,295.69,297.05,293.15,293.15,283.15,32266.07,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6422.16,0.0,1976.96,2274.52,0.0,658.32,0.93,1.0,0.0,3.0,1.0,0.0
16531200.0,297.22,297.15,293.15,0.0,0.0,284.77,0.83,0.15,0.14,297.3,297.15,293.15,0.0,0.0,284.77,0.89,0.19,0.18,297.29,297.15,293.15,0.0,0.0,284.77,0.89,0.19,0.13,297.26,297.15,293.15,0.0,0.0,284.77,0.86,0.17,0.16,297.1,297.15,293.15,0.0,0.0,284.77,0.72,0.1,0.44,284.77,284.95,298.15,292.77,297.65,297.27,284.77,1.0,0.24,0.77,1.0,1.0,1.0,1.26,0.55,0.71,0.25,0.99,0.99,0.0,28.55,25.0,23094.8,0.0,174.0,1.0,283.05,284.23,295.79,297.18,293.15,293.15,283.05,34849.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.69,4.69,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6464.01,0.0,2199.76,2274.52,0.0,682.01,0.96,1.0,0.0,3.0,1.0,0.0
16531500.0,297.21,297.15,293.15,0.0,0.0,284.1,0.84,0.15,0.14,297.27,297.15,293.15,0.0,0.0,284.1,0.91,0.19,0.18,297.26,297.15,293.15,0.0,0.0,284.1,0.9,0.19,0.13,297.24,297.15,293.15,0.0,0.0,284.1,0.87,0.17,0.16,297.09,297.15,293.15,0.0,0.0,284.12,0.72,0.09,0.43,284.1,284.95,298.38,292.88,297.74,297.25,284.06,1.0,0.24,0.77,1.0,1.0,1.0,1.25,0.54,0.71,0.25,0.97,0.97,0.0,27.17,25.0,25268.24,0.0,168.55,1.0,282.19,283.5,295.95,297.53,293.15,293.15,282.15,36292.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.7,4.7,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6642.17,0.0,2227.62,2274.52,0.0,862.22,0.97,1.0,0.0,3.0,1.0,0.0
16531800.0,297.19,297.15,293.15,0.0,0.0,283.5,0.84,0.15,0.14,297.25,297.15,293.15,0.0,0.0,283.5,0.91,0.19,0.18,297.23,297.15,293.15,0.0,0.0,283.5,0.9,0.19,0.13,297.22,297.15,293.15,0.0,0.0,283.5,0.87,0.17,0.16,297.08,297.15,293.15,0.0,0.0,283.5,0.71,0.09,0.41,283.5,284.95,298.63,293.01,297.84,297.23,283.49,1.0,0.24,0.76,1.0,1.0,1.0,1.24,0.54,0.7,0.24,0.92,0.92,0.0,26.84,25.0,26351.79,0.0,163.37,1.0,281.56,282.93,296.01,297.59,293.15,293.15,281.55,37478.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6627.08,0.0,2087.17,2274.52,0.0,920.91,0.94,1.0,0.0,3.0,1.0,0.0
16532100.0,297.2,297.15,293.15,0.0,0.0,283.66,0.85,0.16,0.14,297.24,297.15,293.15,0.0,0.0,283.66,0.92,0.2,0.19,297.23,297.15,293.15,0.0,0.0,283.66,0.91,0.19,0.13,297.21,297.15,293.15,0.0,0.0,283.66,0.88,0.17,0.16,297.08,297.15,293.15,0.0,0.0,283.64,0.71,0.09,0.4,283.66,284.95,298.91,293.15,297.95,297.22,283.7,1.0,0.23,0.76,1.0,1.0,1.0,1.23,0.53,0.69,0.24,0.87,0.87,0.0,26.16,25.0,25386.81,0.0,159.8,1.0,281.8,283.17,296.0,297.38,293.15,293.15,281.85,38119.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6494.3,0.0,1821.16,2274.52,0.0,716.66,0.9,1.0,0.0,3.0,1.0,0.0
16532400.0,297.25,297.15,293.15,0.0,0.0,284.36,0.89,0.16,0.15,297.27,297.15,293.15,0.0,0.0,284.36,0.96,0.2,0.19,297.26,297.15,293.15,0.0,0.0,284.36,0.95,0.2,0.14,297.25,297.15,293.15,0.0,0.0,284.36,0.92,0.18,0.17,297.11,297.15,293.15,0.0,0.0,284.35,0.73,0.09,0.4,284.36,284.95,299.2,293.31,298.1,297.26,284.37,1.0,0.23,0.75,1.0,1.0,1.0,1.26,0.55,0.71,0.25,0.85,0.85,0.0,23.94,25.0,24556.71,0.0,163.63,1.0,282.44,283.84,296.28,297.65,293.15,293.15,282.45,37349.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.16,4.16,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6604.76,0.0,1618.57,2274.52,0.0,582.81,0.87,1.0,0.0,3.0,1.0,0.0
16532700.0,297.3,297.15,293.15,0.0,0.0,285.02,0.9,0.17,0.15,297.31,297.15,293.15,0.0,0.0,285.02,0.97,0.21,0.2,297.3,297.15,293.15,0.0,0.0,285.02,0.97,0.2,0.14,297.29,297.15,293.15,0.0,0.0,285.02,0.93,0.19,0.18,297.14,297.15,293.15,0.0,0.0,285.01,0.74,0.09,0.41,285.02,284.95,299.5,293.48,298.26,297.3,285.04,1.0,0.24,0.74,1.0,1.0,1.0,1.3,0.57,0.73,0.26,0.85,0.85,0.0,24.76,34.0,23770.53,0.0,180.01,1.0,283.13,284.51,296.49,297.83,293.15,293.15,283.15,35937.8,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,4.08,4.08,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6638.43,0.0,1528.38,2274.52,0.0,554.66,0.85,1.0,0.0,3.0,1.0,0.0
16533000.0,297.32,297.15,293.15,0.0,0.0,285.16,0.88,0.18,0.16,297.33,297.15,293.15,0.0,0.0,285.16,0.94,0.22,0.21,297.32,297.15,293.15,0.0,0.0,285.16,0.93,0.21,0.15,297.31,297.15,293.15,0.0,0.0,285.16,0.9,0.19,0.18,297.16,297.15,293.15,0.0,0.0,285.16,0.71,0.09,0.42,285.16,284.95,299.8,293.64,298.4,297.32,285.16,1.0,0.25,0.73,1.0,1.0,1.0,1.35,0.59,0.76,0.27,0.86,0.86,0.0,29.39,40.0,24681.89,0.0,205.68,1.0,283.15,284.62,296.68,298.13,293.15,293.15,283.15,33777.99,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.0,4.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6761.37,0.0,1432.42,2274.52,0.0,648.61,0.83,1.0,0.0,3.0,1.0,0.0
16533300.0,297.34,297.15,293.15,0.0,0.0,285.25,0.84,0.19,0.17,297.34,297.15,293.15,0.0,0.0,285.25,0.9,0.22,0.21,297.32,297.15,293.15,0.0,0.0,285.25,0.89,0.22,0.15,297.32,297.15,293.15,0.0,0.0,285.25,0.86,0.2,0.19,297.17,297.15,293.15,0.0,0.0,285.25,0.68,0.1,0.43,285.25,284.95,300.09,293.8,298.54,297.33,285.26,1.0,0.27,0.72,1.0,1.0,1.0,1.38,0.61,0.78,0.28,0.87,0.87,0.0,36.09,49.0,25451.25,0.0,235.58,1.0,283.15,284.71,296.81,298.3,293.15,293.15,283.15,30982.63,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,3.89,3.89,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6833.4,0.0,1305.62,2274.52,0.0,679.58,0.81,1.0,0.0,3.0,1.0,0.0
16533600.0,297.35,297.15,293.15,0.0,0.0,285.35,0.82,0.19,0.17,297.35,297.15,293.15,0.0,0.0,285.35,0.87,0.23,0.22,297.33,297.15,293.15,0.0,0.0,285.35,0.86,0.22,0.16,297.32,297.15,293.15,0.0,0.0,285.35,0.84,0.2,0.19,297.18,297.15,293.15,0.0,0.0,285.35,0.65,0.1,0.44,285.35,284.95,300.36,293.96,298.66,297.34,285.35,1.0,0.28,0.71,1.0,1.0,1.0,1.42,0.62,0.8,0.29,0.88,0.88,0.0,43.49,55.0,26217.61,0.0,268.7,1.0,283.15,284.8,296.97,298.49,293.15,293.15,283.15,28438.75,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,3.79,3.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6911.64,0.0,1202.95,2274.52,0.0,704.09,0.79,1.0,0.0,3.0,1.0,0.0
16533900.0,297.35,297.15,293.15,0.0,0.0,285.45,0.83,0.2,0.18,297.36,297.15,293.15,0.0,0.0,285.45,0.88,0.24,0.23,297.33,297.15,293.15,0.0,0.0,285.45,0.87,0.23,0.16,297.33,297.15,293.15,0.0,0.0,285.45,0.84,0.21,0.2,297.19,297.15,293.15,0.0,0.0,285.45,0.66,0.1,0.45,285.45,284.95,300.61,294.09,298.78,297.34,285.45,1.0,0.29,0.7,1.0,1.0,1.0,1.46,0.64,0.82,0.3,0.9,0.9,0.0,43.74,34.0,26890.37,0.0,284.85,1.0,283.15,284.9,297.11,298.67,293.15,293.15,283.15,25621.99,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,3.67,3.67,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6980.69,0.0,1086.51,2274.52,0.0,732.26,0.76,1.0,0.0,3.0,1.0,0.0
16534200.0,297.36,297.15,293.15,0.0,0.0,285.52,0.93,0.21,0.19,297.36,297.15,293.15,0.0,0.0,285.52,0.99,0.25,0.23,297.33,297.15,293.15,0.0,0.0,285.52,0.97,0.24,0.16,297.33,297.15,293.15,0.0,0.0,285.52,0.94,0.22,0.21,297.2,297.15,293.15,0.0,0.0,285.52,0.73,0.1,0.46,285.52,284.95,300.83,294.21,298.88,297.35,285.53,1.0,0.28,0.69,1.0,1.0,1.0,1.49,0.66,0.84,0.31,0.91,0.91,0.0,31.47,25.0,27612.5,0.0,268.62,1.0,283.15,284.96,297.23,298.83,293.15,293.15,283.15,24130.73,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,3.64,3.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7050.85,0.0,1053.14,2274.52,0.0,760.93,0.75,1.0,0.0,3.0,1.0,0.0
16534500.0,297.35,297.15,293.15,0.0,0.0,285.53,0.9,0.21,0.19,297.36,297.15,293.15,0.0,0.0,285.53,0.96,0.25,0.24,297.33,297.15,293.15,0.0,0.0,285.53,0.95,0.24,0.17,297.33,297.15,293.15,0.0,0.0,285.53,0.92,0.22,0.21,297.2,297.15,293.15,0.0,0.0,285.53,0.71,0.1,0.47,285.53,284.95,301.01,294.31,298.96,297.35,285.53,1.0,0.29,0.68,1.0,1.0,1.0,1.53,0.67,0.86,0.32,0.93,0.93,0.0,35.9,64.0,28651.78,0.0,297.39,1.0,283.15,284.94,297.33,298.99,293.15,293.15,283.15,25668.27,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,3.83,3.83,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7135.99,0.0,1219.08,2274.52,0.0,805.81,0.79,1.0,0.0,3.0,1.0,0.0
16534800.0,297.34,297.15,293.15,0.0,0.0,285.51,0.8,0.22,0.2,297.35,297.15,293.15,0.0,0.0,285.51,0.84,0.26,0.25,297.32,297.15,293.15,0.0,0.0,285.51,0.83,0.25,0.17,297.33,297.15,293.15,0.0,0.0,285.51,0.81,0.23,0.22,297.2,297.15,293.15,0.0,0.0,285.51,0.63,0.1,0.48,285.51,284.95,301.15,294.38,299.02,297.34,285.51,1.0,0.32,0.66,1.0,1.0,1.0,1.57,0.69,0.88,0.33,0.95,0.95,0.0,60.73,85.0,29683.35,0.0,382.65,1.0,283.15,284.9,297.4,299.11,293.15,293.15,283.15,27877.91,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.07,4.07,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7212.35,0.0,1446.39,2274.52,0.0,866.9,0.84,1.0,0.0,3.0,1.0,0.0
16535100.0,297.32,297.15,293.15,0.0,0.0,285.47,0.81,0.22,0.2,297.34,297.15,293.15,0.0,0.0,285.47,0.85,0.26,0.25,297.31,297.15,293.15,0.0,0.0,285.47,0.84,0.25,0.18,297.32,297.15,293.15,0.0,0.0,285.47,0.82,0.23,0.22,297.19,297.15,293.15,0.0,0.0,285.47,0.63,0.11,0.48,285.47,284.95,301.26,294.43,299.06,297.32,285.47,1.0,0.32,0.65,1.0,1.0,1.0,1.6,0.7,0.89,0.34,0.97,0.97,0.0,60.41,49.0,30468.49,0.0,394.39,1.0,283.15,284.83,297.44,299.2,293.15,293.15,283.15,30692.6,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7270.21,0.0,1738.55,2274.52,0.0,912.52,0.89,1.0,0.0,3.0,1.0,0.0
16535400.0,297.31,297.15,293.15,0.0,0.0,285.43,0.88,0.23,0.2,297.33,297.15,293.15,0.0,0.0,285.43,0.94,0.27,0.25,297.3,297.15,293.15,0.0,0.0,285.43,0.92,0.25,0.18,297.31,297.15,293.15,0.0,0.0,285.43,0.9,0.24,0.22,297.19,297.15,293.15,0.0,0.0,285.43,0.69,0.11,0.48,285.43,284.95,301.35,294.49,299.1,297.31,285.43,1.0,0.3,0.64,1.0,1.0,1.0,1.61,0.71,0.9,0.34,0.99,0.99,0.0,42.74,25.0,31030.36,0.0,352.92,1.0,283.15,284.77,297.5,299.28,293.15,293.15,283.15,33332.97,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.57,4.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7316.56,0.0,2033.27,2274.52,0.0,937.38,0.94,1.0,0.0,3.0,1.0,0.0
16535700.0,297.27,297.15,293.15,0.0,0.0,284.92,0.95,0.23,0.2,297.31,297.15,293.15,0.0,0.0,284.92,1.0,0.27,0.26,297.27,297.15,293.15,0.0,0.0,284.92,0.98,0.26,0.18,297.28,297.15,293.15,0.0,0.0,284.92,0.96,0.24,0.23,297.17,297.15,293.15,0.0,0.0,284.93,0.73,0.11,0.48,284.92,284.95,301.44,294.56,299.12,297.29,284.89,1.0,0.3,0.62,1.0,1.0,1.0,1.61,0.71,0.9,0.34,0.99,0.99,0.0,35.19,48.0,33488.89,0.0,334.71,1.0,282.49,284.21,297.64,299.64,293.15,293.15,282.45,35240.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.71,4.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7533.15,0.0,2227.53,2274.52,0.0,1124.98,0.97,1.0,0.0,3.0,1.0,0.0
16536000.0,297.22,297.15,293.15,0.0,0.0,284.34,0.81,0.22,0.2,297.25,297.15,293.15,0.0,0.0,284.34,0.86,0.27,0.26,297.22,297.15,293.15,0.0,0.0,284.34,0.84,0.25,0.18,297.23,297.15,293.15,0.0,0.0,284.34,0.83,0.24,0.23,297.14,297.15,293.15,0.0,0.0,284.34,0.63,0.1,0.47,284.34,284.95,301.52,294.63,299.13,297.23,284.33,1.0,0.32,0.61,1.0,1.0,1.0,1.61,0.71,0.9,0.34,0.97,0.97,0.0,60.06,88.0,35257.25,0.0,400.28,1.0,281.86,283.65,297.65,299.69,293.15,293.15,281.85,36251.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.72,4.72,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7538.67,0.0,2242.49,2274.52,0.0,1251.13,0.97,1.0,0.0,3.0,1.0,0.0
16536300.0,297.17,297.15,293.15,0.0,0.0,283.67,0.79,0.22,0.2,297.2,297.15,293.15,0.0,0.0,283.67,0.84,0.27,0.26,297.17,297.15,293.15,0.0,0.0,283.67,0.83,0.25,0.18,297.19,297.15,293.15,0.0,0.0,283.67,0.81,0.24,0.22,297.12,297.15,293.15,0.0,0.0,283.69,0.61,0.1,0.46,283.67,284.95,301.6,294.71,299.14,297.19,283.64,1.0,0.32,0.6,1.0,1.0,1.0,1.58,0.7,0.88,0.33,0.93,0.93,0.0,65.08,52.0,37272.07,0.0,399.41,1.0,281.0,282.94,297.75,299.94,293.15,293.15,280.95,37207.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7724.15,0.0,2127.81,2274.52,0.0,1361.6,0.95,1.0,0.0,3.0,1.0,0.0
16536600.0,297.14,297.15,293.15,0.0,0.0,283.57,0.84,0.22,0.2,297.17,297.15,293.15,0.0,0.0,283.57,0.9,0.27,0.25,297.14,297.15,293.15,0.0,0.0,283.57,0.87,0.25,0.17,297.16,297.15,293.15,0.0,0.0,283.57,0.86,0.23,0.22,297.1,297.15,293.15,0.0,0.0,283.57,0.64,0.1,0.44,283.57,284.95,301.67,294.79,299.14,297.15,283.58,1.0,0.3,0.59,1.0,1.0,1.0,1.55,0.68,0.87,0.33,0.88,0.88,0.0,49.06,28.0,36391.35,0.0,339.78,1.0,280.94,282.91,297.7,299.71,293.15,293.15,280.95,38026.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7539.58,0.0,1885.21,2274.52,0.0,1215.77,0.91,1.0,0.0,3.0,1.0,0.0
16536900.0,297.18,297.15,293.15,0.0,0.0,284.3,0.94,0.22,0.2,297.2,297.15,293.15,0.0,0.0,284.3,1.0,0.27,0.26,297.18,297.15,293.15,0.0,0.0,284.3,0.98,0.25,0.18,297.19,297.15,293.15,0.0,0.0,284.3,0.96,0.24,0.22,297.12,297.15,293.15,0.0,0.0,284.28,0.71,0.1,0.44,284.3,284.95,301.74,294.87,299.19,297.18,284.33,1.0,0.29,0.58,1.0,1.0,1.0,1.56,0.69,0.87,0.33,0.86,0.86,0.0,34.51,28.0,33838.18,0.0,305.45,1.0,281.8,283.69,297.8,299.61,293.15,293.15,281.85,37443.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7361.14,0.0,1673.87,2274.52,0.0,963.31,0.88,1.0,0.0,3.0,1.0,0.0
16537200.0,297.22,297.15,293.15,0.0,0.0,284.96,0.89,0.23,0.21,297.25,297.15,293.15,0.0,0.0,284.96,0.95,0.28,0.26,297.22,297.15,293.15,0.0,0.0,284.96,0.93,0.26,0.18,297.23,297.15,293.15,0.0,0.0,284.96,0.91,0.24,0.23,297.14,297.15,293.15,0.0,0.0,284.95,0.68,0.1,0.45,284.96,284.95,301.82,294.95,299.26,297.23,284.97,1.0,0.3,0.57,1.0,1.0,1.0,1.59,0.7,0.89,0.34,0.85,0.85,0.0,42.48,64.0,32739.79,0.0,344.67,1.0,282.44,284.33,297.93,299.74,293.15,293.15,282.45,36341.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.13,4.13,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7440.37,0.0,1584.01,2274.52,0.0,880.95,0.86,1.0,0.0,3.0,1.0,0.0
16537500.0,297.26,297.15,293.15,0.0,0.0,285.57,0.8,0.23,0.21,297.28,297.15,293.15,0.0,0.0,285.58,0.85,0.28,0.27,297.26,297.15,293.15,0.0,0.0,285.57,0.83,0.26,0.18,297.26,297.15,293.15,0.0,0.0,285.57,0.81,0.25,0.24,297.17,297.15,293.15,0.0,0.0,285.57,0.61,0.1,0.46,285.57,284.95,301.89,295.02,299.32,297.27,285.58,1.0,0.34,0.56,1.0,1.0,1.0,1.64,0.73,0.92,0.35,0.87,0.87,0.0,70.0,88.0,31744.94,0.0,447.55,1.0,283.13,284.94,298.03,299.79,293.15,293.15,283.15,34982.12,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.17,4.17,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7442.55,0.0,1606.5,2274.52,0.0,835.54,0.86,1.0,0.0,3.0,1.0,0.0
16537800.0,297.27,297.15,293.15,0.0,0.0,285.66,0.81,0.24,0.22,297.3,297.15,293.15,0.0,0.0,285.66,0.86,0.29,0.28,297.27,297.15,293.15,0.0,0.0,285.66,0.84,0.27,0.19,297.28,297.15,293.15,0.0,0.0,285.66,0.82,0.25,0.24,297.18,297.15,293.15,0.0,0.0,285.66,0.61,0.1,0.47,285.66,284.95,301.97,295.09,299.36,297.28,285.66,1.0,0.34,0.54,1.0,1.0,1.0,1.67,0.74,0.93,0.36,0.9,0.9,0.0,68.98,64.0,32527.9,0.0,462.93,1.0,283.15,285.01,298.12,299.99,293.15,293.15,283.15,33021.65,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7545.22,0.0,1599.56,2274.52,0.0,934.17,0.86,1.0,0.0,3.0,1.0,0.0
16538100.0,297.27,297.15,293.15,0.0,0.0,285.67,0.87,0.24,0.22,297.3,297.15,293.15,0.0,0.0,285.67,0.94,0.3,0.28,297.27,297.15,293.15,0.0,0.0,285.67,0.91,0.27,0.19,297.28,297.15,293.15,0.0,0.0,285.67,0.89,0.26,0.25,297.18,297.15,293.15,0.0,0.0,285.67,0.66,0.1,0.47,285.67,284.95,302.06,295.16,299.4,297.28,285.67,1.0,0.32,0.53,1.0,1.0,1.0,1.69,0.75,0.94,0.36,0.92,0.92,0.0,50.73,28.0,33181.91,0.0,420.69,1.0,283.15,285.01,298.17,300.07,293.15,293.15,283.15,32567.28,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7599.19,0.0,1686.3,2274.52,0.0,965.75,0.88,1.0,0.0,3.0,1.0,0.0
16538400.0,297.27,297.15,293.15,0.0,0.0,285.55,0.95,0.25,0.22,297.32,297.15,293.15,0.0,0.0,285.55,1.0,0.3,0.28,297.26,297.15,293.15,0.0,0.0,285.55,0.98,0.27,0.19,297.27,297.15,293.15,0.0,0.0,285.55,0.97,0.26,0.25,297.18,297.15,293.15,0.0,0.0,285.56,0.72,0.11,0.48,285.55,284.95,302.15,295.22,299.45,297.29,285.55,1.0,0.31,0.51,1.0,1.0,1.0,1.7,0.75,0.95,0.37,0.94,0.94,0.0,39.81,43.0,34079.66,0.0,393.55,1.0,283.05,284.88,298.25,300.2,293.15,293.15,283.05,34289.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7668.09,0.0,1929.11,2274.52,0.0,1020.55,0.92,1.0,0.0,3.0,1.0,0.0
16538700.0,297.24,297.15,293.15,0.0,0.0,284.91,0.83,0.25,0.22,297.27,297.15,293.15,0.0,0.0,284.91,0.89,0.3,0.29,297.23,297.15,293.15,0.0,0.0,284.91,0.86,0.27,0.19,297.24,297.15,293.15,0.0,0.0,284.91,0.85,0.26,0.25,297.16,297.15,293.15,0.0,0.0,284.93,0.63,0.1,0.48,284.91,284.95,302.25,295.28,299.47,297.25,284.89,1.0,0.34,0.5,1.0,1.0,1.0,1.72,0.76,0.96,0.37,0.94,0.94,0.0,64.4,103.0,37505.38,0.0,476.43,1.0,282.2,284.18,298.35,300.56,293.15,293.15,282.15,35514.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.56,4.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7936.68,0.0,2048.66,2274.52,0.0,1256.8,0.94,1.0,0.0,3.0,1.0,0.0
16539000.0,297.2,297.15,293.15,0.0,0.0,284.34,0.79,0.25,0.22,297.23,297.15,293.15,0.0,0.0,284.34,0.84,0.3,0.29,297.18,297.15,293.15,0.0,0.0,284.34,0.82,0.27,0.19,297.2,297.15,293.15,0.0,0.0,284.34,0.81,0.26,0.25,297.13,297.15,293.15,0.0,0.0,284.34,0.59,0.1,0.47,284.34,284.95,302.35,295.33,299.49,297.21,284.33,1.0,0.35,0.48,1.0,1.0,1.0,1.7,0.76,0.95,0.37,0.93,0.93,0.0,79.94,67.0,39133.02,0.0,512.59,1.0,281.56,283.62,298.35,300.59,293.15,293.15,281.25,36464.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.55,4.55,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8368.33,0.0,2034.35,2274.52,0.0,1360.58,0.94,1.0,0.0,3.0,1.0,0.0
16539300.0,297.17,297.15,293.15,0.0,0.0,283.98,0.82,0.24,0.22,297.2,297.15,293.15,0.0,0.0,283.99,0.88,0.3,0.29,297.15,297.15,293.15,0.0,0.0,283.99,0.85,0.27,0.19,297.17,297.15,293.15,0.0,0.0,283.99,0.84,0.26,0.25,297.11,297.15,293.15,0.0,0.0,283.97,0.61,0.1,0.45,283.98,284.95,302.45,295.39,299.52,297.18,284.01,1.0,0.34,0.47,1.0,1.0,1.0,1.67,0.74,0.93,0.36,0.89,0.89,0.0,66.73,43.0,39304.05,0.0,456.81,1.0,281.2,283.31,298.31,300.45,293.15,293.15,281.25,37334.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7799.17,0.0,1895.95,2274.52,0.0,1334.48,0.91,1.0,0.0,3.0,1.0,0.0
16539600.0,297.21,297.15,293.15,0.0,0.0,284.6,0.92,0.25,0.22,297.24,297.15,293.15,0.0,0.0,284.6,0.99,0.31,0.29,297.19,297.15,293.15,0.0,0.0,284.6,0.96,0.27,0.19,297.2,297.15,293.15,0.0,0.0,284.6,0.94,0.26,0.25,297.12,297.15,293.15,0.0,0.0,284.59,0.68,0.1,0.45,284.6,284.95,302.55,295.44,299.58,297.22,284.61,1.0,0.31,0.46,1.0,1.0,1.0,1.68,0.74,0.94,0.36,0.88,0.88,0.0,43.02,25.0,37447.85,0.0,392.79,1.0,281.84,283.92,298.4,300.45,293.15,293.15,281.85,36788.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7803.66,0.0,1764.42,2274.52,0.0,1085.71,0.89,1.0,0.0,3.0,1.0,0.0
16539900.0,297.26,297.15,293.15,0.0,0.0,285.29,0.95,0.26,0.23,297.34,297.15,293.15,0.0,0.0,285.3,1.0,0.32,0.29,297.24,297.15,293.15,0.0,0.0,285.3,0.98,0.28,0.2,297.25,297.15,293.15,0.0,0.0,285.29,0.97,0.27,0.26,297.15,297.15,293.15,0.0,0.0,285.27,0.69,0.1,0.45,285.29,284.95,302.65,295.5,299.67,297.28,285.32,1.0,0.32,0.45,1.0,1.0,1.0,1.71,0.76,0.95,0.37,0.89,0.89,0.0,41.85,68.0,35320.19,0.0,405.94,1.0,282.7,284.64,298.45,300.34,293.15,293.15,282.75,35832.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7661.58,0.0,1738.07,2274.52,0.0,956.41,0.89,1.0,0.0,3.0,1.0,0.0
16540200.0,297.29,297.15,293.15,0.0,0.0,285.49,0.83,0.26,0.24,297.33,297.15,293.15,0.0,0.0,285.49,0.89,0.33,0.31,297.27,297.15,293.15,0.0,0.0,285.49,0.85,0.29,0.2,297.28,297.15,293.15,0.0,0.0,285.49,0.84,0.28,0.26,297.17,297.15,293.15,0.0,0.0,285.49,0.61,0.1,0.47,285.49,284.95,302.76,295.55,299.73,297.3,285.49,1.0,0.36,0.43,1.0,1.0,1.0,1.78,0.79,0.99,0.39,0.91,0.91,0.0,71.74,108.0,36860.33,0.0,538.84,1.0,282.76,284.78,298.64,300.75,293.15,293.15,282.75,35241.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7919.68,0.0,1821.64,2274.52,0.0,1092.39,0.9,1.0,0.0,3.0,1.0,0.0
16540500.0,297.25,297.15,293.15,0.0,0.0,284.86,0.79,0.26,0.24,297.3,297.15,293.15,0.0,0.0,284.85,0.85,0.33,0.31,297.24,297.15,293.15,0.0,0.0,284.85,0.82,0.29,0.2,297.25,297.15,293.15,0.0,0.0,284.86,0.81,0.28,0.27,297.16,297.15,293.15,0.0,0.0,284.87,0.58,0.1,0.47,284.86,284.95,302.86,295.6,299.76,297.27,284.83,1.0,0.37,0.41,1.0,1.0,1.0,1.79,0.8,0.99,0.39,0.91,0.91,0.0,89.91,87.0,40165.91,0.0,600.5,1.0,281.9,284.1,298.66,301.01,293.15,293.15,281.85,35851.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8174.92,0.0,1873.91,2274.52,0.0,1353.94,0.91,1.0,0.0,3.0,1.0,0.0
16540800.0,297.22,297.15,293.15,0.0,0.0,284.74,0.82,0.26,0.24,297.27,297.15,293.15,0.0,0.0,284.74,0.88,0.33,0.31,297.21,297.15,293.15,0.0,0.0,284.74,0.84,0.29,0.2,297.23,297.15,293.15,0.0,0.0,284.74,0.83,0.28,0.27,297.14,297.15,293.15,0.0,0.0,284.74,0.59,0.1,0.46,284.74,284.95,302.96,295.65,299.79,297.24,284.74,1.0,0.36,0.4,1.0,1.0,1.0,1.78,0.79,0.99,0.39,0.9,0.9,0.0,77.91,63.0,39912.71,0.0,553.37,1.0,281.84,284.02,298.59,300.79,293.15,293.15,281.85,36291.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8020.66,0.0,1842.18,2274.52,0.0,1268.69,0.91,1.0,0.0,3.0,1.0,0.0
16541100.0,297.26,297.15,293.15,0.0,0.0,285.12,0.91,0.27,0.24,297.31,297.15,293.15,0.0,0.0,285.11,0.98,0.34,0.32,297.24,297.15,293.15,0.0,0.0,285.11,0.94,0.29,0.2,297.26,297.15,293.15,0.0,0.0,285.11,0.93,0.28,0.27,297.15,297.15,293.15,0.0,0.0,285.13,0.66,0.1,0.46,285.12,284.95,303.06,295.71,299.85,297.27,285.1,1.0,0.34,0.38,1.0,1.0,1.0,1.8,0.8,1.0,0.39,0.9,0.9,0.0,52.44,27.0,39406.32,0.0,488.83,1.0,282.2,284.36,298.77,301.02,293.15,293.15,282.15,35781.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8155.48,0.0,1850.69,2274.52,0.0,1168.41,0.91,1.0,0.0,3.0,1.0,0.0
16541400.0,297.23,297.15,293.15,0.0,0.0,284.58,0.92,0.27,0.24,297.3,297.15,293.15,0.0,0.0,284.58,1.0,0.34,0.32,297.22,297.15,293.15,0.0,0.0,284.58,0.95,0.29,0.21,297.24,297.15,293.15,0.0,0.0,284.58,0.94,0.29,0.27,297.15,297.15,293.15,0.0,0.0,284.58,0.66,0.1,0.46,284.58,284.95,303.16,295.76,299.89,297.26,284.58,1.0,0.34,0.37,1.0,1.0,1.0,1.8,0.8,1.0,0.39,0.89,0.89,0.0,50.51,81.0,41653.14,0.0,488.91,1.0,281.56,283.84,298.8,301.16,293.15,293.15,281.85,36375.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7788.59,0.0,1836.33,2274.52,0.0,1392.79,0.9,1.0,0.0,3.0,1.0,0.0
16541700.0,297.24,297.15,293.15,0.0,0.0,285.23,0.83,0.27,0.25,297.3,297.15,293.15,0.0,0.0,285.24,0.89,0.35,0.33,297.24,297.15,293.15,0.0,0.0,285.23,0.85,0.3,0.21,297.25,297.15,293.15,0.0,0.0,285.23,0.84,0.29,0.28,297.15,297.15,293.15,0.0,0.0,285.21,0.6,0.1,0.46,285.23,284.95,303.26,295.82,299.94,297.26,285.26,1.0,0.37,0.35,1.0,1.0,1.0,1.83,0.81,1.01,0.4,0.9,0.9,0.0,78.77,117.0,39244.39,0.0,592.19,1.0,282.4,284.52,298.75,300.84,293.15,293.15,282.45,35829.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7966.21,0.0,1823.4,2274.52,0.0,1133.14,0.9,1.0,0.0,3.0,1.0,0.0
16542000.0,297.23,297.15,293.15,0.0,0.0,284.9,0.8,0.28,0.25,297.3,297.15,293.15,0.0,0.0,284.9,0.87,0.35,0.33,297.24,297.15,293.15,0.0,0.0,284.9,0.82,0.3,0.21,297.26,297.15,293.15,0.0,0.0,284.9,0.82,0.29,0.28,297.15,297.15,293.15,0.0,0.0,284.9,0.57,0.1,0.47,284.9,284.95,303.35,295.87,299.98,297.26,284.9,1.0,0.38,0.33,1.0,1.0,1.0,1.85,0.83,1.03,0.41,0.9,0.9,0.0,92.19,93.0,41864.99,0.0,651.9,1.0,281.86,284.14,298.94,301.32,293.15,293.15,281.85,35952.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8267.63,0.0,1852.15,2274.52,0.0,1369.89,0.91,1.0,0.0,3.0,1.0,0.0
16542300.0,297.22,297.15,293.15,0.0,0.0,285.03,0.83,0.28,0.25,297.29,297.15,293.15,0.0,0.0,285.04,0.9,0.35,0.34,297.23,297.15,293.15,0.0,0.0,285.04,0.86,0.3,0.21,297.24,297.15,293.15,0.0,0.0,285.03,0.85,0.3,0.28,297.14,297.15,293.15,0.0,0.0,285.02,0.6,0.1,0.46,285.03,284.95,303.44,295.93,300.02,297.25,285.05,1.0,0.37,0.32,1.0,1.0,1.0,1.85,0.82,1.02,0.4,0.9,0.9,0.0,77.87,57.0,40846.65,0.0,602.15,1.0,282.1,284.31,298.84,301.03,293.15,293.15,282.15,36021.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8074.69,0.0,1833.83,2274.52,0.0,1243.38,0.9,1.0,0.0,3.0,1.0,0.0
16542600.0,297.23,297.15,293.15,0.0,0.0,285.13,0.92,0.28,0.25,297.3,297.15,293.15,0.0,0.0,285.13,1.0,0.36,0.34,297.24,297.15,293.15,0.0,0.0,285.13,0.95,0.3,0.21,297.26,297.15,293.15,0.0,0.0,285.13,0.95,0.3,0.28,297.15,297.15,293.15,0.0,0.0,285.13,0.66,0.1,0.46,285.13,284.95,303.52,295.98,300.06,297.26,285.13,1.0,0.35,0.3,1.0,1.0,1.0,1.85,0.83,1.03,0.41,0.9,0.9,0.0,53.28,33.0,41113.59,0.0,530.08,1.0,282.14,284.38,298.95,301.22,293.15,293.15,282.15,35830.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8205.74,0.0,1844.61,2274.52,0.0,1249.66,0.91,1.0,0.0,3.0,1.0,0.0
16542900.0,297.2,297.15,293.15,0.0,0.0,284.82,0.93,0.28,0.25,297.34,297.15,293.15,0.0,0.0,284.82,1.0,0.37,0.33,297.22,297.15,293.15,0.0,0.0,284.82,0.96,0.31,0.21,297.24,297.15,293.15,0.0,0.0,284.82,0.96,0.3,0.29,297.15,297.15,293.15,0.0,0.0,284.8,0.66,0.1,0.46,284.82,284.95,303.6,296.03,300.1,297.27,284.84,1.0,0.35,0.28,1.0,1.0,1.0,1.85,0.83,1.02,0.4,0.9,0.9,0.0,51.99,72.0,42123.91,0.0,522.74,1.0,281.8,284.08,298.98,301.26,293.15,293.15,281.85,36223.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8173.63,0.0,1831.16,2274.52,0.0,1338.94,0.9,1.0,0.0,3.0,1.0,0.0
