time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16543200.0,297.22,297.15,293.15,0.0,0.0,284.99,0.84,0.28,0.26,297.3,297.15,293.15,0.0,0.0,284.99,0.92,0.37,0.35,297.24,297.15,293.15,0.0,0.0,284.99,0.86,0.31,0.22,297.25,297.15,293.15,0.0,0.0,284.99,0.86,0.31,0.29,297.15,297.15,293.15,0.0,0.0,284.99,0.6,0.1,0.46,284.99,284.95,303.67,296.07,300.13,297.26,284.98,1.0,0.38,0.27,1.0,1.0,1.0,1.9,0.85,1.05,0.42,0.9,0.9,0.0,78.73,108.0,43074.96,0.0,641.97,1.0,281.86,284.21,299.13,301.55,293.15,293.15,281.85,35927.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8396.46,0.0,1839.73,2274.52,0.0,1346.49,0.91,1.0,0.0,3.0,1.0,0.0
16543500.0,297.2,297.15,293.15,0.0,0.0,285.14,0.79,0.28,0.26,297.28,297.15,293.15,0.0,0.0,285.14,0.87,0.37,0.36,297.23,297.15,293.15,0.0,0.0,285.14,0.82,0.31,0.22,297.24,297.15,293.15,0.0,0.0,285.14,0.82,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.12,0.56,0.1,0.46,285.14,284.95,303.74,296.11,300.16,297.25,285.16,1.0,0.4,0.25,1.0,1.0,1.0,1.91,0.85,1.05,0.42,0.9,0.9,0.0,102.4,102.0,42324.35,0.0,725.33,1.0,282.1,284.39,299.04,301.3,293.15,293.15,282.15,35893.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8221.97,0.0,1833.86,2274.52,0.0,1287.69,0.9,1.0,0.0,3.0,1.0,0.0
16543800.0,297.19,297.15,293.15,0.0,0.0,284.78,0.82,0.28,0.26,297.27,297.15,293.15,0.0,0.0,284.78,0.9,0.38,0.36,297.22,297.15,293.15,0.0,0.0,284.78,0.84,0.31,0.22,297.24,297.15,293.15,0.0,0.0,284.78,0.84,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.79,0.58,0.1,0.46,284.78,284.95,303.81,296.15,300.19,297.24,284.78,1.0,0.39,0.23,1.0,1.0,1.0,1.91,0.86,1.06,0.42,0.9,0.9,0.0,90.52,66.0,44578.01,0.0,691.97,1.0,281.56,283.99,299.2,301.72,293.15,293.15,281.85,36109.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8073.29,0.0,1846.42,2274.52,0.0,1467.46,0.91,1.0,0.0,3.0,1.0,0.0
16544100.0,297.18,297.15,293.15,0.0,0.0,284.92,0.87,0.28,0.26,297.27,297.15,293.15,0.0,0.0,284.92,0.97,0.38,0.36,297.22,297.15,293.15,0.0,0.0,284.92,0.9,0.32,0.22,297.23,297.15,293.15,0.0,0.0,284.92,0.9,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.9,0.62,0.1,0.45,284.92,284.95,303.87,296.19,300.21,297.24,284.94,1.0,0.37,0.21,1.0,1.0,1.0,1.91,0.85,1.05,0.42,0.9,0.9,0.0,67.44,42.0,43556.86,0.0,613.06,1.0,281.8,284.16,299.14,301.51,293.15,293.15,281.85,36105.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8317.17,0.0,1836.66,2274.52,0.0,1376.38,0.9,1.0,0.0,3.0,1.0,0.0
16544400.0,297.2,297.15,293.15,0.0,0.0,284.98,0.95,0.29,0.26,297.35,297.15,293.15,0.0,0.0,284.98,1.0,0.39,0.33,297.23,297.15,293.15,0.0,0.0,284.98,0.98,0.32,0.22,297.25,297.15,293.15,0.0,0.0,284.98,0.98,0.32,0.3,297.15,297.15,293.15,0.0,0.0,284.99,0.66,0.1,0.45,284.98,284.95,303.93,296.22,300.26,297.28,284.98,1.0,0.35,0.2,1.0,1.0,1.0,1.88,0.84,1.04,0.41,0.9,0.9,0.0,51.87,48.0,43093.47,0.0,541.22,1.0,281.86,284.21,299.26,301.69,293.15,293.15,281.85,35906.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8421.63,0.0,1853.25,2274.52,0.0,1346.43,0.91,1.0,0.0,3.0,1.0,0.0
16544700.0,297.18,297.15,293.15,0.0,0.0,284.9,0.87,0.29,0.26,297.3,297.15,293.15,0.0,0.0,284.9,0.98,0.39,0.37,297.22,297.15,293.15,0.0,0.0,284.9,0.91,0.32,0.22,297.24,297.15,293.15,0.0,0.0,284.9,0.91,0.32,0.3,297.15,297.15,293.15,0.0,0.0,284.92,0.62,0.1,0.46,284.9,284.95,303.98,296.26,300.28,297.25,284.88,1.0,0.37,0.18,1.0,1.0,1.0,1.94,0.87,1.07,0.43,0.9,0.9,0.0,68.75,104.0,45287.29,0.0,641.93,1.0,281.6,284.09,299.3,301.87,293.15,293.15,281.55,36005.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8675.04,0.0,1848.18,2274.52,0.0,1409.39,0.91,1.0,0.0,3.0,1.0,0.0
16545000.0,297.17,297.15,293.15,0.0,0.0,284.85,0.81,0.29,0.26,297.25,297.15,293.15,0.0,0.0,284.85,0.89,0.39,0.37,297.21,297.15,293.15,0.0,0.0,284.85,0.84,0.32,0.23,297.23,297.15,293.15,0.0,0.0,284.85,0.83,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.85,0.56,0.1,0.46,284.85,284.95,304.04,296.29,300.29,297.23,284.85,1.0,0.4,0.16,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.9,0.9,0.0,98.47,110.0,45566.99,0.0,747.97,1.0,281.56,284.05,299.33,301.89,293.15,293.15,281.55,36083.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8612.09,0.0,1844.0,2274.52,0.0,1458.72,0.91,1.0,0.0,3.0,1.0,0.0
16545300.0,297.16,297.15,293.15,0.0,0.0,284.99,0.82,0.29,0.26,297.25,297.15,293.15,0.0,0.0,284.99,0.91,0.4,0.38,297.21,297.15,293.15,0.0,0.0,284.99,0.85,0.32,0.23,297.22,297.15,293.15,0.0,0.0,284.99,0.85,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.97,0.57,0.1,0.45,284.99,284.95,304.09,296.32,300.31,297.22,285.01,1.0,0.39,0.14,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.9,0.9,0.0,90.85,74.0,44622.64,0.0,721.23,1.0,281.8,284.21,299.29,301.7,293.15,293.15,281.85,36014.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8427.12,0.0,1843.45,2274.52,0.0,1403.1,0.91,1.0,0.0,3.0,1.0,0.0
16545600.0,297.16,297.15,293.15,0.0,0.0,285.06,0.88,0.29,0.26,297.24,297.15,293.15,0.0,0.0,285.06,0.98,0.4,0.38,297.21,297.15,293.15,0.0,0.0,285.06,0.91,0.32,0.23,297.22,297.15,293.15,0.0,0.0,285.06,0.91,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.06,0.62,0.1,0.45,285.06,284.95,304.15,296.36,300.33,297.22,285.06,1.0,0.37,0.13,1.0,1.0,1.0,1.95,0.87,1.07,0.43,0.9,0.9,0.0,68.56,50.0,44610.58,0.0,645.4,1.0,281.84,284.27,299.32,301.77,293.15,293.15,281.85,35911.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8520.47,0.0,1846.97,2274.52,0.0,1369.15,0.91,1.0,0.0,3.0,1.0,0.0
16545900.0,297.14,297.15,293.15,0.0,0.0,284.84,0.95,0.29,0.26,297.32,297.15,293.15,0.0,0.0,284.83,1.0,0.41,0.32,297.19,297.15,293.15,0.0,0.0,284.83,0.99,0.32,0.23,297.21,297.15,293.15,0.0,0.0,284.83,0.99,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.86,0.66,0.1,0.44,284.84,284.95,304.19,296.39,300.36,297.25,284.82,1.0,0.35,0.11,1.0,1.0,1.0,1.87,0.84,1.03,0.41,0.9,0.9,0.0,51.14,46.0,44254.59,0.0,533.83,1.0,281.6,284.03,299.4,301.94,293.15,293.15,281.55,36059.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8608.74,0.0,1844.15,2274.52,0.0,1386.54,0.91,1.0,0.0,3.0,1.0,0.0
16546200.0,297.15,297.15,293.15,0.0,0.0,285.27,0.9,0.29,0.26,297.34,297.15,293.15,0.0,0.0,285.27,1.0,0.42,0.37,297.2,297.15,293.15,0.0,0.0,285.27,0.95,0.33,0.23,297.21,297.15,293.15,0.0,0.0,285.27,0.95,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.27,0.63,0.1,0.44,285.27,284.95,304.22,296.4,300.39,297.27,285.28,1.0,0.37,0.1,1.0,1.0,1.0,1.93,0.86,1.07,0.42,0.91,0.91,0.0,60.93,86.0,43359.81,0.0,607.8,1.0,282.14,284.5,299.37,301.72,293.15,293.15,282.15,35714.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8449.66,0.0,1846.38,2274.52,0.0,1238.08,0.91,1.0,0.0,3.0,1.0,0.0
16546500.0,297.13,297.15,293.15,0.0,0.0,284.72,0.8,0.28,0.26,297.21,297.15,293.15,0.0,0.0,284.71,0.9,0.41,0.39,297.18,297.15,293.15,0.0,0.0,284.72,0.84,0.33,0.23,297.19,297.15,293.15,0.0,0.0,284.72,0.84,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.74,0.56,0.1,0.45,284.72,284.95,304.22,296.4,300.35,297.18,284.7,1.0,0.4,0.08,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.9,0.9,0.0,99.5,140.0,47137.48,0.0,762.44,1.0,281.3,283.88,299.47,302.19,293.15,293.15,281.25,36120.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8850.65,0.0,1860.3,2274.52,0.0,1556.9,0.91,1.0,0.0,3.0,1.0,0.0
16546800.0,297.12,297.15,293.15,0.0,0.0,285.08,0.77,0.28,0.26,297.19,297.15,293.15,0.0,0.0,285.08,0.87,0.41,0.39,297.17,297.15,293.15,0.0,0.0,285.08,0.81,0.33,0.23,297.18,297.15,293.15,0.0,0.0,285.08,0.81,0.33,0.31,297.12,297.15,293.15,0.0,0.0,285.07,0.53,0.09,0.44,285.08,284.95,304.22,296.4,300.33,297.16,285.08,1.0,0.42,0.06,1.0,1.0,1.0,1.95,0.88,1.08,0.43,0.9,0.9,0.0,116.43,116.0,44848.5,0.0,811.36,1.0,281.84,284.28,299.35,301.8,293.15,293.15,281.85,35939.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8544.35,0.0,1842.81,2274.52,0.0,1358.07,0.91,1.0,0.0,3.0,1.0,0.0
16547100.0,297.12,297.15,293.15,0.0,0.0,284.93,0.8,0.28,0.26,297.19,297.15,293.15,0.0,0.0,284.93,0.9,0.41,0.39,297.17,297.15,293.15,0.0,0.0,284.93,0.84,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.93,0.84,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.95,0.55,0.09,0.44,284.93,284.95,304.2,296.39,300.33,297.17,284.91,1.0,0.4,0.04,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.9,0.9,0.0,100.67,80.0,45716.41,0.0,755.0,1.0,281.6,284.11,299.43,302.03,293.15,293.15,281.55,35964.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8734.84,0.0,1844.72,2274.52,0.0,1438.01,0.91,1.0,0.0,3.0,1.0,0.0
16547400.0,297.12,297.15,293.15,0.0,0.0,284.85,0.85,0.28,0.25,297.19,297.15,293.15,0.0,0.0,284.85,0.97,0.41,0.39,297.17,297.15,293.15,0.0,0.0,284.85,0.89,0.33,0.23,297.17,297.15,293.15,0.0,0.0,284.85,0.89,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.85,0.59,0.09,0.43,284.85,284.95,304.18,296.38,300.31,297.16,284.84,1.0,0.38,0.02,1.0,1.0,1.0,1.94,0.87,1.07,0.43,0.9,0.9,0.0,76.14,56.0,45555.17,0.0,665.36,1.0,281.56,284.05,299.41,301.97,293.15,293.15,281.55,36074.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8625.99,0.0,1843.44,2274.52,0.0,1461.66,0.91,1.0,0.0,3.0,1.0,0.0
16547700.0,297.12,297.15,293.15,0.0,0.0,284.91,0.91,0.28,0.25,297.24,297.15,293.15,0.0,0.0,284.91,1.0,0.42,0.35,297.17,297.15,293.15,0.0,0.0,284.91,0.97,0.33,0.23,297.17,297.15,293.15,0.0,0.0,284.91,0.97,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.89,0.64,0.09,0.43,284.91,284.95,304.16,296.36,300.31,297.18,284.93,1.0,0.35,0.01,1.0,1.0,1.0,1.88,0.84,1.04,0.41,0.9,0.9,0.0,56.17,50.0,43479.84,0.0,558.56,1.0,281.8,284.16,299.31,301.68,293.15,293.15,281.85,36093.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8342.03,0.0,1839.08,2274.52,0.0,1380.16,0.91,1.0,0.0,3.0,1.0,0.0
16548000.0,297.14,297.15,293.15,0.0,0.0,285.07,0.88,0.28,0.25,297.28,297.15,293.15,0.0,0.0,285.07,1.0,0.43,0.39,297.19,297.15,293.15,0.0,0.0,285.07,0.93,0.33,0.23,297.18,297.15,293.15,0.0,0.0,285.07,0.93,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.07,0.62,0.09,0.43,285.07,284.95,304.14,296.35,300.33,297.22,285.07,1.0,0.37,0.0,1.0,1.0,1.0,1.94,0.87,1.07,0.43,0.91,0.91,0.0,65.48,90.0,44457.55,0.0,632.15,1.0,281.86,284.27,299.41,301.89,293.15,293.15,281.85,35825.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8553.5,0.0,1859.19,2274.52,0.0,1361.5,0.91,1.0,0.0,3.0,1.0,0.0
16548300.0,297.1,297.15,293.15,0.0,0.0,284.75,0.79,0.28,0.25,297.16,297.15,293.15,0.0,0.0,284.76,0.9,0.42,0.4,297.16,297.15,293.15,0.0,0.0,284.75,0.84,0.33,0.23,297.15,297.15,293.15,0.0,0.0,284.75,0.84,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.73,0.54,0.09,0.43,284.75,284.95,304.12,296.34,300.28,297.14,284.77,1.0,0.4,0.0,1.0,1.0,1.0,1.95,0.87,1.07,0.43,0.9,0.9,0.0,101.38,114.0,45703.66,0.0,754.35,1.0,281.5,283.98,299.29,301.78,293.15,293.15,281.55,36282.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8491.98,0.0,1840.94,2274.52,0.0,1492.99,0.91,1.0,0.0,3.0,1.0,0.0
16548600.0,297.13,297.15,293.15,0.0,0.0,285.29,0.8,0.28,0.25,297.19,297.15,293.15,0.0,0.0,285.29,0.91,0.42,0.4,297.19,297.15,293.15,0.0,0.0,285.29,0.84,0.33,0.23,297.17,297.15,293.15,0.0,0.0,285.29,0.84,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.29,0.55,0.09,0.43,285.29,284.95,304.12,296.34,300.29,297.16,285.3,1.0,0.4,0.0,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.91,0.91,0.0,97.78,90.0,43534.97,0.0,746.48,1.0,282.14,284.51,299.3,301.68,293.15,293.15,282.15,35686.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8455.42,0.0,1847.51,2274.52,0.0,1285.17,0.91,1.0,0.0,3.0,1.0,0.0
16548900.0,297.12,297.15,293.15,0.0,0.0,284.68,0.84,0.28,0.25,297.18,297.15,293.15,0.0,0.0,284.68,0.97,0.42,0.4,297.18,297.15,293.15,0.0,0.0,284.68,0.89,0.33,0.23,297.16,297.15,293.15,0.0,0.0,284.68,0.89,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.7,0.58,0.09,0.42,284.68,284.95,304.12,296.34,300.28,297.15,284.66,1.0,0.38,0.0,1.0,1.0,1.0,1.94,0.87,1.07,0.43,0.9,0.9,0.0,77.99,54.0,46552.37,0.0,674.57,1.0,281.3,283.85,299.4,302.09,293.15,293.15,281.25,36164.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8787.19,0.0,1857.97,2274.52,0.0,1545.67,0.91,1.0,0.0,3.0,1.0,0.0
16549200.0,297.12,297.15,293.15,0.0,0.0,284.98,0.9,0.27,0.25,297.24,297.15,293.15,0.0,0.0,284.98,1.0,0.43,0.35,297.19,297.15,293.15,0.0,0.0,284.98,0.97,0.33,0.23,297.16,297.15,293.15,0.0,0.0,284.98,0.97,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.98,0.63,0.09,0.42,284.98,284.95,304.15,296.36,300.3,297.18,284.98,1.0,0.35,0.0,1.0,1.0,1.0,1.88,0.84,1.04,0.41,0.9,0.9,0.0,56.55,30.0,43267.87,0.0,555.62,1.0,281.84,284.21,299.29,301.67,293.15,293.15,281.85,36045.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8411.77,0.0,1831.64,2274.52,0.0,1313.94,0.9,1.0,0.0,3.0,1.0,0.0
16549500.0,297.15,297.15,293.15,0.0,0.0,284.89,0.9,0.28,0.25,297.38,297.15,293.15,0.0,0.0,284.89,1.0,0.45,0.36,297.23,297.15,293.15,0.0,0.0,284.89,0.97,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.89,0.96,0.33,0.32,297.17,297.15,293.15,0.0,0.0,284.91,0.63,0.09,0.43,284.89,284.95,304.23,296.4,300.4,297.3,284.88,1.0,0.36,0.0,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.9,0.9,0.0,59.87,90.0,45161.78,0.0,598.51,1.0,281.6,284.08,299.48,302.07,293.15,293.15,281.55,35968.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8698.16,0.0,1847.37,2274.52,0.0,1388.93,0.91,1.0,0.0,3.0,1.0,0.0
16549800.0,297.15,297.15,293.15,0.0,0.0,284.94,0.81,0.28,0.25,297.24,297.15,293.15,0.0,0.0,284.94,0.95,0.44,0.42,297.24,297.15,293.15,0.0,0.0,284.94,0.87,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.94,0.86,0.33,0.32,297.17,297.15,293.15,0.0,0.0,284.94,0.57,0.1,0.44,284.94,284.95,304.37,296.48,300.43,297.21,284.94,1.0,0.4,0.0,1.0,1.0,1.0,2.0,0.9,1.1,0.45,0.9,0.9,0.0,92.57,144.0,47003.52,0.0,771.91,1.0,281.56,284.12,299.53,302.15,293.15,293.15,281.25,35962.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9253.16,0.0,1854.08,2274.52,0.0,1464.64,0.91,1.0,0.0,3.0,1.0,0.0
16550100.0,297.15,297.15,293.15,0.0,0.0,285.1,0.77,0.28,0.25,297.21,297.15,293.15,0.0,0.0,285.11,0.89,0.44,0.42,297.24,297.15,293.15,0.0,0.0,285.1,0.82,0.35,0.24,297.18,297.15,293.15,0.0,0.0,285.1,0.82,0.34,0.32,297.16,297.15,293.15,0.0,0.0,285.08,0.53,0.09,0.44,285.1,284.95,304.57,296.58,300.51,297.2,285.12,1.0,0.43,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.9,0.9,0.0,119.83,120.0,46330.89,0.0,869.73,1.0,281.8,284.3,299.5,301.96,293.15,293.15,281.85,35942.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8597.64,0.0,1842.32,2274.52,0.0,1379.49,0.91,1.0,0.0,3.0,1.0,0.0
16550400.0,297.15,297.15,293.15,0.0,0.0,284.77,0.78,0.28,0.25,297.22,297.15,293.15,0.0,0.0,284.76,0.91,0.44,0.42,297.25,297.15,293.15,0.0,0.0,284.76,0.85,0.35,0.25,297.19,297.15,293.15,0.0,0.0,284.76,0.83,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.77,0.54,0.09,0.44,284.77,284.95,304.8,296.7,300.63,297.21,284.76,1.0,0.42,0.0,1.0,1.0,1.0,2.02,0.91,1.11,0.45,0.9,0.9,0.0,107.85,96.0,48875.28,0.0,835.49,1.0,281.26,283.92,299.74,302.47,293.15,293.15,281.25,36144.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8948.12,0.0,1849.26,2274.52,0.0,1537.02,0.91,1.0,0.0,3.0,1.0,0.0
16550700.0,297.15,297.15,293.15,0.0,0.0,284.93,0.83,0.28,0.25,297.22,297.15,293.15,0.0,0.0,284.93,0.97,0.44,0.42,297.27,297.15,293.15,0.0,0.0,284.93,0.9,0.36,0.25,297.19,297.15,293.15,0.0,0.0,284.93,0.88,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.91,0.58,0.09,0.44,284.93,284.95,305.06,296.83,300.75,297.22,284.94,1.0,0.4,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.9,0.9,0.0,84.17,60.0,48157.42,0.0,752.82,1.0,281.5,284.11,299.79,302.37,293.15,293.15,281.55,36105.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8781.73,0.0,1837.69,2274.52,0.0,1442.17,0.9,1.0,0.0,3.0,1.0,0.0
16551000.0,297.18,297.15,293.15,0.0,0.0,285.0,0.89,0.28,0.25,297.32,297.15,293.15,0.0,0.0,285.0,1.0,0.46,0.38,297.3,297.15,293.15,0.0,0.0,285.0,0.97,0.36,0.25,297.21,297.15,293.15,0.0,0.0,285.0,0.95,0.34,0.32,297.17,297.15,293.15,0.0,0.0,285.01,0.62,0.1,0.44,285.0,284.95,305.33,296.96,300.9,297.29,285.0,1.0,0.37,0.0,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.9,0.9,0.0,64.59,51.0,47855.73,0.0,659.28,1.0,281.56,284.16,300.0,302.67,293.15,293.15,281.55,35877.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8924.51,0.0,1856.82,2274.52,0.0,1414.42,0.91,1.0,0.0,3.0,1.0,0.0
16551300.0,297.15,297.15,293.15,0.0,0.0,284.77,0.85,0.28,0.25,297.3,297.15,293.15,0.0,0.0,284.77,1.0,0.46,0.43,297.29,297.15,293.15,0.0,0.0,284.77,0.94,0.37,0.26,297.18,297.15,293.15,0.0,0.0,284.77,0.91,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.75,0.6,0.1,0.44,284.77,284.95,305.58,297.09,301.02,297.27,284.79,1.0,0.39,0.0,1.0,1.0,1.0,2.04,0.92,1.12,0.45,0.89,0.89,0.0,76.02,109.0,50379.13,0.0,744.91,1.0,281.2,283.93,300.05,302.74,293.15,293.15,281.25,36305.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8992.49,0.0,1829.76,2274.52,0.0,1480.87,0.9,1.0,0.0,3.0,1.0,0.0
16551600.0,297.19,297.15,293.15,0.0,0.0,285.39,0.78,0.28,0.26,297.27,297.15,293.15,0.0,0.0,285.39,0.92,0.46,0.44,297.33,297.15,293.15,0.0,0.0,285.39,0.86,0.38,0.26,297.22,297.15,293.15,0.0,0.0,285.39,0.83,0.35,0.33,297.16,297.15,293.15,0.0,0.0,285.38,0.54,0.1,0.45,285.39,284.95,305.81,297.21,301.13,297.27,285.39,1.0,0.43,0.0,1.0,1.0,1.0,2.08,0.94,1.14,0.47,0.91,0.91,0.0,113.45,145.0,49308.38,0.0,913.94,1.0,281.84,284.52,300.19,302.85,293.15,293.15,281.85,35584.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9068.71,0.0,1844.55,2274.52,0.0,1349.86,0.91,1.0,0.0,3.0,1.0,0.0
16551900.0,297.17,297.15,293.15,0.0,0.0,284.82,0.76,0.28,0.26,297.24,297.15,293.15,0.0,0.0,284.81,0.89,0.46,0.44,297.31,297.15,293.15,0.0,0.0,284.82,0.84,0.38,0.27,297.21,297.15,293.15,0.0,0.0,284.82,0.82,0.35,0.33,297.16,297.15,293.15,0.0,0.0,284.84,0.53,0.1,0.45,284.82,284.95,306.0,297.31,301.21,297.26,284.8,1.0,0.44,0.0,1.0,1.0,1.0,2.1,0.94,1.15,0.47,0.91,0.91,0.0,129.27,124.0,53217.0,0.0,984.47,1.0,281.0,283.9,300.37,303.39,293.15,293.15,280.95,35977.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9551.35,0.0,1874.58,2274.52,0.0,1612.74,0.91,1.0,0.0,3.0,1.0,0.0
16552200.0,297.14,297.15,293.15,0.0,0.0,284.72,0.78,0.28,0.25,297.2,297.15,293.15,0.0,0.0,284.72,0.92,0.46,0.44,297.29,297.15,293.15,0.0,0.0,284.72,0.86,0.38,0.27,297.18,297.15,293.15,0.0,0.0,284.72,0.83,0.34,0.33,297.14,297.15,293.15,0.0,0.0,284.71,0.54,0.09,0.44,284.72,284.95,306.13,297.38,301.24,297.22,284.72,1.0,0.43,0.0,1.0,1.0,1.0,2.08,0.93,1.14,0.47,0.89,0.89,0.0,114.73,88.0,52996.63,0.0,913.7,1.0,280.94,283.84,300.33,303.21,293.15,293.15,281.25,36346.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8856.82,0.0,1833.62,2274.52,0.0,1552.62,0.9,1.0,0.0,3.0,1.0,0.0
16552500.0,297.18,297.15,293.15,0.0,0.0,285.07,0.83,0.28,0.26,297.24,297.15,293.15,0.0,0.0,285.07,0.98,0.46,0.44,297.32,297.15,293.15,0.0,0.0,285.07,0.93,0.39,0.27,297.21,297.15,293.15,0.0,0.0,285.07,0.89,0.35,0.33,297.15,297.15,293.15,0.0,0.0,285.09,0.58,0.1,0.44,285.07,284.95,306.18,297.42,301.29,297.26,285.06,1.0,0.41,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.9,0.9,0.0,87.36,64.0,52210.18,0.0,831.06,1.0,281.3,284.17,300.48,303.4,293.15,293.15,281.25,35838.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9482.39,0.0,1835.91,2274.52,0.0,1486.89,0.9,1.0,0.0,3.0,1.0,0.0
16552800.0,297.16,297.15,293.15,0.0,0.0,284.92,0.88,0.28,0.25,297.28,297.15,293.15,0.0,0.0,284.92,1.0,0.47,0.4,297.3,297.15,293.15,0.0,0.0,284.92,0.98,0.39,0.28,297.19,297.15,293.15,0.0,0.0,284.92,0.95,0.35,0.33,297.15,297.15,293.15,0.0,0.0,284.91,0.62,0.1,0.44,284.92,284.95,306.15,297.43,301.28,297.27,284.92,1.0,0.39,0.0,1.0,1.0,1.0,2.04,0.92,1.12,0.45,0.9,0.9,0.0,69.42,55.0,51261.59,0.0,721.27,1.0,281.24,284.04,300.38,303.19,293.15,293.15,281.25,36070.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9236.9,0.0,1827.66,2274.52,0.0,1502.34,0.9,1.0,0.0,3.0,1.0,0.0
16553100.0,297.17,297.15,293.15,0.0,0.0,284.83,0.86,0.28,0.26,297.31,297.15,293.15,0.0,0.0,284.83,1.0,0.48,0.43,297.3,297.15,293.15,0.0,0.0,284.83,0.97,0.4,0.28,297.2,297.15,293.15,0.0,0.0,284.83,0.92,0.35,0.33,297.16,297.15,293.15,0.0,0.0,284.85,0.6,0.1,0.44,284.83,284.95,306.07,297.41,301.25,297.29,284.82,1.0,0.4,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.9,0.9,0.0,76.95,94.0,53228.07,0.0,789.94,1.0,281.0,283.93,300.48,303.5,293.15,293.15,280.95,36038.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9569.63,0.0,1836.77,2274.52,0.0,1580.39,0.9,1.0,0.0,3.0,1.0,0.0
16553400.0,297.17,297.15,293.15,0.0,0.0,285.24,0.83,0.28,0.26,297.21,297.15,293.15,0.0,0.0,285.24,0.99,0.47,0.45,297.3,297.15,293.15,0.0,0.0,285.24,0.93,0.4,0.28,297.2,297.15,293.15,0.0,0.0,285.24,0.89,0.35,0.34,297.16,297.15,293.15,0.0,0.0,285.24,0.58,0.1,0.45,285.24,284.95,305.98,297.39,301.19,297.23,285.25,1.0,0.41,0.0,1.0,1.0,1.0,2.12,0.96,1.17,0.48,0.9,0.9,0.0,89.4,100.0,51776.23,0.0,866.41,1.0,281.54,284.36,300.37,303.17,293.15,293.15,281.55,35720.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9300.4,0.0,1842.29,2274.52,0.0,1476.46,0.91,1.0,0.0,3.0,1.0,0.0
16553700.0,297.14,297.15,293.15,0.0,0.0,284.64,0.81,0.28,0.26,297.15,297.15,293.15,0.0,0.0,284.64,0.96,0.47,0.45,297.26,297.15,293.15,0.0,0.0,284.64,0.9,0.4,0.28,297.18,297.15,293.15,0.0,0.0,284.64,0.86,0.35,0.34,297.15,297.15,293.15,0.0,0.0,284.66,0.56,0.1,0.45,284.64,284.95,305.9,297.37,301.13,297.19,284.62,1.0,0.42,0.0,1.0,1.0,1.0,2.12,0.96,1.16,0.48,0.9,0.9,0.0,101.17,109.0,55020.57,0.0,907.41,1.0,280.7,283.72,300.42,303.55,293.15,293.15,280.65,36224.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9730.11,0.0,1846.05,2274.52,0.0,1706.95,0.91,1.0,0.0,3.0,1.0,0.0
16554000.0,297.14,297.15,293.15,0.0,0.0,285.0,0.79,0.28,0.25,297.14,297.15,293.15,0.0,0.0,285.0,0.93,0.47,0.44,297.24,297.15,293.15,0.0,0.0,285.0,0.89,0.4,0.28,297.17,297.15,293.15,0.0,0.0,285.0,0.85,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.99,0.55,0.1,0.44,285.0,284.95,305.82,297.35,301.08,297.17,285.0,1.0,0.43,0.0,1.0,1.0,1.0,2.11,0.95,1.16,0.47,0.89,0.89,0.0,109.81,115.0,52579.1,0.0,930.89,1.0,281.24,284.12,300.32,303.16,293.15,293.15,281.25,36053.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9345.98,0.0,1814.65,2274.52,0.0,1526.63,0.9,1.0,0.0,3.0,1.0,0.0
16554300.0,297.18,297.15,293.15,0.0,0.0,285.33,0.78,0.28,0.26,297.17,297.15,293.15,0.0,0.0,285.33,0.93,0.47,0.45,297.26,297.15,293.15,0.0,0.0,285.33,0.88,0.41,0.29,297.2,297.15,293.15,0.0,0.0,285.33,0.84,0.36,0.34,297.16,297.15,293.15,0.0,0.0,285.35,0.54,0.1,0.45,285.33,284.95,305.73,297.33,301.06,297.2,285.32,1.0,0.44,0.0,1.0,1.0,1.0,2.14,0.97,1.17,0.48,0.91,0.91,0.0,115.7,124.0,51861.88,0.0,976.67,1.0,281.6,284.43,300.39,303.31,293.15,293.15,281.55,35477.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9454.5,0.0,1860.73,2274.52,0.0,1502.48,0.91,1.0,0.0,3.0,1.0,0.0
16554600.0,297.14,297.15,293.15,0.0,0.0,284.78,0.77,0.28,0.26,297.12,297.15,293.15,0.0,0.0,284.78,0.9,0.47,0.44,297.21,297.15,293.15,0.0,0.0,284.78,0.86,0.41,0.29,297.17,297.15,293.15,0.0,0.0,284.78,0.83,0.35,0.34,297.15,297.15,293.15,0.0,0.0,284.79,0.53,0.1,0.45,284.78,284.95,305.65,297.32,301.0,297.16,284.78,1.0,0.44,0.0,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.91,0.91,0.0,125.53,130.0,54123.16,0.0,1003.29,1.0,280.96,283.89,300.34,303.36,293.15,293.15,280.95,36041.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9525.79,0.0,1887.6,2274.52,0.0,1689.42,0.91,1.0,0.0,3.0,1.0,0.0
16554900.0,297.09,297.15,293.15,0.0,0.0,284.43,0.75,0.28,0.25,297.06,297.15,293.15,0.0,0.0,284.43,0.89,0.46,0.44,297.15,297.15,293.15,0.0,0.0,284.43,0.85,0.4,0.28,297.12,297.15,293.15,0.0,0.0,284.43,0.81,0.35,0.33,297.12,297.15,293.15,0.0,0.0,284.41,0.52,0.09,0.44,284.43,284.95,305.57,297.3,300.94,297.13,284.44,1.0,0.45,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.89,0.89,0.0,133.08,124.0,54451.84,0.0,995.62,1.0,280.6,283.57,300.24,303.17,293.15,293.15,280.65,36741.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9377.57,0.0,1820.11,2274.52,0.0,1692.1,0.9,1.0,0.0,3.0,1.0,0.0
16555200.0,297.12,297.15,293.15,0.0,0.0,284.96,0.78,0.28,0.25,297.09,297.15,293.15,0.0,0.0,284.96,0.92,0.46,0.44,297.17,297.15,293.15,0.0,0.0,284.96,0.88,0.4,0.28,297.14,297.15,293.15,0.0,0.0,284.96,0.84,0.35,0.33,297.13,297.15,293.15,0.0,0.0,284.96,0.53,0.09,0.43,284.96,284.95,305.48,297.28,300.91,297.14,284.97,1.0,0.43,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.46,0.89,0.89,0.0,114.72,88.0,51761.28,0.0,924.2,1.0,281.24,284.11,300.25,303.05,293.15,293.15,281.55,36176.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8766.26,0.0,1766.41,2274.52,0.0,1499.48,0.89,1.0,0.0,3.0,1.0,0.0
16555500.0,297.17,297.15,293.15,0.0,0.0,285.59,0.83,0.28,0.25,297.14,297.15,293.15,0.0,0.0,285.59,0.98,0.46,0.44,297.22,297.15,293.15,0.0,0.0,285.59,0.95,0.41,0.29,297.19,297.15,293.15,0.0,0.0,285.59,0.9,0.36,0.34,297.16,297.15,293.15,0.0,0.0,285.57,0.58,0.1,0.44,285.59,284.95,305.4,297.26,300.9,297.18,285.6,1.0,0.41,0.0,1.0,1.0,1.0,2.11,0.95,1.16,0.47,0.9,0.9,0.0,87.18,64.0,48795.41,0.0,843.05,1.0,282.1,284.76,300.22,302.82,293.15,293.15,282.15,35348.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8956.63,0.0,1806.85,2274.52,0.0,1369.16,0.9,1.0,0.0,3.0,1.0,0.0
16555800.0,297.17,297.15,293.15,0.0,0.0,285.17,0.86,0.28,0.26,297.19,297.15,293.15,0.0,0.0,285.17,1.0,0.47,0.42,297.22,297.15,293.15,0.0,0.0,285.17,0.98,0.41,0.29,297.19,297.15,293.15,0.0,0.0,285.17,0.94,0.36,0.34,297.16,297.15,293.15,0.0,0.0,285.18,0.61,0.1,0.44,285.17,284.95,305.32,297.24,300.86,297.18,285.17,1.0,0.4,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.92,0.92,0.0,75.2,70.0,50887.02,0.0,788.46,1.0,281.56,284.31,300.27,303.14,293.15,293.15,281.55,35529.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9245.14,0.0,1890.82,2274.52,0.0,1560.67,0.91,1.0,0.0,3.0,1.0,0.0
16556100.0,297.12,297.15,293.15,0.0,0.0,284.52,0.85,0.28,0.25,297.14,297.15,293.15,0.0,0.0,284.52,1.0,0.46,0.42,297.16,297.15,293.15,0.0,0.0,284.52,0.98,0.41,0.29,297.15,297.15,293.15,0.0,0.0,284.52,0.93,0.35,0.34,297.15,297.15,293.15,0.0,0.0,284.54,0.6,0.09,0.44,284.52,284.95,305.23,297.21,300.8,297.15,284.51,1.0,0.4,0.0,1.0,1.0,1.0,2.08,0.94,1.14,0.46,0.9,0.9,0.0,76.26,79.0,53936.88,0.0,782.98,1.0,280.7,283.63,300.25,303.32,293.15,293.15,280.65,36306.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9588.96,0.0,1891.94,2274.52,0.0,1701.58,0.91,1.0,0.0,3.0,1.0,0.0
16556400.0,297.1,297.15,293.15,0.0,0.0,284.44,0.83,0.27,0.25,297.06,297.15,293.15,0.0,0.0,284.44,0.99,0.45,0.43,297.13,297.15,293.15,0.0,0.0,284.44,0.95,0.41,0.28,297.11,297.15,293.15,0.0,0.0,284.44,0.9,0.35,0.33,297.13,297.15,293.15,0.0,0.0,284.44,0.58,0.09,0.43,284.44,284.95,305.15,297.19,300.75,297.13,284.44,1.0,0.4,0.0,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.88,0.88,0.0,82.21,85.0,53530.0,0.0,791.59,1.0,280.64,283.59,300.15,303.06,293.15,293.15,280.65,36778.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9376.8,0.0,1800.8,2274.52,0.0,1641.34,0.9,1.0,0.0,3.0,1.0,0.0
16556700.0,297.14,297.15,293.15,0.0,0.0,285.09,0.83,0.28,0.25,297.09,297.15,293.15,0.0,0.0,285.09,0.98,0.45,0.43,297.18,297.15,293.15,0.0,0.0,285.09,0.94,0.41,0.29,297.15,297.15,293.15,0.0,0.0,285.09,0.89,0.35,0.33,297.14,297.15,293.15,0.0,0.0,285.07,0.57,0.09,0.43,285.09,284.95,305.06,297.17,300.72,297.14,285.11,1.0,0.41,0.0,1.0,1.0,1.0,2.08,0.94,1.14,0.46,0.88,0.88,0.0,86.97,94.0,50228.59,0.0,818.89,1.0,281.5,284.27,300.12,302.8,293.15,293.15,281.55,36077.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9011.9,0.0,1753.96,2274.52,0.0,1452.42,0.89,1.0,0.0,3.0,1.0,0.0
16557000.0,297.19,297.15,293.15,0.0,0.0,285.64,0.82,0.28,0.26,297.15,297.15,293.15,0.0,0.0,285.64,0.97,0.46,0.44,297.24,297.15,293.15,0.0,0.0,285.64,0.94,0.42,0.29,297.2,297.15,293.15,0.0,0.0,285.64,0.89,0.36,0.34,297.16,297.15,293.15,0.0,0.0,285.63,0.57,0.1,0.44,285.64,284.95,304.97,297.14,300.71,297.19,285.64,1.0,0.42,0.0,1.0,1.0,1.0,2.11,0.95,1.16,0.47,0.91,0.91,0.0,92.22,100.0,48502.71,0.0,869.04,1.0,282.14,284.8,300.13,302.77,293.15,293.15,282.15,35224.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9015.03,0.0,1809.58,2274.52,0.0,1371.48,0.9,1.0,0.0,3.0,1.0,0.0
16557300.0,297.17,297.15,293.15,0.0,0.0,285.02,0.8,0.28,0.26,297.14,297.15,293.15,0.0,0.0,285.02,0.95,0.46,0.44,297.22,297.15,293.15,0.0,0.0,285.02,0.92,0.42,0.29,297.19,297.15,293.15,0.0,0.0,285.02,0.87,0.36,0.34,297.16,297.15,293.15,0.0,0.0,285.05,0.56,0.1,0.44,285.02,284.95,304.88,297.11,300.66,297.18,285.01,1.0,0.42,0.0,1.0,1.0,1.0,2.12,0.96,1.17,0.47,0.91,0.91,0.0,101.36,109.0,52148.34,0.0,910.66,1.0,281.3,284.14,300.17,303.15,293.15,293.15,281.25,35653.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9431.12,0.0,1881.56,2274.52,0.0,1642.47,0.91,1.0,0.0,3.0,1.0,0.0
16557600.0,297.12,297.15,293.15,0.0,0.0,284.46,0.78,0.28,0.25,297.08,297.15,293.15,0.0,0.0,284.45,0.92,0.45,0.43,297.17,297.15,293.15,0.0,0.0,284.45,0.89,0.42,0.29,297.14,297.15,293.15,0.0,0.0,284.45,0.85,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.46,0.54,0.09,0.44,284.46,284.95,304.78,297.08,300.6,297.14,284.45,1.0,0.43,0.0,1.0,1.0,1.0,2.1,0.95,1.15,0.47,0.9,0.9,0.0,111.54,115.0,53869.42,0.0,923.16,1.0,280.66,283.59,300.09,303.1,293.15,293.15,280.65,36470.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9443.92,0.0,1863.73,2274.52,0.0,1744.42,0.91,1.0,0.0,3.0,1.0,0.0
16557900.0,297.14,297.15,293.15,0.0,0.0,285.05,0.77,0.28,0.25,297.1,297.15,293.15,0.0,0.0,285.05,0.9,0.45,0.43,297.19,297.15,293.15,0.0,0.0,285.05,0.88,0.42,0.29,297.15,297.15,293.15,0.0,0.0,285.05,0.84,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.03,0.53,0.09,0.43,285.05,284.95,304.68,297.04,300.55,297.15,285.07,1.0,0.43,0.0,1.0,1.0,1.0,2.1,0.94,1.15,0.47,0.9,0.9,0.0,117.81,124.0,50321.87,0.0,943.1,1.0,281.5,284.23,299.98,302.66,293.15,293.15,281.55,36062.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8998.56,0.0,1827.27,2274.52,0.0,1492.56,0.9,1.0,0.0,3.0,1.0,0.0
16558200.0,297.17,297.15,293.15,0.0,0.0,285.16,0.77,0.28,0.26,297.14,297.15,293.15,0.0,0.0,285.16,0.9,0.45,0.43,297.22,297.15,293.15,0.0,0.0,285.16,0.88,0.42,0.3,297.19,297.15,293.15,0.0,0.0,285.16,0.83,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.17,0.53,0.09,0.44,285.16,284.95,304.59,297.01,300.53,297.17,285.16,1.0,0.44,0.0,1.0,1.0,1.0,2.12,0.96,1.16,0.47,0.91,0.91,0.0,123.64,130.0,50646.43,0.0,987.92,1.0,281.56,284.31,300.06,302.89,293.15,293.15,281.55,35694.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9183.82,0.0,1863.01,2274.52,0.0,1554.25,0.91,1.0,0.0,3.0,1.0,0.0
16558500.0,297.13,297.15,293.15,0.0,0.0,284.52,0.75,0.28,0.25,297.09,297.15,293.15,0.0,0.0,284.51,0.88,0.45,0.43,297.17,297.15,293.15,0.0,0.0,284.51,0.86,0.42,0.3,297.15,297.15,293.15,0.0,0.0,284.52,0.82,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.54,0.51,0.09,0.44,284.52,284.95,304.5,296.98,300.47,297.14,284.5,1.0,0.45,0.0,1.0,1.0,1.0,2.11,0.95,1.16,0.47,0.9,0.9,0.0,133.47,139.0,53609.63,0.0,1008.68,1.0,280.7,283.64,300.02,303.07,293.15,293.15,280.65,36366.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9518.49,0.0,1853.89,2274.52,0.0,1748.21,0.91,1.0,0.0,3.0,1.0,0.0
16558800.0,297.13,297.15,293.15,0.0,0.0,284.88,0.74,0.28,0.25,297.09,297.15,293.15,0.0,0.0,284.88,0.87,0.45,0.42,297.17,297.15,293.15,0.0,0.0,284.88,0.85,0.42,0.3,297.14,297.15,293.15,0.0,0.0,284.88,0.81,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.87,0.51,0.09,0.43,284.88,284.95,304.41,296.95,300.42,297.14,284.88,1.0,0.45,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.89,0.89,0.0,140.92,145.0,51026.38,0.0,1022.77,1.0,281.24,284.05,299.91,302.67,293.15,293.15,281.25,36233.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9131.8,0.0,1801.09,2274.52,0.0,1546.48,0.9,1.0,0.0,3.0,1.0,0.0
16559100.0,297.17,297.15,293.15,0.0,0.0,285.22,0.75,0.28,0.25,297.13,297.15,293.15,0.0,0.0,285.21,0.88,0.45,0.43,297.21,297.15,293.15,0.0,0.0,285.21,0.86,0.43,0.3,297.18,297.15,293.15,0.0,0.0,285.21,0.82,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.23,0.51,0.09,0.44,285.21,284.95,304.33,296.93,300.41,297.17,285.2,1.0,0.45,0.0,1.0,1.0,1.0,2.11,0.95,1.16,0.47,0.9,0.9,0.0,136.55,124.0,50119.02,0.0,1027.21,1.0,281.6,284.36,299.99,302.81,293.15,293.15,281.55,35642.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9221.6,0.0,1825.64,2274.52,0.0,1510.16,0.9,1.0,0.0,3.0,1.0,0.0
16559400.0,297.13,297.15,293.15,0.0,0.0,284.66,0.77,0.28,0.25,297.1,297.15,293.15,0.0,0.0,284.66,0.9,0.44,0.42,297.17,297.15,293.15,0.0,0.0,284.66,0.89,0.42,0.3,297.15,297.15,293.15,0.0,0.0,284.66,0.84,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.67,0.53,0.09,0.43,284.66,284.95,304.26,296.92,300.36,297.15,284.66,1.0,0.43,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.89,0.89,0.0,117.11,100.0,52149.16,0.0,939.29,1.0,280.96,283.82,299.94,302.86,293.15,293.15,280.95,36237.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9267.78,0.0,1829.58,2274.52,0.0,1695.61,0.9,1.0,0.0,3.0,1.0,0.0
16559700.0,297.15,297.15,293.15,0.0,0.0,285.24,0.82,0.28,0.25,297.11,297.15,293.15,0.0,0.0,285.24,0.96,0.44,0.42,297.19,297.15,293.15,0.0,0.0,285.24,0.95,0.43,0.3,297.16,297.15,293.15,0.0,0.0,285.24,0.89,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.22,0.57,0.09,0.43,285.24,284.95,304.2,296.91,300.34,297.15,285.26,1.0,0.41,0.0,1.0,1.0,1.0,2.08,0.94,1.15,0.47,0.9,0.9,0.0,89.64,64.0,48672.15,0.0,832.31,1.0,281.8,284.44,299.85,302.44,293.15,293.15,281.85,35784.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8856.24,0.0,1826.96,2274.52,0.0,1436.97,0.9,1.0,0.0,3.0,1.0,0.0
16560000.0,297.15,297.15,293.15,0.0,0.0,284.86,0.86,0.28,0.25,297.12,297.15,293.15,0.0,0.0,284.86,1.0,0.44,0.42,297.18,297.15,293.15,0.0,0.0,284.86,0.99,0.43,0.3,297.16,297.15,293.15,0.0,0.0,284.86,0.94,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.87,0.6,0.09,0.43,284.86,284.95,304.15,296.92,300.31,297.16,284.86,1.0,0.4,0.0,1.0,1.0,1.0,2.08,0.94,1.14,0.47,0.9,0.9,0.0,75.49,70.0,50890.57,0.0,781.08,1.0,281.26,284.03,299.96,302.81,293.15,293.15,281.25,35986.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9170.76,0.0,1854.08,2274.52,0.0,1618.4,0.91,1.0,0.0,3.0,1.0,0.0
16560300.0,297.13,297.15,293.15,0.0,0.0,284.99,0.85,0.27,0.25,297.09,297.15,293.15,0.0,0.0,284.99,1.0,0.44,0.42,297.16,297.15,293.15,0.0,0.0,284.99,0.99,0.42,0.3,297.14,297.15,293.15,0.0,0.0,284.99,0.93,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.97,0.59,0.09,0.42,284.99,284.95,304.11,296.93,300.29,297.15,285.01,1.0,0.4,0.0,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.9,0.9,0.0,76.41,79.0,49638.22,0.0,772.92,1.0,281.5,284.19,299.85,302.5,293.15,293.15,281.55,36077.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8916.52,0.0,1829.76,2274.52,0.0,1498.9,0.9,1.0,0.0,3.0,1.0,0.0
16560600.0,297.15,297.15,293.15,0.0,0.0,285.1,0.84,0.28,0.25,297.12,297.15,293.15,0.0,0.0,285.09,0.99,0.44,0.42,297.18,297.15,293.15,0.0,0.0,285.09,0.98,0.43,0.3,297.16,297.15,293.15,0.0,0.0,285.09,0.92,0.36,0.34,297.16,297.15,293.15,0.0,0.0,285.1,0.59,0.09,0.43,285.09,284.95,304.09,296.93,300.29,297.16,285.09,1.0,0.4,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.91,0.91,0.0,80.06,85.0,49837.37,0.0,798.93,1.0,281.56,284.27,299.98,302.76,293.15,293.15,281.55,35773.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9095.71,0.0,1857.77,2274.52,0.0,1528.65,0.91,1.0,0.0,3.0,1.0,0.0
16560900.0,297.11,297.15,293.15,0.0,0.0,284.75,0.82,0.27,0.25,297.07,297.15,293.15,0.0,0.0,284.75,0.96,0.43,0.41,297.13,297.15,293.15,0.0,0.0,284.75,0.95,0.42,0.3,297.12,297.15,293.15,0.0,0.0,284.75,0.89,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.73,0.57,0.09,0.43,284.75,284.95,304.08,296.92,300.27,297.14,284.77,1.0,0.41,0.0,1.0,1.0,1.0,2.06,0.93,1.14,0.46,0.9,0.9,0.0,88.96,94.0,50690.23,0.0,812.54,1.0,281.2,283.95,299.87,302.61,293.15,293.15,281.25,36276.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8998.41,0.0,1841.12,2274.52,0.0,1605.15,0.91,1.0,0.0,3.0,1.0,0.0
16561200.0,297.14,297.15,293.15,0.0,0.0,285.28,0.81,0.27,0.25,297.1,297.15,293.15,0.0,0.0,285.28,0.94,0.44,0.41,297.16,297.15,293.15,0.0,0.0,285.28,0.93,0.42,0.3,297.14,297.15,293.15,0.0,0.0,285.28,0.88,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.28,0.56,0.09,0.43,285.28,284.95,304.08,296.91,300.27,297.15,285.28,1.0,0.41,0.0,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.91,0.91,0.0,94.7,100.0,48412.85,0.0,837.45,1.0,281.84,284.47,299.88,302.51,293.15,293.15,281.85,35697.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8938.38,0.0,1846.94,2274.52,0.0,1414.93,0.91,1.0,0.0,3.0,1.0,0.0
16561500.0,297.11,297.15,293.15,0.0,0.0,284.67,0.79,0.27,0.25,297.08,297.15,293.15,0.0,0.0,284.67,0.92,0.43,0.41,297.12,297.15,293.15,0.0,0.0,284.67,0.91,0.42,0.3,297.12,297.15,293.15,0.0,0.0,284.67,0.86,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.69,0.54,0.09,0.43,284.67,284.95,304.08,296.9,300.27,297.14,284.66,1.0,0.42,0.0,1.0,1.0,1.0,2.06,0.93,1.14,0.46,0.9,0.9,0.0,103.1,109.0,51560.95,0.0,861.51,1.0,281.0,283.83,299.96,302.9,293.15,293.15,280.95,36175.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9321.53,0.0,1855.84,2274.52,0.0,1663.75,0.91,1.0,0.0,3.0,1.0,0.0
16561800.0,297.11,297.15,293.15,0.0,0.0,285.03,0.77,0.27,0.24,297.07,297.15,293.15,0.0,0.0,285.03,0.9,0.43,0.41,297.12,297.15,293.15,0.0,0.0,285.03,0.89,0.42,0.29,297.12,297.15,293.15,0.0,0.0,285.03,0.84,0.35,0.34,297.14,297.15,293.15,0.0,0.0,285.02,0.53,0.09,0.42,285.03,284.95,304.09,296.89,300.27,297.14,285.03,1.0,0.42,0.0,1.0,1.0,1.0,2.05,0.92,1.13,0.46,0.9,0.9,0.0,110.84,115.0,49062.96,0.0,874.64,1.0,281.54,284.22,299.85,302.51,293.15,293.15,281.55,36009.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8965.35,0.0,1830.23,2274.52,0.0,1466.35,0.9,1.0,0.0,3.0,1.0,0.0
16562100.0,297.12,297.15,293.15,0.0,0.0,284.89,0.76,0.27,0.25,297.09,297.15,293.15,0.0,0.0,284.89,0.89,0.43,0.41,297.13,297.15,293.15,0.0,0.0,284.89,0.88,0.42,0.3,297.13,297.15,293.15,0.0,0.0,284.89,0.83,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.91,0.53,0.09,0.43,284.89,284.95,304.1,296.88,300.28,297.14,284.88,1.0,0.43,0.0,1.0,1.0,1.0,2.06,0.92,1.13,0.46,0.9,0.9,0.0,117.49,124.0,50210.05,0.0,904.56,1.0,281.3,284.05,299.95,302.82,293.15,293.15,281.25,35939.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9211.04,0.0,1852.99,2274.52,0.0,1579.6,0.91,1.0,0.0,3.0,1.0,0.0
16562400.0,297.09,297.15,293.15,0.0,0.0,284.77,0.75,0.26,0.24,297.05,297.15,293.15,0.0,0.0,284.77,0.87,0.42,0.4,297.09,297.15,293.15,0.0,0.0,284.77,0.86,0.41,0.29,297.1,297.15,293.15,0.0,0.0,284.77,0.82,0.35,0.33,297.13,297.15,293.15,0.0,0.0,284.77,0.51,0.09,0.42,284.77,284.95,304.11,296.87,300.28,297.13,284.78,1.0,0.43,0.0,1.0,1.0,1.0,2.03,0.91,1.12,0.45,0.89,0.89,0.0,126.71,130.0,49742.57,0.0,912.72,1.0,281.24,283.97,299.82,302.54,293.15,293.15,281.25,36275.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9002.34,0.0,1820.38,2274.52,0.0,1540.59,0.9,1.0,0.0,3.0,1.0,0.0
16562700.0,297.12,297.15,293.15,0.0,0.0,285.11,0.74,0.27,0.24,297.08,297.15,293.15,0.0,0.0,285.1,0.86,0.42,0.4,297.12,297.15,293.15,0.0,0.0,285.1,0.86,0.42,0.29,297.12,297.15,293.15,0.0,0.0,285.1,0.81,0.35,0.33,297.14,297.15,293.15,0.0,0.0,285.12,0.51,0.09,0.42,285.1,284.95,304.13,296.87,300.29,297.14,285.09,1.0,0.44,0.0,1.0,1.0,1.0,2.04,0.92,1.12,0.45,0.9,0.9,0.0,132.44,139.0,48675.43,0.0,939.61,1.0,281.6,284.28,299.92,302.67,293.15,293.15,281.55,35783.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9079.98,0.0,1830.49,2274.52,0.0,1452.29,0.9,1.0,0.0,3.0,1.0,0.0
16563000.0,297.1,297.15,293.15,0.0,0.0,284.99,0.74,0.26,0.24,297.07,297.15,293.15,0.0,0.0,284.99,0.85,0.42,0.4,297.1,297.15,293.15,0.0,0.0,284.99,0.85,0.41,0.29,297.11,297.15,293.15,0.0,0.0,284.99,0.81,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.99,0.5,0.09,0.42,284.99,284.95,304.14,296.88,300.29,297.14,285.0,1.0,0.44,0.0,1.0,1.0,1.0,2.02,0.91,1.11,0.45,0.9,0.9,0.0,135.62,118.0,48529.99,0.0,936.2,1.0,281.54,284.19,299.84,302.49,293.15,293.15,281.85,35971.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8454.7,0.0,1830.92,2274.52,0.0,1476.56,0.9,1.0,0.0,3.0,1.0,0.0
16563300.0,297.11,297.15,293.15,0.0,0.0,284.84,0.76,0.26,0.24,297.07,297.15,293.15,0.0,0.0,284.84,0.88,0.42,0.4,297.1,297.15,293.15,0.0,0.0,284.84,0.88,0.41,0.29,297.11,297.15,293.15,0.0,0.0,284.84,0.83,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.86,0.52,0.09,0.42,284.84,284.95,304.15,296.89,300.3,297.14,284.82,1.0,0.42,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.9,0.9,0.0,116.28,94.0,49426.53,0.0,861.15,1.0,281.3,284.01,299.96,302.79,293.15,293.15,281.25,35988.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9140.69,0.0,1850.75,2274.52,0.0,1539.8,0.91,1.0,0.0,3.0,1.0,0.0
16563600.0,297.09,297.15,293.15,0.0,0.0,284.74,0.8,0.26,0.24,297.06,297.15,293.15,0.0,0.0,284.74,0.93,0.41,0.39,297.08,297.15,293.15,0.0,0.0,284.74,0.92,0.41,0.29,297.1,297.15,293.15,0.0,0.0,284.74,0.87,0.34,0.33,297.14,297.15,293.15,0.0,0.0,284.75,0.55,0.09,0.41,284.74,284.95,304.15,296.92,300.3,297.14,284.74,1.0,0.4,0.0,1.0,1.0,1.0,1.99,0.89,1.09,0.44,0.9,0.9,0.0,91.08,70.0,49007.57,0.0,752.38,1.0,281.26,283.94,299.94,302.68,293.15,293.15,281.25,36206.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8994.44,0.0,1836.87,2274.52,0.0,1511.9,0.9,1.0,0.0,3.0,1.0,0.0
16563900.0,297.11,297.15,293.15,0.0,0.0,285.03,0.84,0.26,0.23,297.08,297.15,293.15,0.0,0.0,285.03,0.99,0.41,0.39,297.1,297.15,293.15,0.0,0.0,285.03,0.98,0.41,0.29,297.11,297.15,293.15,0.0,0.0,285.03,0.93,0.34,0.33,297.15,297.15,293.15,0.0,0.0,285.05,0.59,0.09,0.41,285.03,284.95,304.15,296.95,300.3,297.15,285.02,1.0,0.38,0.0,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.9,0.9,0.0,71.19,64.0,47781.79,0.0,677.62,1.0,281.6,284.22,299.99,302.69,293.15,293.15,281.55,35859.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9012.72,0.0,1841.11,2274.52,0.0,1394.93,0.91,1.0,0.0,3.0,1.0,0.0
16564200.0,297.09,297.15,293.15,0.0,0.0,284.92,0.84,0.26,0.23,297.06,297.15,293.15,0.0,0.0,284.92,0.98,0.41,0.39,297.07,297.15,293.15,0.0,0.0,284.92,0.98,0.4,0.28,297.09,297.15,293.15,0.0,0.0,284.92,0.92,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.91,0.59,0.09,0.41,284.92,284.95,304.15,296.99,300.29,297.14,284.92,1.0,0.38,0.0,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.9,0.9,0.0,70.71,70.0,47526.24,0.0,660.06,1.0,281.54,284.14,299.94,302.54,293.15,293.15,281.55,36081.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8848.64,0.0,1828.93,2274.52,0.0,1402.08,0.9,1.0,0.0,3.0,1.0,0.0
16564500.0,297.1,297.15,293.15,0.0,0.0,285.07,0.83,0.25,0.23,297.06,297.15,293.15,0.0,0.0,285.08,0.97,0.4,0.38,297.08,297.15,293.15,0.0,0.0,285.08,0.97,0.4,0.28,297.1,297.15,293.15,0.0,0.0,285.08,0.91,0.34,0.32,297.14,297.15,293.15,0.0,0.0,285.05,0.58,0.09,0.41,285.08,284.95,304.15,297.03,300.29,297.14,285.09,1.0,0.38,0.0,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.9,0.9,0.0,74.59,79.0,46523.86,0.0,668.02,1.0,281.8,284.32,299.99,302.51,293.15,293.15,281.85,35905.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8705.24,0.0,1839.83,2274.52,0.0,1352.81,0.91,1.0,0.0,3.0,1.0,0.0
16564800.0,297.08,297.15,293.15,0.0,0.0,284.68,0.81,0.25,0.23,297.04,297.15,293.15,0.0,0.0,284.68,0.94,0.4,0.38,297.05,297.15,293.15,0.0,0.0,284.68,0.94,0.4,0.28,297.08,297.15,293.15,0.0,0.0,284.68,0.88,0.34,0.32,297.13,297.15,293.15,0.0,0.0,284.69,0.56,0.09,0.4,284.68,284.95,304.15,297.07,300.28,297.13,284.68,1.0,0.38,0.0,1.0,1.0,1.0,1.93,0.87,1.07,0.43,0.9,0.9,0.0,81.75,85.0,48313.05,0.0,678.17,1.0,281.26,283.9,300.1,302.82,293.15,293.15,281.25,36230.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8959.08,0.0,1841.37,2274.52,0.0,1471.63,0.91,1.0,0.0,3.0,1.0,0.0
16565100.0,297.09,297.15,293.15,0.0,0.0,284.98,0.79,0.25,0.23,297.05,297.15,293.15,0.0,0.0,284.97,0.92,0.4,0.38,297.06,297.15,293.15,0.0,0.0,284.97,0.91,0.39,0.28,297.09,297.15,293.15,0.0,0.0,284.97,0.86,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.0,0.55,0.09,0.4,284.97,284.95,304.15,297.12,300.28,297.13,284.96,1.0,0.39,0.0,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.9,0.9,0.0,88.47,94.0,47031.82,0.0,688.91,1.0,281.6,284.19,300.16,302.81,293.15,293.15,281.55,35934.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8974.42,0.0,1837.81,2274.52,0.0,1326.72,0.9,1.0,0.0,3.0,1.0,0.0
16565400.0,297.08,297.15,293.15,0.0,0.0,284.89,0.77,0.25,0.23,297.05,297.15,293.15,0.0,0.0,284.89,0.9,0.39,0.37,297.05,297.15,293.15,0.0,0.0,284.89,0.89,0.39,0.27,297.08,297.15,293.15,0.0,0.0,284.89,0.85,0.33,0.32,297.12,297.15,293.15,0.0,0.0,284.89,0.53,0.08,0.39,284.89,284.95,304.15,297.17,300.28,297.12,284.88,1.0,0.39,0.0,1.0,1.0,1.0,1.9,0.85,1.05,0.42,0.9,0.9,0.0,96.01,100.0,46931.47,0.0,701.74,1.0,281.56,284.12,300.2,302.84,293.15,293.15,281.55,36018.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8877.77,0.0,1842.72,2274.52,0.0,1355.33,0.91,1.0,0.0,3.0,1.0,0.0
16565700.0,297.07,297.15,293.15,0.0,0.0,284.71,0.75,0.24,0.22,297.03,297.15,293.15,0.0,0.0,284.7,0.88,0.39,0.37,297.03,297.15,293.15,0.0,0.0,284.7,0.87,0.39,0.27,297.07,297.15,293.15,0.0,0.0,284.7,0.83,0.33,0.31,297.12,297.15,293.15,0.0,0.0,284.73,0.52,0.08,0.39,284.7,284.95,304.15,297.23,300.27,297.12,284.68,1.0,0.4,0.0,1.0,1.0,1.0,1.88,0.84,1.04,0.41,0.9,0.9,0.0,103.93,109.0,47647.57,0.0,711.62,1.0,281.3,283.92,300.29,303.02,293.15,293.15,281.25,36167.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9033.58,0.0,1843.81,2274.52,0.0,1390.39,0.91,1.0,0.0,3.0,1.0,0.0
