time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16566000.0,297.07,297.15,293.15,0.0,0.0,285.05,0.74,0.24,0.22,297.03,297.15,293.15,0.0,0.0,285.05,0.86,0.38,0.37,297.03,297.15,293.15,0.0,0.0,285.05,0.86,0.38,0.27,297.06,297.15,293.15,0.0,0.0,285.05,0.81,0.32,0.31,297.11,297.15,293.15,0.0,0.0,285.05,0.5,0.08,0.38,285.05,284.95,304.15,297.3,300.26,297.11,285.06,1.0,0.4,0.0,1.0,1.0,1.0,1.86,0.83,1.03,0.41,0.9,0.9,0.0,111.57,115.0,45269.06,0.0,716.27,1.0,281.84,284.32,300.25,302.72,293.15,293.15,281.85,35979.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8732.9,0.0,1820.82,2274.52,0.0,1195.47,0.9,1.0,0.0,3.0,1.0,0.0
16566300.0,297.08,297.15,293.15,0.0,0.0,284.91,0.73,0.24,0.22,297.04,297.15,293.15,0.0,0.0,284.91,0.85,0.38,0.36,297.04,297.15,293.15,0.0,0.0,284.91,0.85,0.38,0.27,297.07,297.15,293.15,0.0,0.0,284.91,0.81,0.32,0.31,297.12,297.15,293.15,0.0,0.0,284.94,0.5,0.08,0.38,284.91,284.95,304.15,297.38,300.27,297.12,284.89,1.0,0.4,0.0,1.0,1.0,1.0,1.85,0.83,1.02,0.4,0.9,0.9,0.0,116.43,109.0,46337.32,0.0,726.27,1.0,281.6,284.15,300.45,303.12,293.15,293.15,281.55,35903.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8968.16,0.0,1848.14,2274.52,0.0,1293.56,0.91,1.0,0.0,3.0,1.0,0.0
16566600.0,297.05,297.15,293.15,0.0,0.0,284.76,0.74,0.23,0.21,297.01,297.15,293.15,0.0,0.0,284.76,0.86,0.37,0.36,297.01,297.15,293.15,0.0,0.0,284.76,0.86,0.37,0.26,297.04,297.15,293.15,0.0,0.0,284.76,0.82,0.32,0.3,297.1,297.15,293.15,0.0,0.0,284.76,0.51,0.08,0.37,284.76,284.95,304.15,297.46,300.25,297.1,284.76,1.0,0.39,0.0,1.0,1.0,1.0,1.8,0.8,1.0,0.39,0.89,0.89,0.0,102.75,85.0,45586.02,0.0,649.35,1.0,281.54,284.04,300.4,302.9,293.15,293.15,281.55,36281.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8753.68,0.0,1816.61,2274.52,0.0,1225.02,0.9,1.0,0.0,3.0,1.0,0.0
16566900.0,297.09,297.15,293.15,0.0,0.0,285.38,0.79,0.24,0.21,297.04,297.15,293.15,0.0,0.0,285.39,0.92,0.37,0.36,297.04,297.15,293.15,0.0,0.0,285.39,0.92,0.37,0.26,297.07,297.15,293.15,0.0,0.0,285.39,0.87,0.32,0.3,297.11,297.15,293.15,0.0,0.0,285.36,0.54,0.08,0.36,285.38,284.95,304.15,297.55,300.26,297.11,285.4,1.0,0.36,0.0,1.0,1.0,1.0,1.79,0.8,0.99,0.39,0.9,0.9,0.0,76.92,49.0,42573.22,0.0,559.27,1.0,282.4,284.7,300.49,302.77,293.15,293.15,282.45,35621.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8525.19,0.0,1828.56,2274.52,0.0,1021.53,0.9,1.0,0.0,3.0,1.0,0.0
16567200.0,297.09,297.15,293.15,0.0,0.0,284.99,0.85,0.23,0.21,297.05,297.15,293.15,0.0,0.0,284.99,1.0,0.37,0.35,297.04,297.15,293.15,0.0,0.0,284.99,1.0,0.37,0.26,297.07,297.15,293.15,0.0,0.0,284.99,0.95,0.31,0.3,297.12,297.15,293.15,0.0,0.0,285.0,0.6,0.08,0.36,284.99,284.95,304.15,297.65,300.26,297.12,284.98,1.0,0.34,0.0,1.0,1.0,1.0,1.77,0.79,0.98,0.38,0.91,0.91,0.0,54.54,43.0,44531.29,0.0,480.85,1.0,281.86,284.27,300.69,303.22,293.15,293.15,281.55,35797.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9265.84,0.0,1879.31,2274.52,0.0,1185.17,0.91,1.0,0.0,3.0,1.0,0.0
16567500.0,297.05,297.15,293.15,0.0,0.0,284.6,0.82,0.23,0.21,297.0,297.15,293.15,0.0,0.0,284.6,0.97,0.36,0.35,297.0,297.15,293.15,0.0,0.0,284.6,0.96,0.36,0.25,297.03,297.15,293.15,0.0,0.0,284.6,0.91,0.31,0.29,297.11,297.15,293.15,0.0,0.0,284.57,0.57,0.08,0.35,284.6,284.95,304.12,297.73,300.23,297.11,284.62,1.0,0.34,0.0,1.0,1.0,1.0,1.73,0.77,0.96,0.37,0.89,0.89,0.0,60.08,79.0,44773.64,0.0,471.53,1.0,281.5,283.92,300.66,303.1,293.15,293.15,281.55,36462.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8627.63,0.0,1846.04,2274.52,0.0,1177.77,0.91,1.0,0.0,3.0,1.0,0.0
16567800.0,297.07,297.15,293.15,0.0,0.0,285.15,0.75,0.23,0.21,297.02,297.15,293.15,0.0,0.0,285.15,0.88,0.36,0.34,297.02,297.15,293.15,0.0,0.0,285.15,0.87,0.36,0.25,297.05,297.15,293.15,0.0,0.0,285.15,0.83,0.31,0.29,297.11,297.15,293.15,0.0,0.0,285.14,0.51,0.07,0.34,285.15,284.95,304.04,297.77,300.2,297.11,285.15,1.0,0.37,0.0,1.0,1.0,1.0,1.72,0.77,0.96,0.37,0.9,0.9,0.0,88.63,118.0,42700.12,0.0,550.54,1.0,282.14,284.47,300.74,303.08,293.15,293.15,282.45,35892.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8198.8,0.0,1826.97,2274.52,0.0,1003.51,0.9,1.0,0.0,3.0,1.0,0.0
16568100.0,297.07,297.15,293.15,0.0,0.0,285.01,0.72,0.22,0.21,297.03,297.15,293.15,0.0,0.0,285.0,0.84,0.36,0.34,297.03,297.15,293.15,0.0,0.0,285.0,0.84,0.35,0.25,297.06,297.15,293.15,0.0,0.0,285.0,0.8,0.3,0.29,297.11,297.15,293.15,0.0,0.0,285.03,0.49,0.07,0.35,285.0,284.95,303.92,297.77,300.15,297.11,284.98,1.0,0.38,0.0,1.0,1.0,1.0,1.72,0.76,0.96,0.37,0.91,0.91,0.0,108.29,109.0,43653.85,0.0,606.29,1.0,281.9,284.29,300.85,303.4,293.15,293.15,281.85,35775.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8828.43,0.0,1869.09,2274.52,0.0,1137.85,0.91,1.0,0.0,3.0,1.0,0.0
16568400.0,297.03,297.15,293.15,0.0,0.0,284.37,0.72,0.22,0.2,296.99,297.15,293.15,0.0,0.0,284.37,0.84,0.35,0.33,296.98,297.15,293.15,0.0,0.0,284.37,0.84,0.34,0.24,297.02,297.15,293.15,0.0,0.0,284.37,0.8,0.3,0.28,297.09,297.15,293.15,0.0,0.0,284.38,0.49,0.07,0.33,284.37,284.95,303.77,297.73,300.06,297.09,284.36,1.0,0.37,0.0,1.0,1.0,1.0,1.67,0.74,0.93,0.36,0.89,0.89,0.0,100.72,85.0,44310.92,0.0,550.51,1.0,281.26,283.69,300.74,303.28,293.15,293.15,281.25,36613.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8699.59,0.0,1836.47,2274.52,0.0,1224.06,0.9,1.0,0.0,3.0,1.0,0.0
16568700.0,297.05,297.15,293.15,0.0,0.0,284.93,0.76,0.21,0.2,297.0,297.15,293.15,0.0,0.0,284.93,0.88,0.34,0.33,296.99,297.15,293.15,0.0,0.0,284.93,0.88,0.34,0.24,297.02,297.15,293.15,0.0,0.0,284.93,0.84,0.29,0.28,297.09,297.15,293.15,0.0,0.0,284.9,0.51,0.07,0.32,284.93,284.95,303.58,297.67,299.98,297.09,284.95,1.0,0.34,0.0,1.0,1.0,1.0,1.63,0.72,0.91,0.35,0.89,0.89,0.0,78.05,49.0,40503.76,0.0,462.9,1.0,282.1,284.32,300.6,302.79,293.15,293.15,282.15,36244.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8339.91,0.0,1779.23,2274.52,0.0,964.6,0.89,1.0,0.0,3.0,1.0,0.0
16569000.0,297.08,297.15,293.15,0.0,0.0,285.47,0.84,0.22,0.19,297.04,297.15,293.15,0.0,0.0,285.47,0.98,0.34,0.33,297.04,297.15,293.15,0.0,0.0,285.47,0.98,0.34,0.24,297.06,297.15,293.15,0.0,0.0,285.47,0.93,0.29,0.28,297.11,297.15,293.15,0.0,0.0,285.46,0.57,0.07,0.31,285.47,284.95,303.38,297.6,299.9,297.11,285.47,1.0,0.31,0.0,1.0,1.0,1.0,1.62,0.72,0.9,0.34,0.9,0.9,0.0,50.42,25.0,38301.69,0.0,380.62,1.0,282.74,284.84,300.58,302.72,293.15,293.15,282.75,35459.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8343.67,0.0,1808.11,2274.52,0.0,878.71,0.9,1.0,0.0,3.0,1.0,0.0
16569300.0,297.07,297.15,293.15,0.0,0.0,284.8,0.84,0.21,0.19,297.03,297.15,293.15,0.0,0.0,284.8,0.99,0.34,0.32,297.02,297.15,293.15,0.0,0.0,284.8,0.99,0.33,0.23,297.04,297.15,293.15,0.0,0.0,284.8,0.94,0.29,0.27,297.11,297.15,293.15,0.0,0.0,284.83,0.58,0.07,0.31,284.8,284.95,303.16,297.51,299.8,297.11,284.78,1.0,0.31,0.0,1.0,1.0,1.0,1.6,0.71,0.89,0.34,0.9,0.9,0.0,47.4,64.0,40496.73,0.0,362.48,1.0,281.9,284.13,300.56,302.97,293.15,293.15,281.85,35966.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8523.12,0.0,1844.75,2274.52,0.0,1091.78,0.91,1.0,0.0,3.0,1.0,0.0
16569600.0,297.06,297.15,293.15,0.0,0.0,285.12,0.75,0.21,0.19,297.01,297.15,293.15,0.0,0.0,285.12,0.88,0.33,0.32,297.01,297.15,293.15,0.0,0.0,285.12,0.88,0.33,0.23,297.03,297.15,293.15,0.0,0.0,285.12,0.84,0.28,0.27,297.11,297.15,293.15,0.0,0.0,285.11,0.5,0.07,0.3,285.12,284.95,302.94,297.41,299.69,297.11,285.13,1.0,0.34,0.0,1.0,1.0,1.0,1.58,0.7,0.88,0.33,0.9,0.9,0.0,74.2,100.0,37936.18,0.0,421.52,1.0,282.44,284.51,300.35,302.47,293.15,293.15,282.45,35854.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8239.73,0.0,1839.89,2274.52,0.0,904.24,0.91,1.0,0.0,3.0,1.0,0.0
16569900.0,297.05,297.15,293.15,0.0,0.0,284.95,0.72,0.2,0.19,297.01,297.15,293.15,0.0,0.0,284.95,0.84,0.33,0.31,297.0,297.15,293.15,0.0,0.0,284.95,0.83,0.32,0.23,297.03,297.15,293.15,0.0,0.0,284.95,0.79,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.98,0.47,0.06,0.3,284.95,284.95,302.72,297.31,299.59,297.1,284.92,1.0,0.35,0.0,1.0,1.0,1.0,1.56,0.69,0.87,0.33,0.9,0.9,0.0,93.49,94.0,38231.14,0.0,462.4,1.0,282.2,284.3,300.35,302.6,293.15,293.15,282.15,35920.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8344.42,0.0,1848.95,2274.52,0.0,968.68,0.91,1.0,0.0,3.0,1.0,0.0
16570200.0,297.03,297.15,293.15,0.0,0.0,284.77,0.72,0.2,0.18,296.98,297.15,293.15,0.0,0.0,284.77,0.84,0.32,0.31,296.98,297.15,293.15,0.0,0.0,284.77,0.84,0.32,0.22,297.01,297.15,293.15,0.0,0.0,284.77,0.8,0.27,0.26,297.09,297.15,293.15,0.0,0.0,284.76,0.47,0.06,0.29,284.77,284.95,302.51,297.22,299.49,297.09,284.77,1.0,0.34,0.0,1.0,1.0,1.0,1.51,0.67,0.85,0.31,0.89,0.89,0.0,85.65,58.0,37091.85,0.0,417.86,1.0,282.14,284.17,300.16,302.25,293.15,293.15,282.45,36277.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7717.9,0.0,1817.8,2274.52,0.0,939.97,0.9,1.0,0.0,3.0,1.0,0.0
16570500.0,297.06,297.15,293.15,0.0,0.0,285.37,0.76,0.2,0.18,297.01,297.15,293.15,0.0,0.0,285.38,0.89,0.32,0.3,297.01,297.15,293.15,0.0,0.0,285.38,0.89,0.31,0.22,297.03,297.15,293.15,0.0,0.0,285.38,0.85,0.27,0.26,297.1,297.15,293.15,0.0,0.0,285.34,0.5,0.06,0.28,285.38,284.95,302.32,297.15,299.41,297.1,285.4,1.0,0.31,0.0,1.0,1.0,1.0,1.49,0.66,0.84,0.31,0.9,0.9,0.0,63.31,34.0,33901.0,0.0,349.25,1.0,283.0,284.83,300.08,301.95,293.15,293.15,283.05,35630.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7908.17,0.0,1829.39,2274.52,0.0,757.31,0.9,1.0,0.0,3.0,1.0,0.0
16570800.0,297.06,297.15,293.15,0.0,0.0,284.96,0.83,0.2,0.18,297.01,297.15,293.15,0.0,0.0,284.95,0.97,0.32,0.3,297.01,297.15,293.15,0.0,0.0,284.95,0.97,0.31,0.22,297.03,297.15,293.15,0.0,0.0,284.95,0.92,0.27,0.26,297.11,297.15,293.15,0.0,0.0,284.97,0.54,0.05,0.26,284.96,284.95,302.15,297.09,299.33,297.11,284.95,1.0,0.29,0.0,1.0,1.0,1.0,1.46,0.64,0.82,0.3,0.91,0.91,0.0,43.87,25.0,34976.04,0.0,284.75,1.0,282.46,284.36,300.14,302.22,293.15,293.15,282.45,35829.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8032.08,0.0,1878.33,2274.52,0.0,913.97,0.91,1.0,0.0,3.0,1.0,0.0
16571100.0,297.9,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,297.9,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,297.47,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.08,294.15,301.99,297.05,299.83,299.91,284.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,107.78,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,298.15,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,297.76,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.09,294.15,301.84,297.0,299.92,301.18,284.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,36.13,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.29,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,297.93,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.09,294.15,301.68,296.96,300.0,301.54,284.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,33.44,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.37,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.02,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.08,294.15,301.52,296.91,300.08,301.57,284.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,31.49,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.41,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.08,294.15,301.36,296.86,300.14,301.48,285.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,29.79,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.44,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.08,294.15,301.21,296.81,300.19,301.35,285.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,28.32,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.45,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.08,294.15,301.05,296.76,300.23,301.21,285.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,27.05,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.46,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.08,294.15,300.9,296.71,300.26,301.06,285.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,25.95,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.47,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.08,294.15,300.76,296.67,300.29,300.91,285.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,25.01,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.47,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.08,294.15,300.61,296.63,300.31,300.77,285.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,24.3,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.48,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.08,294.15,300.48,296.59,300.32,300.63,285.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,23.74,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.48,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.08,294.15,300.35,296.56,300.32,300.5,285.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,23.25,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.48,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.09,294.15,300.23,296.54,300.32,300.37,285.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,22.83,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.48,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.09,294.15,300.11,296.52,300.31,300.25,285.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,22.45,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.49,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.1,294.15,300.0,296.49,300.3,300.14,285.93,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,22.12,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.49,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.1,294.15,299.9,296.47,300.29,300.03,285.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,21.83,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.49,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.11,294.15,299.8,296.46,300.27,299.93,286.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,21.56,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.49,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.12,294.15,299.7,296.44,300.24,299.83,286.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,21.32,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.49,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.13,294.15,299.61,296.42,300.22,299.73,286.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,21.1,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.49,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.14,294.15,299.52,296.4,300.19,299.64,286.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,20.9,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.49,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.15,294.15,299.43,296.39,300.16,299.55,286.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.71,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.49,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.16,294.15,299.33,296.37,300.12,299.46,286.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.53,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.49,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.17,294.15,299.24,296.35,300.09,299.37,286.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.35,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.49,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.18,294.15,299.15,296.33,300.05,299.28,286.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.19,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.49,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.2,294.15,299.05,296.3,300.01,299.2,286.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.98,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.49,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,285.21,294.15,298.95,296.27,299.96,299.11,286.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.67,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.49,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.23,294.15,298.84,296.23,299.92,299.04,286.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.34,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.49,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.24,294.15,298.72,296.19,299.87,298.93,286.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.44,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.49,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.26,294.15,298.61,296.15,299.81,298.83,286.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.08,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.49,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.28,294.15,298.51,296.1,299.76,298.73,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.03,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.49,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.3,294.15,298.41,296.06,299.7,298.62,286.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.8,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.49,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.31,294.15,298.33,296.02,299.65,298.53,286.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.69,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.33,294.15,298.25,295.99,299.59,298.42,286.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.63,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.48,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.35,294.15,298.2,295.96,299.53,298.35,286.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.28,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.48,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.37,294.15,298.16,295.94,299.47,298.29,286.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.31,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.48,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.39,294.15,298.15,295.94,299.41,298.23,286.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.32,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.48,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.41,294.15,298.15,295.94,299.36,298.2,286.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.25,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.48,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.43,294.15,298.15,295.94,299.3,298.18,286.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.13,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,298.48,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.46,294.15,298.15,295.94,299.25,298.17,286.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.99,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,298.48,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.48,294.15,298.15,295.94,299.21,298.16,286.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.82,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,298.48,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.5,294.15,298.15,295.94,299.16,298.16,286.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.65,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,298.48,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.52,294.15,298.15,295.94,299.12,298.16,286.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.49,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,298.48,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.55,294.15,298.15,295.94,299.08,298.16,286.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.35,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584000.0,298.47,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.57,294.15,298.15,295.94,299.05,298.16,286.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.34,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584300.0,298.47,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,286.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.99,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584600.0,298.47,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,286.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.88,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584900.0,298.47,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.63,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585200.0,298.47,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.21,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585500.0,298.47,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.98,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585800.0,298.47,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.81,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586100.0,298.47,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.67,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586400.0,298.47,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.56,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586700.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.47,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587000.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.39,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587300.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.33,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587600.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.28,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587900.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588200.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588500.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588800.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589100.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589400.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589700.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590000.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
