time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16590300.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590600.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590900.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591200.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591500.0,298.44,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591800.0,298.44,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592100.0,298.44,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592400.0,298.44,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592700.0,298.44,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593000.0,298.44,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.02,298.16,287.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.45,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593300.0,298.43,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,298.15,295.94,299.01,298.16,287.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.1,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593600.0,298.43,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.61,294.15,298.15,295.94,298.99,298.16,287.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.72,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593900.0,298.43,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.63,294.15,298.15,295.94,298.96,298.16,287.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.29,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594200.0,298.43,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.66,294.15,298.15,295.94,298.91,298.14,287.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.47,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594500.0,298.43,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.68,294.15,298.15,295.94,298.88,298.14,287.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.78,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594800.0,298.43,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,285.7,294.15,298.15,295.94,298.85,298.14,287.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.17,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595100.0,298.42,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.73,294.15,298.15,295.94,298.82,298.14,287.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.5,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595400.0,298.42,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.75,294.15,298.15,295.94,298.79,298.15,287.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.76,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595700.0,298.42,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.78,294.15,298.15,295.94,298.76,298.15,287.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.91,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596000.0,298.42,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.8,294.15,298.15,295.94,298.74,298.15,287.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596300.0,298.42,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.83,294.15,298.15,295.93,298.71,298.15,287.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.03,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596600.0,298.42,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,285.85,294.15,298.15,295.9,298.69,298.15,287.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.01,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596900.0,298.42,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,285.88,294.15,298.15,295.85,298.66,298.15,287.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.94,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597200.0,298.41,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.91,294.15,298.15,295.79,298.64,298.15,287.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.83,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597500.0,298.41,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.93,294.15,298.15,295.72,298.62,298.15,287.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.69,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597800.0,298.41,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.96,294.15,298.15,295.64,298.6,298.15,287.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.52,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598100.0,298.41,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.99,294.15,298.15,295.56,298.58,298.15,287.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.34,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598400.0,298.41,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,286.01,294.15,298.15,295.48,298.56,298.15,287.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.15,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598700.0,298.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.04,294.15,298.15,295.41,298.54,298.15,287.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.96,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599000.0,298.41,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.07,294.15,298.15,295.34,298.53,298.15,287.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.79,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599300.0,298.41,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,286.09,294.15,298.15,295.29,298.51,298.15,287.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.63,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599600.0,298.41,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,286.12,294.15,298.15,295.25,298.49,298.15,287.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.5,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599900.0,298.41,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.15,294.15,298.15,295.23,298.48,298.15,287.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.39,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600200.0,298.41,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,286.17,294.15,298.15,295.21,298.46,298.15,287.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.3,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600500.0,298.41,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,286.2,294.15,298.15,295.19,298.45,298.15,287.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.21,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600800.0,298.41,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,286.23,294.15,298.15,295.18,298.44,298.15,287.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.14,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601100.0,298.4,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,286.26,294.15,298.15,295.18,298.42,298.15,287.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.07,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601400.0,298.4,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,286.28,294.15,298.15,295.18,298.41,298.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.01,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601700.0,298.4,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,286.31,294.15,298.15,295.18,298.4,298.15,287.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.97,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602000.0,298.4,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,286.34,294.15,298.15,295.19,298.39,298.15,287.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.93,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602300.0,298.4,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,286.36,294.15,298.15,295.2,298.38,298.15,287.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.91,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602600.0,298.4,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,286.39,294.15,298.15,295.22,298.37,298.15,287.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.89,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602900.0,298.4,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,286.42,294.15,298.15,295.23,298.36,298.15,287.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.88,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603200.0,298.4,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,286.44,294.15,298.15,295.25,298.35,298.15,287.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.88,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603500.0,298.4,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,286.47,294.15,298.13,295.26,298.34,298.15,287.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.88,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603800.0,298.4,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,286.5,294.15,298.08,295.26,298.33,298.12,287.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.87,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604100.0,298.39,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,286.52,294.15,297.99,295.25,298.32,298.08,287.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.84,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604400.0,298.39,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,286.55,294.15,297.89,295.22,298.3,298.01,287.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.8,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604700.0,298.39,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.58,294.15,297.77,295.19,298.28,297.91,287.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.75,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605000.0,298.39,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,286.6,294.15,297.65,295.15,298.26,297.79,287.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.67,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605300.0,298.38,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.63,294.15,297.53,295.12,298.23,297.67,287.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.56,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605600.0,298.38,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,286.66,294.15,297.41,295.08,298.19,297.55,287.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.44,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605900.0,298.38,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,286.68,294.15,297.31,295.04,298.15,297.44,287.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.32,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606200.0,298.37,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,286.71,294.15,297.22,295.01,298.11,297.34,287.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.21,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606500.0,298.37,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,286.74,294.15,297.17,295.0,298.07,297.26,287.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.11,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606800.0,298.37,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,286.76,294.15,297.15,294.99,298.03,297.2,288.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.05,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607100.0,298.37,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,286.79,294.15,297.17,294.99,297.99,297.18,288.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.03,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607400.0,298.37,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,286.82,294.15,297.22,295.01,297.96,297.19,288.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.03,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607700.0,298.37,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,286.84,294.15,297.29,295.03,297.93,297.23,288.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.04,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608000.0,298.38,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,286.87,294.15,297.38,295.05,297.9,297.3,288.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.07,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608300.0,298.38,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,286.9,294.15,297.49,295.08,297.88,297.39,288.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.11,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608600.0,298.39,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,286.92,294.15,297.61,295.11,297.87,297.49,288.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.16,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608900.0,298.4,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,286.95,294.15,297.73,295.14,297.86,297.61,288.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.22,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609200.0,298.4,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,286.97,294.15,297.84,295.17,297.86,297.72,288.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.27,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609500.0,298.41,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,287.0,294.15,297.95,295.2,297.86,297.84,288.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.32,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609800.0,298.42,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,287.03,294.15,298.04,295.22,297.86,297.94,288.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.37,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610100.0,298.44,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,287.05,294.15,298.11,295.24,297.87,298.03,288.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.41,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610400.0,298.45,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,287.08,294.15,298.15,295.25,297.89,298.1,288.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.45,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610700.0,298.47,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,287.1,294.15,298.17,295.26,297.9,298.14,288.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.48,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611000.0,298.49,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,287.13,294.15,298.18,295.27,297.91,298.17,288.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.54,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611300.0,298.51,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,287.16,294.15,298.17,295.27,297.92,298.17,288.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.63,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611600.0,298.53,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,287.18,294.15,298.16,295.27,297.93,298.17,288.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.74,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611900.0,298.55,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,287.21,294.15,298.15,295.28,297.94,298.16,288.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,14.87,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612200.0,298.57,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,287.24,294.15,298.13,295.28,297.95,298.14,288.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,15.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612500.0,298.59,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,287.26,294.15,298.11,295.28,297.96,298.12,288.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,15.14,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612800.0,298.61,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,287.29,294.15,298.1,295.27,297.97,298.11,288.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,15.26,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613100.0,298.63,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,287.32,294.15,298.1,295.27,297.98,298.1,288.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,15.35,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613400.0,298.65,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,287.35,294.15,298.1,295.26,297.98,298.1,288.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,15.4,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613700.0,298.67,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,287.37,294.15,298.12,295.26,297.99,298.11,288.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,15.39,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614000.0,298.69,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,287.4,294.15,298.15,295.25,297.99,298.14,288.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,15.31,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614300.0,298.72,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,287.43,294.15,298.2,295.25,298.0,298.18,288.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,15.18,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614600.0,298.74,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,287.46,294.15,298.25,295.25,298.01,298.23,288.57,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,15.04,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
