time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16639500.0,300.06,303.15,285.15,0.0,0.0,289.2,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,289.2,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,289.2,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,289.2,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.2,0.0,0.0,0.0,289.42,294.15,305.23,299.24,303.54,305.15,290.66,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.71,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639800.0,300.08,303.15,285.15,0.0,0.0,289.22,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,289.22,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,289.22,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,289.22,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,289.22,0.0,0.0,0.0,289.45,294.15,305.27,299.22,303.62,305.22,290.68,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.62,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640100.0,300.09,303.15,285.15,0.0,0.0,289.25,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,289.25,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,289.25,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,289.25,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,289.25,0.0,0.0,0.0,289.47,294.15,305.28,299.19,303.69,305.26,290.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.51,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640400.0,300.1,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,289.5,294.15,305.27,299.14,303.76,305.27,290.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.38,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640700.0,300.11,303.15,285.15,0.0,0.0,289.3,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,289.3,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,289.3,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,289.3,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,289.3,0.0,0.0,0.0,289.52,294.15,305.22,299.07,303.83,305.25,290.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.25,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641000.0,300.12,303.15,285.15,0.0,0.0,289.32,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,289.32,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,289.32,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,289.32,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,289.32,0.0,0.0,0.0,289.55,294.15,305.15,299.0,303.89,305.2,290.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.09,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641300.0,300.13,303.15,285.15,0.0,0.0,289.35,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,289.35,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,289.35,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,289.35,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,289.35,0.0,0.0,0.0,289.57,294.15,305.05,298.91,303.95,305.12,290.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.92,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641600.0,300.14,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,289.6,294.15,304.92,298.82,304.0,305.01,290.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.72,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641900.0,300.15,303.15,285.15,0.0,0.0,289.4,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.4,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,289.4,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,289.4,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.4,0.0,0.0,0.0,289.63,294.15,304.77,298.72,304.04,304.86,290.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.49,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642200.0,300.15,303.15,285.15,0.0,0.0,289.43,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.43,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,289.43,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,289.43,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.43,0.0,0.0,0.0,289.65,294.15,304.59,298.61,304.07,304.7,290.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.22,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642500.0,300.16,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,289.68,294.15,304.38,298.49,304.09,304.51,290.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.82,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642800.0,300.16,303.15,285.15,0.0,0.0,289.48,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.48,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,289.48,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,289.48,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.48,0.0,0.0,0.0,289.71,294.15,304.15,298.36,304.09,304.3,290.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.35,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643100.0,300.16,303.15,285.15,0.0,0.0,289.51,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.51,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.51,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,289.51,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.51,0.0,0.0,0.0,289.73,294.15,303.8,298.24,304.09,304.04,291.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.87,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643400.0,300.16,303.15,285.15,0.0,0.0,289.53,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.53,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.53,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,289.53,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.53,0.0,0.0,0.0,289.76,294.15,303.24,298.12,304.06,303.65,291.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.32,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643700.0,300.15,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,289.79,294.15,302.54,297.99,304.01,303.19,291.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.6,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644000.0,300.15,303.15,285.15,0.0,0.0,289.58,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,289.58,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,289.58,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,289.58,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.58,0.0,0.0,0.0,289.81,294.15,301.72,297.83,303.93,302.61,291.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.16,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644300.0,300.14,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,289.84,294.15,300.83,297.64,303.8,301.42,291.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,15.66,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644600.0,300.13,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,289.87,294.15,299.91,297.41,303.63,300.22,291.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.03,-0.02,-0.05,0.0,0.0,0.0,0.0,60.0,16.08,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644900.0,300.12,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,289.9,294.15,299.01,297.16,303.41,299.32,291.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,15.17,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645200.0,300.09,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,289.93,294.15,298.16,296.89,303.19,298.7,291.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.28,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645500.0,300.06,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,289.95,294.15,297.4,296.63,302.94,297.99,291.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,12.61,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645800.0,300.03,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,289.98,294.15,296.79,296.4,302.66,297.07,291.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.03,-0.02,-0.05,0.0,0.0,0.0,0.0,60.0,12.87,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646100.0,300.0,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,290.01,294.15,296.36,296.23,302.31,296.43,291.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.04,-0.04,-0.09,0.0,0.0,0.0,0.0,60.0,14.07,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646400.0,299.98,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,290.05,294.15,296.15,296.15,301.94,296.17,291.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.05,-0.04,-0.09,0.0,0.0,0.0,0.0,60.0,14.15,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646700.0,299.96,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,290.08,294.15,296.07,296.07,301.59,296.09,291.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.04,-0.04,-0.09,0.0,0.0,0.0,0.0,60.0,13.81,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647000.0,299.96,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,290.12,294.15,296.01,296.01,301.26,296.02,291.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.04,-0.04,-0.08,0.0,0.0,0.0,0.0,60.0,13.39,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647300.0,299.96,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,290.15,294.15,295.97,295.97,300.95,295.98,291.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.04,-0.04,-0.08,0.0,0.0,0.0,0.0,60.0,13.03,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647600.0,299.96,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,290.19,294.15,295.94,295.94,300.66,295.94,291.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.04,-0.04,-0.07,0.0,0.0,0.0,0.0,60.0,12.65,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647900.0,299.97,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,290.22,294.15,295.92,295.92,300.4,295.92,291.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.03,-0.03,-0.06,0.0,0.0,0.0,0.0,60.0,12.14,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648200.0,299.97,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.25,294.15,295.91,295.91,300.16,295.91,291.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,11.42,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648500.0,299.99,303.15,285.15,0.0,0.0,290.04,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.04,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,290.04,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,290.04,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,290.04,0.0,0.0,0.0,290.28,294.15,295.92,295.92,299.95,295.92,291.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,10.73,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648800.0,300.0,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,290.3,294.15,295.94,295.94,299.77,295.93,291.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,10.26,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649100.0,300.01,303.15,285.15,0.0,0.0,290.09,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.09,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,290.09,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,290.09,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.09,0.0,0.0,0.0,290.33,294.15,295.98,295.98,299.6,295.95,291.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,9.97,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649400.0,300.01,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,290.35,294.15,296.02,296.02,299.44,295.98,291.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.81,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649700.0,300.02,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,290.38,294.15,296.08,296.08,299.29,296.01,291.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.74,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650000.0,300.03,303.15,285.15,0.0,0.0,290.17,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.17,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,290.17,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,290.17,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,290.17,0.0,0.0,0.0,290.4,294.15,296.15,296.15,299.15,296.05,291.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.74,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650300.0,300.03,303.15,285.15,0.0,0.0,290.19,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.19,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,290.19,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,290.19,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,290.19,0.0,0.0,0.0,290.43,294.15,296.23,296.17,299.02,296.1,291.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.72,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650600.0,300.03,303.15,285.15,0.0,0.0,290.22,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.22,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,290.22,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,290.22,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.22,0.0,0.0,0.0,290.45,294.15,296.33,296.2,298.91,296.15,291.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.7,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650900.0,300.03,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,290.47,294.15,296.43,296.23,298.8,296.21,291.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.67,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651200.0,300.03,303.15,285.15,0.0,0.0,290.26,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.26,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,290.26,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,290.26,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.26,0.0,0.0,0.0,290.5,294.15,296.54,296.26,298.7,296.26,291.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.62,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651500.0,300.03,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,290.52,294.15,296.65,296.29,298.61,296.3,291.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.58,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651800.0,300.03,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,290.54,294.15,296.76,296.32,298.54,296.32,291.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.72,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652100.0,300.03,303.15,285.15,0.0,0.0,290.33,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.33,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,290.33,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,290.33,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.33,0.0,0.0,0.0,290.56,294.15,296.86,296.34,298.5,296.32,291.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.68,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652400.0,300.02,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.96,296.36,298.49,296.33,291.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.17,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652700.0,300.02,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.04,296.38,298.48,296.34,291.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.97,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653000.0,300.02,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.1,296.4,298.48,296.34,291.68,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.21,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653300.0,300.01,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.14,296.4,298.48,296.34,291.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.85,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653600.0,300.01,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.68,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653900.0,300.0,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.56,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654200.0,300.0,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.47,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654500.0,299.99,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.4,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654800.0,299.99,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.33,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655100.0,299.98,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.28,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655400.0,299.97,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655700.0,299.97,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656000.0,299.96,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656300.0,299.96,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656600.0,299.95,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656900.0,299.95,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657200.0,299.94,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657500.0,299.94,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657800.0,299.93,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658100.0,299.92,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658400.0,299.92,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658700.0,299.91,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659000.0,299.91,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659300.0,299.9,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659600.0,299.9,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659900.0,299.89,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16660200.0,299.89,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16660500.0,299.89,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16660800.0,299.88,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16661100.0,299.88,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.13,296.4,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16661400.0,299.87,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.08,296.4,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16661700.0,299.87,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.01,296.38,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662000.0,299.87,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.91,296.36,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662300.0,299.86,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.8,296.34,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662600.0,299.86,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.68,296.32,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662900.0,299.85,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.56,296.29,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16663200.0,299.85,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.45,296.26,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16663500.0,299.84,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.34,296.23,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16663800.0,299.84,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.25,296.2,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
