time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16689000.0,299.58,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.14,295.14,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16689300.0,299.57,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.15,295.15,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16689600.0,299.57,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.15,295.15,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16689900.0,299.57,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.15,295.15,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16690200.0,299.56,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.14,295.14,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16690500.0,299.56,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.13,295.13,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16690800.0,299.56,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.11,295.11,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16691100.0,299.55,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.1,295.1,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16691400.0,299.55,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.09,295.09,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16691700.0,299.55,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.08,295.08,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16692000.0,299.55,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.08,295.08,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16692300.0,299.55,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.08,295.08,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16692600.0,299.55,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.09,295.09,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16692900.0,299.55,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.11,295.11,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16693200.0,299.55,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.15,295.15,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16693500.0,299.55,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.2,295.18,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16693800.0,299.55,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.26,295.21,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16694100.0,299.55,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.33,295.22,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16694400.0,299.55,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.41,295.23,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16694700.0,299.56,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.5,295.23,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16695000.0,299.56,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.59,295.23,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16695300.0,299.56,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.68,295.24,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16695600.0,299.56,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.78,295.25,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16695900.0,299.57,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.88,295.27,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16696200.0,299.57,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,295.97,295.3,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16696500.0,299.58,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.06,295.35,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16696800.0,299.58,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.15,295.42,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16697100.0,299.59,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.23,295.51,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16697400.0,299.6,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.32,295.59,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16697700.0,299.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.4,295.67,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16698000.0,299.62,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.48,295.75,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16698300.0,299.63,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.57,295.83,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16698600.0,299.64,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.65,295.92,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16698900.0,299.64,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.73,296.0,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16699200.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.82,296.08,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16699500.0,299.66,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.9,296.16,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16699800.0,299.67,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,296.98,296.24,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16700100.0,299.68,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.07,296.33,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16700400.0,299.68,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16700700.0,299.69,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.22,296.47,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16701000.0,299.69,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.25,296.51,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16701300.0,299.69,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.27,296.52,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16701600.0,299.69,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.26,296.52,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16701900.0,299.7,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.24,296.5,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16702200.0,299.7,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.21,296.47,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16702500.0,299.7,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.18,296.44,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16702800.0,299.71,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16703100.0,299.72,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.13,296.38,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16703400.0,299.73,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.12,296.37,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16703700.0,299.74,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.12,296.38,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16704000.0,299.76,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.15,296.41,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16704300.0,299.78,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.2,296.45,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16704600.0,299.8,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.25,296.5,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16704900.0,299.83,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.57,294.15,297.31,296.56,298.48,296.34,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.81,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16705200.0,299.86,303.15,285.15,0.0,0.0,290.35,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,290.35,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,290.35,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.35,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,290.35,0.0,0.0,0.0,290.58,294.15,297.37,296.63,298.47,296.35,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.89,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16705500.0,299.88,303.15,285.15,0.0,0.0,290.37,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,290.37,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,290.37,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.37,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,290.36,0.0,0.0,0.0,290.6,294.15,297.45,296.7,298.45,296.38,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.66,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16705800.0,299.91,303.15,285.15,0.0,0.0,290.39,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,290.39,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,290.39,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.39,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.39,0.0,0.0,0.0,290.62,294.15,297.52,296.78,298.41,296.45,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16706100.0,299.94,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,290.64,294.15,297.61,296.86,298.37,296.57,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.51,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16706400.0,299.97,303.15,285.15,0.0,0.0,290.43,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,290.43,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,290.43,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,290.43,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,290.43,0.0,0.0,0.0,290.66,294.15,297.71,296.95,298.34,296.72,291.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.91,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16706700.0,299.99,303.15,285.15,0.0,0.0,290.46,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,290.46,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,290.46,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,290.68,294.15,297.81,297.05,298.32,296.96,291.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.35,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16707000.0,300.02,303.15,285.15,0.0,0.0,290.48,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,290.48,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,290.48,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,290.48,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,290.48,0.0,0.0,0.0,290.71,294.15,297.91,297.16,298.3,297.27,291.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.79,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16707300.0,300.03,303.15,285.15,0.0,0.0,290.5,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,290.5,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,290.5,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,290.5,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,290.5,0.0,0.0,0.0,290.73,294.15,298.03,297.27,298.28,297.55,291.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.13,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16707600.0,300.05,303.15,285.15,0.0,0.0,290.52,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,290.52,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,290.52,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,290.52,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,290.52,0.0,0.0,0.0,290.75,294.15,298.15,297.39,298.28,297.76,291.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.45,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16707900.0,300.07,303.15,285.15,0.0,0.0,290.55,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,290.55,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,290.55,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,290.55,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,290.54,0.0,0.0,0.0,290.77,294.15,298.28,297.5,298.27,297.95,291.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.76,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16708200.0,300.09,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,290.8,294.15,298.44,297.6,298.28,298.11,291.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.02,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16708500.0,300.1,303.15,285.15,0.0,0.0,290.59,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,290.59,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,290.59,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,290.59,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,290.59,0.0,0.0,0.0,290.82,294.15,298.6,297.67,298.29,298.28,291.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.23,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16708800.0,300.12,303.15,285.15,0.0,0.0,290.61,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,290.61,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,290.61,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,290.61,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,290.61,0.0,0.0,0.0,290.84,294.15,298.78,297.73,298.3,298.45,291.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.4,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16709100.0,300.14,303.15,285.15,0.0,0.0,290.64,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,290.64,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,290.64,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,290.64,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,290.63,0.0,0.0,0.0,290.86,294.15,298.96,297.78,298.33,298.62,291.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.54,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16709400.0,300.16,303.15,285.15,0.0,0.0,290.66,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,290.66,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,290.66,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,290.66,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,290.66,0.0,0.0,0.0,290.88,294.15,299.15,297.82,298.36,298.81,291.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.65,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16709700.0,300.18,303.15,285.15,0.0,0.0,290.68,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.68,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,290.68,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,290.68,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,290.68,0.0,0.0,0.0,290.9,294.15,299.34,297.85,298.4,299.0,291.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.74,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710000.0,300.19,303.15,285.15,0.0,0.0,290.7,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.7,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,290.7,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,290.7,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,290.7,0.0,0.0,0.0,290.93,294.15,299.52,297.87,298.44,299.19,291.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.81,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710300.0,300.21,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,290.95,294.15,299.7,297.89,298.5,299.38,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.87,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710600.0,300.23,303.15,285.15,0.0,0.0,290.75,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.75,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.75,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,290.75,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.74,0.0,0.0,0.0,290.97,294.15,299.86,297.92,298.55,299.56,291.93,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.93,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710900.0,300.26,303.15,285.15,0.0,0.0,290.77,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,290.77,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.77,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,290.77,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.77,0.0,0.0,0.0,290.99,294.15,300.02,297.94,298.61,299.74,291.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.0,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16711200.0,300.28,303.15,285.15,0.0,0.0,290.79,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,290.79,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,290.79,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,290.79,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,290.79,0.0,0.0,0.0,291.01,294.15,300.15,297.98,298.68,299.91,291.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.08,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16711500.0,300.3,303.15,285.15,0.0,0.0,290.81,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,290.81,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.81,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,290.81,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.81,0.0,0.0,0.0,291.03,294.15,300.27,298.02,298.75,300.07,291.99,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.18,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16711800.0,300.33,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,291.05,294.15,300.36,298.05,298.81,300.2,292.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.27,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16712100.0,300.35,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,290.86,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,291.07,294.15,300.45,298.07,298.89,300.32,292.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.35,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16712400.0,300.38,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,291.1,294.15,300.52,298.08,298.96,300.42,292.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.43,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16712700.0,300.4,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,291.12,294.15,300.59,298.09,299.03,300.51,292.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.5,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16713000.0,300.42,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,291.14,294.15,300.65,298.1,299.1,300.58,292.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.53,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16713300.0,300.44,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,291.16,294.15,300.71,298.11,299.17,300.65,292.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.46,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16713600.0,300.45,303.15,285.15,0.0,0.0,290.96,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,290.96,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,290.96,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.96,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,290.96,0.0,0.0,0.0,291.18,294.15,300.78,298.12,299.24,300.71,292.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.39,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
