time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16713900.0,300.46,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,291.2,294.15,300.85,298.13,299.31,300.77,292.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.33,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16714200.0,300.47,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,291.22,294.15,300.94,298.15,299.38,300.84,292.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.29,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16714500.0,300.48,303.15,285.15,0.0,0.0,291.03,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,291.03,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,291.03,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,291.03,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,291.24,294.15,301.03,298.17,299.45,300.92,292.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.26,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16714800.0,300.48,303.15,285.15,0.0,0.0,291.05,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,291.05,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,291.05,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.05,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,291.05,0.0,0.0,0.0,291.26,294.15,301.15,298.21,299.52,301.01,292.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.26,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16715100.0,300.48,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,291.28,294.15,301.28,298.24,299.6,301.12,292.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.3,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16715400.0,300.48,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,291.3,294.15,301.44,298.28,299.68,301.24,292.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.38,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16715700.0,300.48,303.15,285.15,0.0,0.0,291.11,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,291.11,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,291.11,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,291.11,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,291.11,0.0,0.0,0.0,291.32,294.15,301.6,298.32,299.76,301.4,292.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.49,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16716000.0,300.48,303.15,285.15,0.0,0.0,291.13,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,291.13,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,291.13,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,291.13,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,291.13,0.0,0.0,0.0,291.34,294.15,301.78,298.36,299.85,301.58,292.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.63,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16716300.0,300.48,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,291.36,294.15,301.96,298.4,299.94,301.77,292.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.79,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16716600.0,300.48,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,291.38,294.15,302.15,298.44,300.03,301.96,292.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.79,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16716900.0,300.48,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,291.4,294.15,302.34,298.48,300.13,302.13,292.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.73,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16717200.0,300.49,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,291.42,294.15,302.52,298.51,300.23,302.29,292.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.68,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16717500.0,300.5,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,291.44,294.15,302.7,298.55,300.34,302.44,292.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.65,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16717800.0,300.5,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,291.46,294.15,302.86,298.58,300.44,302.59,292.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.65,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16718100.0,300.51,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,291.48,294.15,303.02,298.62,300.55,302.74,292.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.67,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16718400.0,300.52,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,291.5,294.15,303.15,298.65,300.66,302.89,292.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.71,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16718700.0,300.53,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,291.52,294.15,303.27,298.7,300.77,303.03,292.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.78,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16719000.0,300.54,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,291.54,294.15,303.38,298.76,300.88,303.16,292.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.9,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16719300.0,300.55,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,291.55,294.15,303.48,298.83,301.0,303.29,292.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.06,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16719600.0,300.57,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,291.57,294.15,303.57,298.91,301.11,303.41,292.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.26,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16719900.0,300.58,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,291.59,294.15,303.65,299.0,301.22,303.52,292.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.49,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16720200.0,300.59,303.15,285.15,0.0,0.0,291.41,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,291.41,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,291.41,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,291.41,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,291.41,0.0,0.0,0.0,291.61,294.15,303.73,299.09,301.33,303.62,292.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.75,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16720500.0,300.61,303.15,285.15,0.0,0.0,291.43,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,291.43,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,291.43,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,291.43,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,291.43,0.0,0.0,0.0,291.63,294.15,303.8,299.19,301.44,303.71,292.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,15.02,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16720800.0,300.62,303.15,285.15,0.0,0.0,291.45,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,291.45,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,291.45,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.45,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,291.45,0.0,0.0,0.0,291.65,294.15,303.87,299.28,301.55,303.8,292.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,15.28,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16721100.0,300.63,303.15,285.15,0.0,0.0,291.47,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,291.47,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,291.47,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,291.47,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,291.47,0.0,0.0,0.0,291.67,294.15,303.94,299.37,301.65,303.87,292.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.4,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16721400.0,300.64,303.15,285.15,0.0,0.0,291.49,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,291.49,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,291.49,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.49,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,291.49,0.0,0.0,0.0,291.69,294.15,304.01,299.44,301.76,303.93,292.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.48,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16721700.0,300.66,303.15,285.15,0.0,0.0,291.51,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,291.51,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,291.51,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,291.51,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,291.51,0.0,0.0,0.0,291.71,294.15,304.08,299.51,301.86,304.0,292.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.54,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16722000.0,300.67,303.15,285.15,0.0,0.0,291.53,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,291.53,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,291.53,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,291.53,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,291.53,0.0,0.0,0.0,291.73,294.15,304.15,299.56,301.96,304.06,292.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.56,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16722300.0,300.68,303.15,285.15,0.0,0.0,291.55,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,291.55,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.55,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,291.55,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,291.55,0.0,0.0,0.0,291.75,294.15,304.22,299.58,302.05,304.12,292.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.52,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16722600.0,300.69,303.15,285.15,0.0,0.0,291.57,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,291.57,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,291.57,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,291.57,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,291.57,0.0,0.0,0.0,291.77,294.15,304.27,299.55,302.15,304.17,292.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.39,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16722900.0,300.71,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,291.79,294.15,304.31,299.48,302.24,304.22,292.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.18,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16723200.0,300.72,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,291.81,294.15,304.34,299.38,302.33,304.26,292.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.91,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16723500.0,300.74,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,291.83,294.15,304.35,299.25,302.42,304.29,292.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.62,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16723800.0,300.75,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,291.85,294.15,304.35,299.11,302.5,304.32,292.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.31,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16724100.0,300.76,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,291.87,294.15,304.35,298.96,302.59,304.33,292.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.99,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16724400.0,300.78,303.15,285.15,0.0,0.0,291.69,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,291.69,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,291.69,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,291.69,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,291.69,0.0,0.0,0.0,291.89,294.15,304.33,298.81,302.66,304.33,292.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.68,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16724700.0,300.79,303.15,285.15,0.0,0.0,291.71,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,291.71,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,291.71,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,291.71,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,291.71,0.0,0.0,0.0,291.91,294.15,304.3,298.66,302.74,304.32,292.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.37,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16725000.0,300.8,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,291.93,294.15,304.26,298.54,302.8,304.29,292.91,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.08,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16725300.0,300.81,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,291.95,294.15,304.21,298.43,302.87,304.25,292.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,12.81,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16725600.0,300.82,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,291.97,294.15,304.15,298.36,302.93,304.2,292.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,12.6,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16725900.0,300.83,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,291.99,294.15,303.95,298.26,302.98,304.1,292.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,12.43,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16726200.0,300.84,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,292.01,294.15,303.53,298.06,303.02,303.77,293.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,12.32,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16726500.0,300.84,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,292.03,294.15,302.91,297.78,303.03,303.25,293.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,11.72,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16726800.0,300.84,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,292.05,294.15,302.17,297.43,303.0,302.75,293.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,10.45,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16727100.0,300.83,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,292.07,294.15,301.33,297.03,302.95,301.83,293.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.05,0.0,0.0,0.0,0.0,60.0,10.09,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16727400.0,300.82,303.15,285.15,0.0,0.0,291.9,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,291.9,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,291.9,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,291.9,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.9,0.0,0.0,0.0,292.1,294.15,300.46,296.61,302.83,300.63,293.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.04,-0.04,-0.08,0.0,0.0,0.0,0.0,60.0,10.44,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16727700.0,300.82,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,292.12,294.15,299.6,296.17,302.67,299.84,293.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,8.71,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728000.0,300.81,303.15,285.15,0.0,0.0,291.95,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,291.95,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,291.95,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,291.95,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.95,0.0,0.0,0.0,292.15,294.15,298.8,295.76,302.51,299.17,293.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,7.05,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728300.0,300.8,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,292.17,294.15,298.1,295.4,302.28,298.21,293.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.06,-0.06,-0.12,0.0,0.0,0.0,0.0,60.0,7.16,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728600.0,300.78,303.15,285.15,0.0,0.0,292.01,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,292.01,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,292.01,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,292.01,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,292.01,0.0,0.0,0.0,292.2,294.15,297.56,295.13,301.95,297.61,293.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.08,-0.08,-0.16,0.0,0.0,0.0,0.0,60.0,7.54,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728900.0,300.77,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,292.24,294.15,297.23,294.98,301.6,297.25,293.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.08,-0.08,-0.16,0.0,0.0,0.0,0.0,60.0,6.92,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16729200.0,300.76,303.15,285.15,0.0,0.0,292.08,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,292.08,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,292.08,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,292.08,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,292.08,0.0,0.0,0.0,292.27,294.15,297.15,294.99,301.27,297.15,293.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.08,-0.08,-0.16,0.0,0.0,0.0,0.0,60.0,6.62,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16729500.0,300.75,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,292.31,294.15,297.22,295.09,300.96,297.21,293.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.08,-0.08,-0.16,0.0,0.0,0.0,0.0,60.0,6.81,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16729800.0,300.75,303.15,285.15,0.0,0.0,292.15,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,292.15,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,292.15,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,292.15,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,292.15,0.0,0.0,0.0,292.34,294.15,297.31,295.19,300.68,297.3,293.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.08,-0.08,-0.16,0.0,0.0,0.0,0.0,60.0,7.05,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16730100.0,300.76,303.15,285.15,0.0,0.0,292.18,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,292.18,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,292.18,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,292.18,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,292.18,0.0,0.0,0.0,292.37,294.15,297.4,295.29,300.43,297.39,293.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.08,-0.08,-0.15,0.0,0.0,0.0,0.0,60.0,7.27,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16730400.0,300.76,303.15,285.15,0.0,0.0,292.22,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,292.22,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,292.22,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,292.22,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,292.22,0.0,0.0,0.0,292.41,294.15,297.51,295.4,300.21,297.5,293.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.07,-0.07,-0.14,0.0,0.0,0.0,0.0,60.0,7.43,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16730700.0,300.76,303.15,285.15,0.0,0.0,292.25,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,292.25,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,292.25,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,292.25,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,292.25,0.0,0.0,0.0,292.44,294.15,297.62,295.5,300.03,297.61,293.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.07,-0.07,-0.13,0.0,0.0,0.0,0.0,60.0,7.53,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731000.0,300.77,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,292.47,294.15,297.74,295.61,299.86,297.73,293.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.06,-0.06,-0.12,0.0,0.0,0.0,0.0,60.0,7.59,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731300.0,300.78,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,292.49,294.15,297.86,295.72,299.73,297.84,293.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.05,-0.05,-0.1,0.0,0.0,0.0,0.0,60.0,7.47,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731600.0,300.79,303.15,285.15,0.0,0.0,292.33,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,292.33,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,292.33,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,292.33,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,292.33,0.0,0.0,0.0,292.52,294.15,297.97,295.83,299.62,297.94,293.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.03,-0.03,-0.06,0.0,0.0,0.0,0.0,60.0,6.94,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731900.0,300.79,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,292.54,294.15,298.08,295.94,299.54,298.05,293.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,6.65,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16732200.0,300.8,303.15,285.15,0.0,0.0,292.37,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,292.37,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.37,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,292.37,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,292.37,0.0,0.0,0.0,292.56,294.15,298.18,296.05,299.47,298.14,293.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,6.61,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16732500.0,300.81,303.15,285.15,0.0,0.0,292.39,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,292.39,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,292.39,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,292.39,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,292.39,0.0,0.0,0.0,292.58,294.15,298.27,296.16,299.41,298.23,293.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,6.63,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16732800.0,300.81,303.15,285.15,0.0,0.0,292.41,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,292.41,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,292.41,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,292.41,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,292.41,0.0,0.0,0.0,292.6,294.15,298.35,296.26,299.36,298.31,293.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,6.71,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16733100.0,300.82,303.15,285.15,0.0,0.0,292.43,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,292.43,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,292.43,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,292.43,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,292.43,0.0,0.0,0.0,292.61,294.15,298.42,296.38,299.31,298.37,293.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,6.84,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16733400.0,300.82,303.15,285.15,0.0,0.0,292.45,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,292.45,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,292.45,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,292.45,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,292.45,0.0,0.0,0.0,292.63,294.15,298.5,296.51,299.27,298.45,293.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,7.05,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16733700.0,300.83,303.15,285.15,0.0,0.0,292.47,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,292.47,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,292.47,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,292.47,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,292.47,0.0,0.0,0.0,292.65,294.15,298.57,296.65,299.24,298.52,293.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,7.37,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734000.0,300.83,303.15,285.15,0.0,0.0,292.48,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,292.48,0.0,0.0,0.0,301.21,303.15,285.15,0.0,0.0,292.48,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,292.48,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,292.48,0.0,0.0,0.0,292.67,294.15,298.65,296.8,299.21,298.61,293.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,7.93,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734300.0,300.84,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,301.24,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,292.69,294.15,298.73,296.95,299.18,298.71,293.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.03,-0.03,-0.05,0.0,0.0,0.0,0.0,60.0,8.78,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734600.0,300.84,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,292.7,294.15,298.81,297.1,299.16,298.78,293.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.03,-0.03,-0.05,0.0,0.0,0.0,0.0,60.0,9.34,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734900.0,300.85,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,292.72,294.15,298.88,297.24,299.15,298.86,293.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.03,-0.03,-0.05,0.0,0.0,0.0,0.0,60.0,9.73,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16735200.0,300.85,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,292.74,294.15,298.95,297.37,299.13,298.93,293.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.03,-0.03,-0.05,0.0,0.0,0.0,0.0,60.0,10.07,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16735500.0,300.85,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,292.76,294.15,299.01,297.49,299.12,298.99,293.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.05,0.0,0.0,0.0,0.0,60.0,10.21,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16735800.0,300.86,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,292.78,294.15,299.06,297.59,299.12,299.05,293.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,10.27,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16736100.0,300.86,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,292.8,294.15,299.11,297.66,299.12,299.09,293.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,10.27,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16736400.0,300.87,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,292.81,294.15,299.15,297.71,299.12,299.13,293.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,10.21,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16736700.0,300.87,303.15,285.15,0.0,0.0,292.66,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.66,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,292.66,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,292.66,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,292.66,0.0,0.0,0.0,292.83,294.15,299.18,297.72,299.12,299.16,293.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,10.1,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16737000.0,300.87,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,292.84,294.15,299.19,297.71,299.12,299.18,293.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,9.95,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16737300.0,300.88,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,292.86,294.15,299.2,297.66,299.13,299.2,293.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,9.78,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16737600.0,300.88,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,292.88,294.15,299.2,297.59,299.13,299.2,293.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,9.58,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16737900.0,300.88,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,292.89,294.15,299.19,297.51,299.13,299.19,293.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,9.37,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16738200.0,300.88,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,292.91,294.15,299.17,297.41,299.14,299.18,293.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,9.14,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
