time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16763100.0,300.53,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,293.76,294.15,296.15,295.42,296.46,296.15,294.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.8,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16763400.0,300.53,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,293.77,294.15,296.15,295.42,296.45,296.15,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.79,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16763700.0,300.52,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,293.77,294.15,296.15,295.42,296.44,296.15,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.78,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16764000.0,300.52,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,293.78,294.15,296.15,295.42,296.42,296.15,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.78,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16764300.0,300.52,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,293.79,294.15,296.15,295.42,296.41,296.15,294.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.77,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16764600.0,300.51,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,293.8,294.15,296.15,295.42,296.4,296.15,294.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.76,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16764900.0,300.51,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,293.8,294.15,296.15,295.42,296.39,296.15,294.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.75,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16765200.0,300.51,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,293.81,294.15,296.15,295.42,296.38,296.15,294.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.75,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16765500.0,300.51,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,293.82,294.15,296.15,295.42,296.37,296.15,294.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.74,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16765800.0,300.5,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,293.82,294.15,296.15,295.42,296.36,296.15,294.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.73,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16766100.0,300.5,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,293.83,294.15,296.15,295.42,296.35,296.15,294.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,2.72,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16766400.0,300.5,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,293.84,294.15,296.15,295.42,296.34,296.15,294.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,2.72,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16766700.0,300.49,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,293.84,294.15,296.15,295.42,296.33,296.15,294.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,2.71,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16767000.0,300.49,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,293.85,294.15,296.15,295.42,296.33,296.15,294.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,2.71,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16767300.0,300.49,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,293.86,294.15,296.15,295.42,296.32,296.15,294.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,2.7,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16767600.0,300.49,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,293.86,294.15,296.15,295.42,296.31,296.15,294.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,2.7,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16767900.0,300.48,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,293.87,294.15,296.15,295.42,296.3,296.15,294.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,2.69,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16768200.0,300.48,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,293.88,294.15,296.15,295.42,296.3,296.15,294.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,2.69,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16768500.0,300.48,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,293.88,294.15,296.15,295.42,296.29,296.15,294.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,2.68,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16768800.0,300.48,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,293.89,294.15,296.15,295.42,296.28,296.15,294.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,2.67,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16769100.0,300.47,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,293.9,294.15,296.13,295.42,296.28,296.14,294.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,2.65,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16769400.0,300.47,303.15,285.15,0.0,0.0,293.82,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,293.82,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,293.82,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,293.82,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.82,0.0,0.0,0.0,293.9,294.15,296.08,295.41,296.27,296.12,294.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.59,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16769700.0,300.46,303.15,285.15,0.0,0.0,293.83,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,293.83,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,293.83,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,293.83,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.83,0.0,0.0,0.0,293.91,294.15,295.99,295.38,296.26,296.09,294.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.51,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16770000.0,300.45,303.15,285.15,0.0,0.0,293.83,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,293.83,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,293.83,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,293.83,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.83,0.0,0.0,0.0,293.91,294.15,295.89,295.36,296.25,296.05,294.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.44,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16770300.0,300.45,303.15,285.15,0.0,0.0,293.84,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,293.84,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,293.84,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,293.84,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.84,0.0,0.0,0.0,293.92,294.15,295.77,295.33,296.23,295.99,294.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.37,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16770600.0,300.45,303.15,285.15,0.0,0.0,293.85,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,293.85,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,293.85,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,293.85,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.85,0.0,0.0,0.0,293.93,294.15,295.65,295.29,296.21,295.93,294.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.29,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16770900.0,300.45,303.15,285.15,0.0,0.0,293.85,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,293.85,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,293.85,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,293.85,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.85,0.0,0.0,0.0,293.93,294.15,295.53,295.26,296.18,295.89,294.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.19,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16771200.0,300.45,303.15,285.15,0.0,0.0,293.86,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,293.86,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,293.86,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,293.86,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.86,0.0,0.0,0.0,293.94,294.15,295.41,295.23,296.16,295.88,294.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.38,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16771500.0,300.45,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,293.98,294.15,295.31,295.2,296.14,295.88,294.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.93,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16771800.0,300.45,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,293.98,294.15,295.22,295.17,296.14,295.88,294.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.46,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16772100.0,300.44,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,293.98,294.15,295.17,295.16,296.14,295.88,294.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.3,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16772400.0,300.44,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,293.98,294.15,295.15,295.15,296.14,295.88,294.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16772700.0,300.44,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,293.98,294.15,295.15,295.15,296.14,295.88,294.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16773000.0,300.43,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,293.98,294.15,295.15,295.15,296.14,295.88,294.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16773300.0,300.43,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,293.9,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,293.9,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,293.98,294.15,295.15,295.15,296.14,295.88,294.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.34,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16773600.0,300.43,303.15,285.15,0.0,0.0,293.9,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,293.9,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,293.9,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,293.9,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.9,0.0,0.0,0.0,293.98,294.15,295.15,295.15,296.13,295.88,294.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.54,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16773900.0,300.42,303.15,285.15,0.0,0.0,293.91,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,293.91,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,293.91,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,293.91,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,293.91,0.0,0.0,0.0,293.99,294.15,295.15,295.15,296.11,295.87,294.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.16,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16774200.0,300.41,303.15,285.15,0.0,0.0,293.92,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,293.92,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,293.92,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,293.92,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,293.91,0.0,0.0,0.0,294.0,294.15,295.15,295.15,296.07,295.81,294.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.66,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16774500.0,300.41,303.15,285.15,0.0,0.0,293.92,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,293.92,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,293.92,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,293.92,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,293.92,0.0,0.0,0.0,294.0,294.15,295.15,295.15,296.03,295.72,294.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.71,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16774800.0,300.4,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,294.01,294.15,295.15,295.15,296.0,295.64,294.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.74,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16775100.0,300.4,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,293.94,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,294.01,294.15,295.15,295.15,295.96,295.54,294.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.77,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16775400.0,300.4,303.15,285.15,0.0,0.0,293.94,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,293.94,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,293.94,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,293.94,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,293.94,0.0,0.0,0.0,294.01,294.15,295.15,295.15,295.93,295.42,294.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.8,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16775700.0,300.4,303.15,285.15,0.0,0.0,293.94,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,293.95,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,293.95,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,293.94,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,293.94,0.0,0.0,0.0,294.02,294.15,295.15,295.15,295.89,295.32,294.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.82,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16776000.0,300.4,303.15,285.15,0.0,0.0,293.95,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,293.95,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,293.95,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,293.95,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,293.95,0.0,0.0,0.0,294.02,294.15,295.15,295.15,295.86,295.24,294.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.84,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16776300.0,300.39,303.15,285.15,0.0,0.0,293.96,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,293.96,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,293.96,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,293.96,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,293.95,0.0,0.0,0.0,294.03,294.15,295.15,295.15,295.83,295.2,294.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.85,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16776600.0,300.39,303.15,285.15,0.0,0.0,293.96,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,293.96,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,293.96,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,293.96,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,293.96,0.0,0.0,0.0,294.03,294.15,295.15,295.15,295.8,295.17,294.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.86,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16776900.0,300.39,303.15,285.15,0.0,0.0,293.97,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,293.97,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,293.97,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,293.97,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,293.97,0.0,0.0,0.0,294.04,294.15,295.15,295.15,295.77,295.16,294.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.86,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16777200.0,300.38,303.15,285.15,0.0,0.0,293.97,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,293.97,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,293.97,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,293.97,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,293.97,0.0,0.0,0.0,294.04,294.15,295.15,295.15,295.74,295.16,294.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.86,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16777500.0,300.38,303.15,285.15,0.0,0.0,293.98,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,293.98,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,293.98,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,293.98,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,293.98,0.0,0.0,0.0,294.05,294.15,295.15,295.15,295.72,295.15,294.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.86,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16777800.0,300.38,303.15,285.15,0.0,0.0,293.98,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,293.98,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,293.98,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,293.98,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,293.98,0.0,0.0,0.0,294.05,294.15,295.15,295.15,295.69,295.15,294.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.86,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16778100.0,300.38,303.15,285.15,0.0,0.0,293.99,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,293.99,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,293.99,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,293.99,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,293.99,0.0,0.0,0.0,294.06,294.15,295.15,295.15,295.67,295.15,294.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.86,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16778400.0,300.37,303.15,285.15,0.0,0.0,293.99,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,293.99,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,293.99,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,293.99,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,293.99,0.0,0.0,0.0,294.06,294.15,295.15,295.15,295.65,295.15,294.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.86,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16778700.0,300.37,303.15,285.15,0.0,0.0,294.0,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,294.0,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,294.0,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,294.0,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,294.0,0.0,0.0,0.0,294.06,294.15,295.15,295.15,295.62,295.15,294.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.85,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779000.0,300.37,303.15,285.15,0.0,0.0,294.0,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,294.0,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,294.0,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,294.0,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,294.0,0.0,0.0,0.0,294.07,294.15,295.15,295.15,295.6,295.15,294.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.85,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779300.0,300.37,303.15,285.15,0.0,0.0,294.01,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,294.01,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,294.01,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,294.01,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,294.01,0.0,0.0,0.0,294.07,294.15,295.15,295.15,295.58,295.15,294.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.85,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779600.0,300.37,303.15,285.15,0.0,0.0,294.01,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,294.01,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,294.01,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,294.01,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,294.01,0.0,0.0,0.0,294.08,294.15,295.15,295.15,295.56,295.15,294.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.85,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779900.0,300.37,303.15,285.15,0.0,0.0,294.02,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,294.02,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,294.02,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,294.02,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,294.02,0.0,0.0,0.0,294.08,294.15,295.17,295.15,295.55,295.15,294.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.86,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780200.0,300.38,303.15,285.15,0.0,0.0,294.02,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,294.02,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,294.02,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,294.02,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,294.02,0.0,0.0,0.0,294.09,294.15,295.21,295.17,295.53,295.18,294.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,1.88,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780500.0,300.38,303.15,285.15,0.0,0.0,294.03,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,294.03,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,294.03,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,294.03,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,294.03,0.0,0.0,0.0,294.09,294.15,295.28,295.19,295.52,295.23,294.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,1.92,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780800.0,300.39,303.15,285.15,0.0,0.0,294.03,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,294.03,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,294.03,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,294.03,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,294.03,0.0,0.0,0.0,294.09,294.15,295.37,295.21,295.51,295.3,294.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,1.97,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781100.0,300.4,303.15,285.15,0.0,0.0,294.04,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,294.04,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,294.04,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,294.04,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,294.04,0.0,0.0,0.0,294.1,294.15,295.48,295.24,295.51,295.4,294.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,2.04,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781400.0,300.41,303.15,285.15,0.0,0.0,294.04,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,294.04,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,294.04,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,294.04,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,294.04,0.0,0.0,0.0,294.1,294.15,295.59,295.27,295.51,295.51,294.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,2.11,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781700.0,300.42,303.15,285.15,0.0,0.0,294.05,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,294.05,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,294.05,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,294.05,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,294.05,0.0,0.0,0.0,294.11,294.15,295.7,295.3,295.51,295.62,294.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,2.19,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782000.0,300.43,303.15,285.15,0.0,0.0,294.05,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,294.05,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,294.05,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,294.05,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,294.05,0.0,0.0,0.0,294.11,294.15,295.82,295.33,295.53,295.75,294.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,2.27,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782300.0,300.44,303.15,285.15,0.0,0.0,294.06,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,294.06,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,294.06,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,294.06,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,294.06,0.0,0.0,0.0,294.11,294.15,295.92,295.36,295.54,295.86,294.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,2.34,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782600.0,300.45,303.15,285.15,0.0,0.0,294.06,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,294.06,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,294.06,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,294.06,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,294.06,0.0,0.0,0.0,294.12,294.15,296.02,295.39,295.56,295.97,294.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,2.41,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782900.0,300.47,303.15,285.15,0.0,0.0,294.07,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,294.07,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,294.07,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,294.07,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,294.07,0.0,0.0,0.0,294.12,294.15,296.1,295.41,295.59,296.06,294.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,2.47,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783200.0,300.49,303.15,285.15,0.0,0.0,294.07,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,294.07,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,294.07,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,294.07,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,294.07,0.0,0.0,0.0,294.13,294.15,296.15,295.42,295.61,296.12,294.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,2.52,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783500.0,300.5,303.15,285.15,0.0,0.0,294.08,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,294.08,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,294.08,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,294.08,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,294.08,0.0,0.0,0.0,294.13,294.15,296.18,295.43,295.64,296.16,294.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,2.55,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,300.52,303.15,285.15,0.0,0.0,294.08,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,294.08,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,294.08,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,294.08,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,294.08,0.0,0.0,0.0,294.14,294.15,296.18,295.43,295.67,296.18,294.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,2.56,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,300.54,303.15,285.15,0.0,0.0,294.09,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,294.09,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,294.09,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,294.09,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,294.09,0.0,0.0,0.0,294.14,294.15,296.17,295.42,295.69,296.18,294.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,2.54,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,300.56,303.15,285.15,0.0,0.0,294.09,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,294.09,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,294.09,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,294.09,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,294.09,0.0,0.0,0.0,294.14,294.15,296.15,295.4,295.71,296.16,294.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,2.51,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,300.58,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,294.09,0.0,0.0,0.0,294.15,294.15,296.12,295.38,295.73,296.13,294.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,2.47,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,300.61,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,294.15,294.15,296.09,295.36,295.75,296.1,294.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,2.43,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,300.63,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,294.11,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,294.15,294.15,296.06,295.35,295.77,296.07,294.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,2.38,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.65,303.15,285.15,0.0,0.0,294.11,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,294.11,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,294.11,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,294.11,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,294.11,0.0,0.0,0.0,294.16,294.15,296.04,295.34,295.78,296.05,294.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,2.35,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.67,303.15,285.15,0.0,0.0,294.11,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,294.11,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,294.11,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,294.11,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,294.11,0.0,0.0,0.0,294.16,294.15,296.03,295.34,295.79,296.04,294.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,2.33,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.7,303.15,285.15,0.0,0.0,294.12,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,294.12,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,294.12,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,294.12,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,294.12,0.0,0.0,0.0,294.17,294.15,296.05,295.35,295.81,296.04,294.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,2.34,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.72,303.15,285.15,0.0,0.0,294.12,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,294.12,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,294.12,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,294.12,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,294.12,0.0,0.0,0.0,294.17,294.15,296.08,295.38,295.82,296.07,294.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,2.37,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.75,303.15,285.15,0.0,0.0,294.13,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,294.13,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,294.13,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,294.13,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,294.13,0.0,0.0,0.0,294.17,294.15,296.15,295.42,295.83,296.12,294.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,2.44,0.0,0.0,0.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,300.67,297.15,293.15,0.0,0.0,295.69,0.55,0.05,0.05,300.45,297.15,293.15,0.0,0.0,295.69,0.55,0.05,0.05,300.59,297.15,293.15,0.0,0.0,295.69,0.55,0.05,0.04,300.41,297.15,293.15,0.0,0.0,295.69,0.55,0.05,0.05,300.18,297.15,293.15,0.0,0.0,295.69,0.55,0.05,0.23,295.72,284.95,296.23,295.47,298.72,300.55,295.86,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.28,0.08,0.0,0.0,0.0,23.73,60.0,1074.22,0.0,26.31,1.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787400.0,300.68,297.15,293.15,0.0,0.0,296.61,0.5,0.05,0.05,300.45,297.15,293.15,0.0,0.0,296.61,0.5,0.05,0.05,300.58,297.15,293.15,0.0,0.0,296.61,0.5,0.05,0.04,300.39,297.15,293.15,0.0,0.0,296.61,0.5,0.05,0.05,300.16,297.15,293.15,0.0,0.0,296.61,0.5,0.05,0.23,296.61,284.95,296.32,295.51,296.34,300.54,296.6,1.0,0.18,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.36,0.0,0.0,0.0,39.03,60.0,7.52,0.0,39.72,1.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
