time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16787700.0,300.63,297.15,293.15,0.0,0.0,296.53,0.91,0.37,0.11,300.42,297.15,293.15,0.0,0.0,296.53,0.91,0.36,0.12,300.52,297.15,293.15,0.0,0.0,296.53,0.91,0.36,0.09,300.34,297.15,293.15,0.0,0.0,296.53,0.91,0.35,0.12,300.11,297.15,293.15,0.0,0.0,296.53,0.91,0.32,0.56,296.53,284.95,296.4,295.54,296.4,300.5,296.52,1.0,0.22,1.0,1.0,0.0,1.0,1.19,1.19,0.0,0.9,0.0,0.0,0.0,17.0,68.0,0.0,0.0,130.46,1.0,282.46,284.36,300.14,302.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16788000.0,300.38,297.15,293.15,0.0,0.0,289.91,0.96,0.46,0.16,300.23,297.15,293.15,0.0,0.0,289.91,0.96,0.44,0.17,300.3,297.15,293.15,0.0,0.0,289.91,0.96,0.45,0.12,300.13,297.15,293.15,0.0,0.0,289.91,0.96,0.43,0.17,299.87,297.15,293.15,0.0,0.0,289.91,0.96,0.39,0.79,289.87,284.95,296.48,295.57,296.48,300.28,289.67,1.0,0.3,1.0,1.0,0.0,1.0,1.68,1.68,0.0,1.29,1.0,1.0,0.0,28.65,108.0,34971.39,0.0,351.09,1.0,282.84,289.42,300.88,303.33,293.15,293.15,283.15,2993.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.38,1.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8280.54,0.0,56.23,2274.47,0.0,719.95,0.28,1.0,0.0,3.0,1.0,0.0
16788300.0,299.72,297.15,293.15,0.0,0.0,288.5,0.99,0.49,0.22,299.66,297.15,293.15,0.0,0.0,288.5,0.99,0.47,0.23,299.68,297.15,293.15,0.0,0.0,288.5,0.99,0.48,0.17,299.55,297.15,293.15,0.0,0.0,288.5,0.99,0.45,0.23,299.19,297.15,293.15,0.0,0.0,288.5,0.99,0.4,1.11,288.5,284.95,296.57,295.59,296.57,299.66,288.5,1.0,0.42,1.0,1.0,0.0,1.0,2.37,2.37,0.0,1.83,1.0,1.0,0.0,52.49,168.0,53581.84,0.0,975.87,1.0,283.15,288.0,298.75,301.63,293.15,293.15,283.15,10958.72,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.65,2.65,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9237.58,0.0,393.78,2274.52,0.0,1802.3,0.54,1.0,0.0,3.0,1.0,0.0
16788600.0,299.24,297.15,293.15,0.0,0.0,288.77,1.0,0.51,0.3,299.21,297.15,293.15,0.0,0.0,288.77,1.0,0.5,0.31,299.21,297.15,293.15,0.0,0.0,288.77,1.0,0.5,0.23,299.1,297.15,293.15,0.0,0.0,288.77,1.0,0.48,0.31,298.68,297.15,293.15,0.0,0.0,288.77,1.0,0.41,1.48,288.77,284.95,296.65,295.61,296.65,299.2,288.78,1.0,0.56,1.0,1.0,0.0,1.0,3.16,3.16,0.0,2.44,1.0,1.0,0.0,92.32,208.0,69011.18,0.0,2310.78,1.0,283.15,288.02,298.76,302.4,293.15,293.15,283.15,17907.28,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.38,3.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10612.91,0.0,822.55,2274.52,0.0,2464.56,0.69,1.0,0.0,3.0,1.0,0.0
16788900.0,298.89,297.15,293.15,0.0,0.0,289.23,1.0,0.54,0.37,298.88,297.15,293.15,0.0,0.0,289.23,1.0,0.53,0.39,298.86,297.15,293.15,0.0,0.0,289.23,1.0,0.53,0.29,298.77,297.15,293.15,0.0,0.0,289.23,1.0,0.51,0.39,298.31,297.15,293.15,0.0,0.0,289.23,1.0,0.42,1.86,289.23,284.95,296.73,295.63,296.73,298.86,289.23,1.0,0.7,1.0,1.0,0.0,1.0,3.96,3.96,0.0,3.06,1.0,1.0,0.0,144.72,268.0,81796.21,0.0,4538.64,1.0,283.15,288.24,298.73,303.04,293.15,293.15,283.15,23009.41,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.83,3.83,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11918.24,0.0,1198.06,2274.52,0.0,2987.92,0.79,1.0,0.0,3.0,1.0,0.0
16789200.0,298.56,297.15,293.15,0.0,0.0,289.59,1.0,0.56,0.5,298.57,297.15,293.15,0.0,0.0,289.59,1.0,0.55,0.52,298.54,297.15,293.15,0.0,0.0,289.59,1.0,0.55,0.38,298.48,297.15,293.15,0.0,0.0,289.59,0.98,0.52,0.49,298.1,297.15,293.15,0.0,0.0,289.59,0.92,0.43,1.93,289.59,284.95,296.82,295.65,296.82,298.54,289.6,1.0,0.82,1.0,1.0,0.0,1.0,4.61,4.61,0.0,3.56,1.0,1.0,0.0,216.02,308.0,91129.89,0.0,7327.0,1.0,283.15,288.43,298.71,303.53,293.15,293.15,283.15,26593.92,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.12,4.12,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12973.3,0.0,1488.65,2274.52,0.0,3314.06,0.85,1.0,0.0,3.0,1.0,0.0
16789500.0,298.38,297.15,293.15,0.0,0.0,289.6,0.9,0.58,0.53,298.39,297.15,293.15,0.0,0.0,289.6,0.89,0.58,0.55,298.37,297.15,293.15,0.0,0.0,289.6,0.89,0.57,0.4,298.32,297.15,293.15,0.0,0.0,289.6,0.88,0.55,0.52,297.96,297.15,293.15,0.0,0.0,289.6,0.82,0.45,2.02,289.6,284.95,296.9,295.67,296.9,298.37,289.6,1.0,0.89,1.0,1.0,0.0,1.0,4.82,4.82,0.0,3.73,1.0,1.0,0.0,311.41,368.0,95778.59,0.0,8998.19,1.0,283.15,288.39,298.7,303.78,293.15,293.15,283.15,29866.67,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13534.65,0.0,1771.74,2274.52,0.0,3471.05,0.9,1.0,0.0,3.0,1.0,0.0
16789800.0,298.28,297.15,293.15,0.0,0.0,289.64,0.87,0.61,0.55,298.28,297.15,293.15,0.0,0.0,289.64,0.87,0.61,0.57,298.26,297.15,293.15,0.0,0.0,289.64,0.87,0.6,0.42,298.22,297.15,293.15,0.0,0.0,289.64,0.86,0.57,0.55,297.87,297.15,293.15,0.0,0.0,289.64,0.8,0.46,2.09,289.64,284.95,296.98,295.7,296.98,298.26,289.64,1.0,0.94,1.0,1.0,0.0,1.0,5.03,5.03,0.0,3.89,1.0,1.0,0.0,369.12,410.0,100183.71,0.0,10486.05,1.0,283.15,288.38,298.72,304.02,293.15,293.15,283.15,32810.76,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14088.33,0.0,2040.07,2274.52,0.0,3565.1,0.94,1.0,0.0,3.0,1.0,0.0
16790100.0,298.19,297.15,293.15,0.0,0.0,289.5,0.88,0.64,0.58,298.19,297.15,293.15,0.0,0.0,289.5,0.88,0.63,0.6,298.16,297.15,293.15,0.0,0.0,289.5,0.87,0.62,0.44,298.12,297.15,293.15,0.0,0.0,289.5,0.86,0.6,0.57,297.78,297.15,293.15,0.0,0.0,289.5,0.8,0.47,2.15,289.5,284.95,297.07,295.73,297.07,298.17,289.5,1.0,0.97,1.0,1.0,0.0,1.0,5.21,5.21,0.0,4.03,1.0,1.0,0.0,388.54,410.0,106310.96,0.0,11590.99,1.0,282.79,288.18,298.77,304.49,293.15,293.15,282.75,34999.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,4.73,4.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15124.21,0.0,2247.58,2274.52,0.0,3687.7,0.97,1.0,0.0,3.0,1.0,0.0
16790400.0,298.07,297.15,293.15,0.0,0.0,289.24,0.89,0.66,0.59,298.07,297.15,293.15,0.0,0.0,289.24,0.89,0.65,0.62,298.04,297.15,293.15,0.0,0.0,289.24,0.88,0.64,0.45,298.01,297.15,293.15,0.0,0.0,289.24,0.87,0.62,0.59,297.67,297.15,293.15,0.0,0.0,289.24,0.81,0.48,2.19,289.24,284.95,297.15,295.77,297.15,298.05,289.24,1.0,0.99,1.0,1.0,0.0,1.0,5.33,5.33,0.0,4.13,1.0,1.0,0.0,395.95,410.0,113409.57,0.0,12357.33,1.0,282.16,287.83,298.79,304.85,293.15,293.15,282.15,35716.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16163.62,0.0,2316.95,2274.52,0.0,3818.38,0.98,1.0,0.0,3.0,1.0,0.0
16790700.0,297.96,297.15,293.15,0.0,0.0,288.89,0.9,0.68,0.61,297.96,297.15,293.15,0.0,0.0,288.89,0.9,0.67,0.63,297.92,297.15,293.15,0.0,0.0,288.89,0.89,0.66,0.46,297.9,297.15,293.15,0.0,0.0,288.89,0.88,0.63,0.6,297.57,297.15,293.15,0.0,0.0,288.89,0.81,0.49,2.21,288.89,284.95,297.23,295.83,297.23,297.94,288.88,1.0,1.0,1.0,1.0,0.0,1.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,399.28,410.0,121813.16,0.0,12943.07,1.0,281.29,287.38,298.85,305.43,293.15,293.15,281.25,35919.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17962.76,0.0,2336.81,2274.52,0.0,3929.55,0.98,1.0,0.0,3.0,1.0,0.0
16791000.0,297.86,297.15,293.15,0.0,0.0,288.63,0.94,0.69,0.62,297.86,297.15,293.15,0.0,0.0,288.63,0.93,0.68,0.65,297.81,297.15,293.15,0.0,0.0,288.63,0.93,0.67,0.47,297.8,297.15,293.15,0.0,0.0,288.63,0.91,0.64,0.61,297.49,297.15,293.15,0.0,0.0,288.63,0.83,0.49,2.22,288.63,284.95,297.31,295.9,297.3,297.84,288.63,1.0,1.0,1.0,1.0,0.0,1.0,5.5,5.5,0.0,4.25,1.0,1.0,0.0,375.15,410.0,128264.1,0.0,13099.97,1.0,280.66,287.05,298.91,305.8,293.15,293.15,280.35,35977.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20306.12,0.0,2342.43,2274.52,0.0,3996.38,0.98,1.0,0.0,3.0,1.0,0.0
16791300.0,297.77,297.15,293.15,0.0,0.0,288.33,0.97,0.7,0.63,297.76,297.15,293.15,0.0,0.0,288.33,0.96,0.69,0.66,297.72,297.15,293.15,0.0,0.0,288.33,0.96,0.68,0.48,297.71,297.15,293.15,0.0,0.0,288.33,0.94,0.65,0.62,297.41,297.15,293.15,0.0,0.0,288.33,0.85,0.49,2.23,288.33,284.95,297.38,295.98,297.38,297.74,288.33,1.0,1.0,1.0,1.0,0.0,1.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,355.2,410.0,135459.64,0.0,13199.75,1.0,279.91,286.67,298.99,306.35,293.15,293.15,279.75,35993.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21730.57,0.0,2344.01,2274.52,0.0,4052.11,0.98,1.0,0.0,3.0,1.0,0.0
16791600.0,297.74,297.15,293.15,0.0,0.0,288.45,1.0,0.72,0.64,297.72,297.15,293.15,0.0,0.0,288.45,1.0,0.71,0.67,297.67,297.15,293.15,0.0,0.0,288.45,0.99,0.69,0.48,297.67,297.15,293.15,0.0,0.0,288.45,0.98,0.67,0.63,297.37,297.15,293.15,0.0,0.0,288.45,0.89,0.5,2.24,288.45,284.95,297.45,296.07,297.45,297.7,288.45,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.34,1.0,1.0,0.0,331.09,410.0,136765.94,0.0,13316.29,1.0,279.96,286.77,299.07,306.44,293.15,293.15,279.15,35998.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21783.84,0.0,2344.46,2274.52,0.0,4035.87,0.98,1.0,0.0,3.0,1.0,0.0
16791900.0,297.78,297.15,293.15,0.0,0.0,288.58,1.0,0.74,0.62,297.72,297.15,293.15,0.0,0.0,288.58,1.0,0.73,0.66,297.65,297.15,293.15,0.0,0.0,288.58,1.0,0.71,0.49,297.64,297.15,293.15,0.0,0.0,288.58,0.99,0.68,0.64,297.35,297.15,293.15,0.0,0.0,288.58,0.9,0.5,2.26,288.58,284.95,297.52,296.17,297.52,297.71,288.58,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,325.55,410.0,137169.5,0.0,13342.29,1.0,280.06,286.89,299.17,306.57,293.15,293.15,278.25,35999.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21874.79,0.0,2344.58,2274.52,0.0,4006.36,0.98,1.0,0.0,3.0,1.0,0.0
16792200.0,297.82,297.15,293.15,0.0,0.0,288.69,1.0,0.77,0.62,297.75,297.15,293.15,0.0,0.0,288.69,1.0,0.75,0.65,297.67,297.15,293.15,0.0,0.0,288.69,1.0,0.73,0.48,297.63,297.15,293.15,0.0,0.0,288.69,1.0,0.7,0.65,297.35,297.15,293.15,0.0,0.0,288.69,0.91,0.51,2.29,288.69,284.95,297.59,296.28,297.59,297.73,288.7,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,322.78,410.0,137598.27,0.0,13355.25,1.0,280.15,287.01,299.27,306.69,293.15,293.15,278.15,35999.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21960.37,0.0,2344.62,2274.52,0.0,3974.54,0.98,1.0,0.0,3.0,1.0,0.0
16792500.0,297.86,297.15,293.15,0.0,0.0,288.81,1.0,0.79,0.61,297.78,297.15,293.15,0.0,0.0,288.81,1.0,0.77,0.64,297.69,297.15,293.15,0.0,0.0,288.81,1.0,0.74,0.47,297.65,297.15,293.15,0.0,0.0,288.81,1.0,0.71,0.64,297.35,297.15,293.15,0.0,0.0,288.81,0.91,0.51,2.31,288.81,284.95,297.66,296.38,297.66,297.75,288.81,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.35,1.0,1.0,0.0,320.96,410.0,138010.75,0.0,13363.77,1.0,280.24,287.12,299.37,306.82,293.15,293.15,278.15,35999.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22044.73,0.0,2344.63,2274.52,0.0,3943.0,0.98,1.0,0.0,3.0,1.0,0.0
16792800.0,297.9,297.15,293.15,0.0,0.0,288.92,1.0,0.82,0.6,297.8,297.15,293.15,0.0,0.0,288.92,1.0,0.79,0.64,297.71,297.15,293.15,0.0,0.0,288.92,1.0,0.76,0.47,297.67,297.15,293.15,0.0,0.0,288.92,1.0,0.73,0.64,297.35,297.15,293.15,0.0,0.0,288.92,0.92,0.52,2.34,288.92,284.95,297.74,296.47,297.74,297.78,288.92,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,319.12,410.0,138402.55,0.0,13372.36,1.0,280.33,287.22,299.47,306.94,293.15,293.15,278.15,35999.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22126.51,0.0,2344.63,2274.52,0.0,3913.13,0.98,1.0,0.0,3.0,1.0,0.0
16793100.0,297.93,297.15,293.15,0.0,0.0,289.02,1.0,0.85,0.6,297.83,297.15,293.15,0.0,0.0,289.02,1.0,0.82,0.63,297.73,297.15,293.15,0.0,0.0,289.02,1.0,0.78,0.46,297.7,297.15,293.15,0.0,0.0,289.02,1.0,0.75,0.63,297.35,297.15,293.15,0.0,0.0,289.02,0.93,0.53,2.37,289.02,284.95,297.83,296.56,297.83,297.81,289.02,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.36,1.0,1.0,0.0,317.25,410.0,138758.83,0.0,13381.02,1.0,280.4,287.32,299.56,307.05,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22202.69,0.0,2344.63,2274.52,0.0,3886.13,0.98,1.0,0.0,3.0,1.0,0.0
16793400.0,297.66,297.15,293.15,0.0,0.0,286.96,1.0,0.84,0.61,297.61,297.15,293.15,0.0,0.0,286.96,1.0,0.81,0.64,297.48,297.15,293.15,0.0,0.0,286.96,1.0,0.77,0.48,297.47,297.15,293.15,0.0,0.0,286.96,1.0,0.74,0.64,297.16,297.15,293.15,0.0,0.0,286.96,0.91,0.51,2.32,286.96,284.95,297.93,296.64,297.74,297.57,286.95,1.0,1.0,0.0,1.0,1.0,1.0,5.64,2.65,2.99,1.38,1.0,1.0,0.0,319.82,410.0,125242.83,0.0,13394.73,1.0,278.94,285.2,299.61,306.55,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21025.62,0.0,2344.63,2274.52,0.0,3783.45,0.98,1.0,0.0,3.0,1.0,0.0
16793700.0,297.49,297.15,293.15,0.0,0.0,286.75,1.0,0.84,0.63,297.44,297.15,293.15,0.0,0.0,286.75,1.0,0.81,0.66,297.3,297.15,293.15,0.0,0.0,286.75,1.0,0.76,0.49,297.29,297.15,293.15,0.0,0.0,286.75,1.0,0.73,0.66,297.03,297.15,293.15,0.0,0.0,286.75,0.89,0.5,2.25,286.75,284.95,298.03,296.7,297.69,297.39,286.75,1.0,1.0,0.0,1.0,1.0,1.0,5.63,2.64,2.99,1.38,1.0,1.0,0.0,324.61,410.0,124959.85,0.0,13372.45,1.0,278.76,284.99,299.69,306.51,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20871.57,0.0,2344.63,2274.52,0.0,3713.47,0.98,1.0,0.0,3.0,1.0,0.0
16794000.0,297.43,297.15,293.15,0.0,0.0,286.67,1.0,0.84,0.63,297.38,297.15,293.15,0.0,0.0,286.67,1.0,0.81,0.67,297.23,297.15,293.15,0.0,0.0,286.67,1.0,0.76,0.49,297.23,297.15,293.15,0.0,0.0,286.67,1.0,0.73,0.67,297.0,297.15,293.15,0.0,0.0,286.67,0.89,0.49,2.21,286.67,284.95,298.15,296.74,297.71,297.32,286.66,1.0,1.0,0.0,1.0,1.0,1.0,5.63,2.64,2.99,1.38,1.0,1.0,0.0,327.07,410.0,124366.2,0.0,13360.95,1.0,278.7,284.9,299.74,306.52,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20815.96,0.0,2344.63,2274.52,0.0,3690.0,0.98,1.0,0.0,3.0,1.0,0.0
16794300.0,297.39,297.15,293.15,0.0,0.0,286.6,1.0,0.85,0.64,297.35,297.15,293.15,0.0,0.0,286.6,1.0,0.82,0.67,297.19,297.15,293.15,0.0,0.0,286.6,1.0,0.76,0.5,297.18,297.15,293.15,0.0,0.0,286.6,1.0,0.73,0.67,296.98,297.15,293.15,0.0,0.0,286.6,0.88,0.48,2.19,286.6,284.95,298.28,296.77,297.75,297.28,286.6,1.0,1.0,0.0,1.0,1.0,1.0,5.62,2.64,2.98,1.38,1.0,1.0,0.0,329.16,410.0,123925.06,0.0,13351.15,1.0,278.65,284.83,299.77,306.53,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20773.44,0.0,2344.63,2274.52,0.0,3672.39,0.98,1.0,0.0,3.0,1.0,0.0
16794600.0,297.36,297.15,293.15,0.0,0.0,286.56,1.0,0.85,0.65,297.32,297.15,293.15,0.0,0.0,286.56,1.0,0.82,0.68,297.15,297.15,293.15,0.0,0.0,286.56,1.0,0.76,0.5,297.14,297.15,293.15,0.0,0.0,286.56,1.0,0.72,0.68,296.97,297.15,293.15,0.0,0.0,286.56,0.87,0.48,2.16,286.56,284.95,298.43,296.81,297.8,297.24,286.56,1.0,1.0,0.0,1.0,1.0,1.0,5.62,2.64,2.98,1.38,1.0,1.0,0.0,331.26,410.0,123584.63,0.0,13341.25,1.0,278.62,284.78,299.81,306.55,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20743.36,0.0,2344.63,2274.52,0.0,3654.21,0.98,1.0,0.0,3.0,1.0,0.0
16794900.0,297.33,297.15,293.15,0.0,0.0,286.53,1.0,0.85,0.66,297.29,297.15,293.15,0.0,0.0,286.53,1.0,0.82,0.69,297.11,297.15,293.15,0.0,0.0,286.53,1.0,0.75,0.51,297.11,297.15,293.15,0.0,0.0,286.53,1.0,0.72,0.68,296.96,297.15,293.15,0.0,0.0,286.53,0.86,0.47,2.13,286.53,284.95,298.58,296.85,297.85,297.21,286.53,1.0,1.0,0.0,1.0,1.0,1.0,5.61,2.63,2.98,1.37,1.0,1.0,0.0,333.89,410.0,123309.62,0.0,13328.82,1.0,278.6,284.75,299.85,306.57,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20722.73,0.0,2344.63,2274.52,0.0,3635.79,0.98,1.0,0.0,3.0,1.0,0.0
16795200.0,297.3,297.15,293.15,0.0,0.0,286.52,1.0,0.86,0.66,297.26,297.15,293.15,0.0,0.0,286.52,1.0,0.82,0.7,297.07,297.15,293.15,0.0,0.0,286.52,1.0,0.75,0.52,297.1,297.15,293.15,0.0,0.0,286.52,0.99,0.72,0.68,296.96,297.15,293.15,0.0,0.0,286.52,0.86,0.46,2.1,286.52,284.95,298.74,296.89,297.91,297.18,286.52,1.0,1.0,0.0,1.0,1.0,1.0,5.6,2.63,2.97,1.37,1.0,1.0,0.0,336.78,410.0,123091.38,0.0,13315.07,1.0,278.59,284.73,299.89,306.6,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20709.25,0.0,2344.63,2274.52,0.0,3617.15,0.98,1.0,0.0,3.0,1.0,0.0
16795500.0,297.27,297.15,293.15,0.0,0.0,286.51,1.0,0.86,0.67,297.23,297.15,293.15,0.0,0.0,286.51,1.0,0.82,0.71,297.04,297.15,293.15,0.0,0.0,286.51,1.0,0.74,0.52,297.09,297.15,293.15,0.0,0.0,286.51,0.99,0.72,0.68,296.96,297.15,293.15,0.0,0.0,286.51,0.85,0.46,2.07,286.51,284.95,298.91,296.94,297.98,297.15,286.51,1.0,1.0,0.0,1.0,1.0,1.0,5.59,2.63,2.97,1.37,1.0,1.0,0.0,340.35,410.0,122908.17,0.0,13298.02,1.0,278.59,284.72,299.94,306.64,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20701.4,0.0,2344.63,2274.52,0.0,3598.46,0.98,1.0,0.0,3.0,1.0,0.0
16795800.0,297.24,297.15,293.15,0.0,0.0,286.51,1.0,0.86,0.69,297.21,297.15,293.15,0.0,0.0,286.51,1.0,0.82,0.72,297.03,297.15,293.15,0.0,0.0,286.51,0.99,0.73,0.51,297.08,297.15,293.15,0.0,0.0,286.51,0.98,0.71,0.68,296.96,297.15,293.15,0.0,0.0,286.51,0.84,0.45,2.05,286.51,284.95,299.09,296.99,298.05,297.13,286.51,1.0,1.0,0.0,1.0,1.0,1.0,5.58,2.62,2.96,1.37,1.0,1.0,0.0,344.33,410.0,122756.59,0.0,13278.87,1.0,278.59,284.71,299.98,306.68,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20697.16,0.0,2344.63,2274.52,0.0,3579.73,0.98,1.0,0.0,3.0,1.0,0.0
16796100.0,297.21,297.15,293.15,0.0,0.0,286.51,1.0,0.86,0.7,297.18,297.15,293.15,0.0,0.0,286.51,1.0,0.82,0.73,297.02,297.15,293.15,0.0,0.0,286.51,0.98,0.73,0.51,297.08,297.15,293.15,0.0,0.0,286.51,0.98,0.71,0.67,296.96,297.15,293.15,0.0,0.0,286.51,0.83,0.45,2.02,286.51,284.95,299.27,297.04,298.12,297.11,286.51,1.0,1.0,0.0,1.0,1.0,1.0,5.58,2.62,2.96,1.37,1.0,1.0,0.0,348.25,410.0,122636.02,0.0,13259.94,1.0,278.6,284.71,300.03,306.72,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20696.79,0.0,2344.63,2274.52,0.0,3561.23,0.98,1.0,0.0,3.0,1.0,0.0
16796400.0,297.17,297.15,293.15,0.0,0.0,286.52,1.0,0.86,0.71,297.15,297.15,293.15,0.0,0.0,286.52,1.0,0.82,0.75,297.02,297.15,293.15,0.0,0.0,286.52,0.98,0.73,0.51,297.08,297.15,293.15,0.0,0.0,286.52,0.97,0.71,0.67,296.96,297.15,293.15,0.0,0.0,286.52,0.83,0.44,2.0,286.52,284.95,299.45,297.08,298.2,297.09,286.52,1.0,1.0,0.0,1.0,1.0,1.0,5.57,2.61,2.95,1.36,1.0,1.0,0.0,352.08,410.0,122540.04,0.0,13241.29,1.0,278.61,284.72,300.08,306.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20699.44,0.0,2344.63,2274.52,0.0,3543.13,0.98,1.0,0.0,3.0,1.0,0.0
16796700.0,297.14,297.15,293.15,0.0,0.0,286.54,1.0,0.85,0.72,297.13,297.15,293.15,0.0,0.0,286.54,1.0,0.82,0.76,297.02,297.15,293.15,0.0,0.0,286.54,0.97,0.72,0.51,297.08,297.15,293.15,0.0,0.0,286.54,0.97,0.71,0.67,296.96,297.15,293.15,0.0,0.0,286.54,0.82,0.43,1.97,286.54,284.95,299.63,297.13,298.28,297.07,286.54,1.0,1.0,0.0,1.0,1.0,1.0,5.56,2.61,2.95,1.36,1.0,1.0,0.0,355.82,410.0,122463.8,0.0,13223.0,1.0,278.62,284.73,300.13,306.81,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20704.36,0.0,2344.63,2274.52,0.0,3525.57,0.98,1.0,0.0,3.0,1.0,0.0
16797000.0,297.1,297.15,293.15,0.0,0.0,286.55,1.0,0.85,0.73,297.11,297.15,293.15,0.0,0.0,286.55,1.0,0.81,0.77,297.02,297.15,293.15,0.0,0.0,286.55,0.97,0.72,0.5,297.08,297.15,293.15,0.0,0.0,286.55,0.96,0.7,0.67,296.97,297.15,293.15,0.0,0.0,286.55,0.81,0.43,1.95,286.55,284.95,299.81,297.18,298.35,297.06,286.55,1.0,1.0,0.0,1.0,1.0,1.0,5.55,2.6,2.94,1.36,1.0,1.0,0.0,359.52,410.0,122401.44,0.0,13204.76,1.0,278.64,284.74,300.18,306.85,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20710.87,0.0,2344.63,2274.52,0.0,3508.68,0.98,1.0,0.0,3.0,1.0,0.0
16797300.0,297.05,297.15,293.15,0.0,0.0,286.56,1.0,0.84,0.74,297.1,297.15,293.15,0.0,0.0,286.56,1.0,0.81,0.77,297.03,297.15,293.15,0.0,0.0,286.56,0.96,0.71,0.5,297.08,297.15,293.15,0.0,0.0,286.56,0.95,0.7,0.66,296.97,297.15,293.15,0.0,0.0,286.56,0.8,0.42,1.93,286.56,284.95,299.98,297.22,298.42,297.04,286.56,1.0,1.0,0.0,1.0,1.0,1.0,5.53,2.6,2.94,1.36,1.0,1.0,0.0,364.96,410.0,122319.84,0.0,13177.78,1.0,278.65,284.75,300.22,306.89,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20716.0,0.0,2344.63,2274.52,0.0,3492.43,0.98,1.0,0.0,3.0,1.0,0.0
16797600.0,297.0,297.15,293.15,0.0,0.0,286.57,0.99,0.83,0.75,297.1,297.15,293.15,0.0,0.0,286.57,0.99,0.81,0.77,297.03,297.15,293.15,0.0,0.0,286.57,0.95,0.71,0.5,297.08,297.15,293.15,0.0,0.0,286.57,0.94,0.7,0.66,296.98,297.15,293.15,0.0,0.0,286.57,0.79,0.42,1.91,286.57,284.95,300.15,297.27,298.5,297.03,286.57,1.0,1.0,0.0,1.0,1.0,1.0,5.51,2.59,2.92,1.35,1.0,1.0,0.0,374.71,410.0,122169.15,0.0,13128.82,1.0,278.66,284.75,300.26,306.93,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20716.69,0.0,2344.63,2274.52,0.0,3476.71,0.98,1.0,0.0,3.0,1.0,0.0
16797900.0,296.99,297.15,293.15,0.0,0.0,286.55,0.98,0.83,0.74,297.1,297.15,293.15,0.0,0.0,286.55,0.97,0.81,0.77,297.02,297.15,293.15,0.0,0.0,286.55,0.93,0.71,0.5,297.07,297.15,293.15,0.0,0.0,286.55,0.92,0.7,0.66,296.98,297.15,293.15,0.0,0.0,286.55,0.78,0.41,1.89,286.55,284.95,300.32,297.31,298.58,297.03,286.55,1.0,1.0,0.0,1.0,1.0,1.0,5.47,2.57,2.91,1.34,1.0,1.0,0.0,389.42,410.0,121957.46,0.0,13053.58,1.0,278.66,284.73,300.3,306.96,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20705.5,0.0,2344.63,2274.52,0.0,3460.97,0.98,1.0,0.0,3.0,1.0,0.0
16798200.0,296.97,297.15,293.15,0.0,0.0,286.53,0.96,0.82,0.74,297.1,297.15,293.15,0.0,0.0,286.53,0.96,0.81,0.76,297.02,297.15,293.15,0.0,0.0,286.53,0.91,0.7,0.49,297.07,297.15,293.15,0.0,0.0,286.53,0.91,0.69,0.66,296.98,297.15,293.15,0.0,0.0,286.53,0.76,0.41,1.87,286.53,284.95,300.48,297.34,298.65,297.02,286.53,1.0,1.0,0.0,1.0,1.0,1.0,5.44,2.55,2.89,1.33,1.0,1.0,0.0,404.18,410.0,121737.0,0.0,12976.47,1.0,278.65,284.72,300.34,306.99,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20692.03,0.0,2344.63,2274.52,0.0,3445.96,0.98,1.0,0.0,3.0,1.0,0.0
16798500.0,296.96,297.15,293.15,0.0,0.0,286.5,0.95,0.81,0.73,297.09,297.15,293.15,0.0,0.0,286.5,0.95,0.8,0.76,297.02,297.15,293.15,0.0,0.0,286.5,0.9,0.7,0.49,297.07,297.15,293.15,0.0,0.0,286.5,0.9,0.69,0.66,296.98,297.15,293.15,0.0,0.0,286.5,0.75,0.4,1.85,286.5,284.95,300.65,297.38,298.73,297.02,286.5,1.0,1.0,0.0,1.0,1.0,1.0,5.4,2.53,2.87,1.32,1.0,1.0,0.0,413.31,410.0,121488.63,0.0,12831.73,1.0,278.64,284.69,300.37,307.01,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20675.45,0.0,2344.63,2274.52,0.0,3431.48,0.98,1.0,0.0,3.0,1.0,0.0
16798800.0,296.95,297.15,293.15,0.0,0.0,286.47,0.94,0.81,0.73,297.09,297.15,293.15,0.0,0.0,286.47,0.94,0.8,0.76,297.02,297.15,293.15,0.0,0.0,286.47,0.89,0.69,0.49,297.06,297.15,293.15,0.0,0.0,286.47,0.89,0.69,0.65,296.98,297.15,293.15,0.0,0.0,286.47,0.75,0.4,1.82,286.47,284.95,300.82,297.41,298.81,297.02,286.47,1.0,0.99,0.0,1.0,1.0,1.0,5.36,2.51,2.84,1.31,1.0,1.0,0.0,414.54,410.0,121215.02,0.0,12597.25,1.0,278.62,284.66,300.41,307.03,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20654.52,0.0,2344.63,2274.52,0.0,3417.01,0.98,1.0,0.0,3.0,1.0,0.0
16799100.0,296.94,297.15,293.15,0.0,0.0,286.44,0.94,0.8,0.72,297.09,297.15,293.15,0.0,0.0,286.44,0.94,0.8,0.76,297.01,297.15,293.15,0.0,0.0,286.44,0.89,0.69,0.49,297.06,297.15,293.15,0.0,0.0,286.44,0.89,0.68,0.65,296.98,297.15,293.15,0.0,0.0,286.44,0.74,0.39,1.8,286.44,284.95,300.98,297.44,298.88,297.02,286.44,1.0,0.99,0.0,1.0,1.0,1.0,5.31,2.49,2.82,1.3,1.0,1.0,0.0,414.72,410.0,120931.17,0.0,12353.05,1.0,278.61,284.63,300.44,307.05,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20631.61,0.0,2344.63,2274.52,0.0,3402.4,0.98,1.0,0.0,3.0,1.0,0.0
16799400.0,296.93,297.15,293.15,0.0,0.0,286.4,0.93,0.79,0.71,297.09,297.15,293.15,0.0,0.0,286.4,0.94,0.8,0.76,297.01,297.15,293.15,0.0,0.0,286.4,0.89,0.68,0.48,297.06,297.15,293.15,0.0,0.0,286.4,0.88,0.68,0.65,296.99,297.15,293.15,0.0,0.0,286.4,0.74,0.39,1.78,286.4,284.95,301.15,297.48,298.96,297.02,286.4,1.0,0.98,0.0,1.0,1.0,1.0,5.27,2.47,2.8,1.29,1.0,1.0,0.0,414.75,410.0,120639.83,0.0,12109.72,1.0,278.59,284.6,300.47,307.07,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20607.51,0.0,2344.63,2274.52,0.0,3387.4,0.98,1.0,0.0,3.0,1.0,0.0
16799700.0,296.93,297.15,293.15,0.0,0.0,286.36,0.93,0.78,0.71,297.08,297.15,293.15,0.0,0.0,286.36,0.93,0.79,0.76,297.01,297.15,293.15,0.0,0.0,286.36,0.88,0.68,0.48,297.05,297.15,293.15,0.0,0.0,286.36,0.88,0.68,0.65,296.99,297.15,293.15,0.0,0.0,286.36,0.73,0.38,1.76,286.36,284.95,301.32,297.51,299.04,297.01,286.36,1.0,0.98,0.0,1.0,1.0,1.0,5.22,2.45,2.77,1.28,1.0,1.0,0.0,414.74,410.0,120344.0,0.0,11869.48,1.0,278.57,284.57,300.51,307.09,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20582.8,0.0,2344.63,2274.52,0.0,3371.73,0.98,1.0,0.0,3.0,1.0,0.0
16800000.0,296.92,297.15,293.15,0.0,0.0,286.33,0.92,0.77,0.7,297.08,297.15,293.15,0.0,0.0,286.33,0.93,0.79,0.75,297.01,297.15,293.15,0.0,0.0,286.33,0.88,0.68,0.48,297.05,297.15,293.15,0.0,0.0,286.33,0.88,0.67,0.64,296.99,297.15,293.15,0.0,0.0,286.33,0.73,0.38,1.74,286.33,284.95,301.48,297.55,299.12,297.01,286.33,1.0,0.97,0.0,1.0,1.0,1.0,5.18,2.43,2.75,1.27,1.0,1.0,0.0,414.7,410.0,120047.71,0.0,11633.84,1.0,278.55,284.54,300.54,307.11,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20558.16,0.0,2344.63,2274.52,0.0,3355.05,0.98,1.0,0.0,3.0,1.0,0.0
16800300.0,296.92,297.15,293.15,0.0,0.0,286.29,0.92,0.77,0.69,297.08,297.15,293.15,0.0,0.0,286.29,0.93,0.79,0.75,297.01,297.15,293.15,0.0,0.0,286.29,0.88,0.67,0.47,297.05,297.15,293.15,0.0,0.0,286.29,0.88,0.67,0.64,296.99,297.15,293.15,0.0,0.0,286.29,0.73,0.37,1.71,286.29,284.95,301.65,297.59,299.2,297.02,286.29,1.0,0.96,0.0,1.0,1.0,1.0,5.14,2.41,2.73,1.25,1.0,1.0,0.0,414.62,410.0,119755.14,0.0,11404.38,1.0,278.54,284.51,300.58,307.13,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20534.36,0.0,2344.63,2274.52,0.0,3337.08,0.98,1.0,0.0,3.0,1.0,0.0
16800600.0,296.91,297.15,293.15,0.0,0.0,286.26,0.91,0.76,0.69,297.09,297.15,293.15,0.0,0.0,286.26,0.92,0.79,0.75,297.01,297.15,293.15,0.0,0.0,286.26,0.87,0.67,0.47,297.05,297.15,293.15,0.0,0.0,286.26,0.87,0.67,0.64,296.99,297.15,293.15,0.0,0.0,286.26,0.72,0.37,1.69,286.26,284.95,301.82,297.63,299.28,297.02,286.26,1.0,0.96,0.0,1.0,1.0,1.0,5.09,2.39,2.71,1.24,1.0,1.0,0.0,414.51,410.0,119470.93,0.0,11182.68,1.0,278.53,284.48,300.63,307.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20512.17,0.0,2344.63,2274.52,0.0,3317.49,0.98,1.0,0.0,3.0,1.0,0.0
16800900.0,296.91,297.15,293.15,0.0,0.0,286.24,0.91,0.75,0.68,297.09,297.15,293.15,0.0,0.0,286.24,0.92,0.79,0.75,297.01,297.15,293.15,0.0,0.0,286.24,0.87,0.66,0.47,297.05,297.15,293.15,0.0,0.0,286.24,0.87,0.66,0.63,297.0,297.15,293.15,0.0,0.0,286.24,0.72,0.36,1.67,286.24,284.95,301.98,297.68,299.36,297.02,286.24,1.0,0.95,0.0,1.0,1.0,1.0,5.05,2.37,2.68,1.23,1.0,1.0,0.0,414.36,410.0,119199.84,0.0,10970.25,1.0,278.52,284.46,300.68,307.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20492.45,0.0,2344.63,2274.52,0.0,3295.97,0.98,1.0,0.0,3.0,1.0,0.0
16801200.0,296.91,297.15,293.15,0.0,0.0,286.22,0.9,0.74,0.67,297.1,297.15,293.15,0.0,0.0,286.22,0.92,0.79,0.75,297.01,297.15,293.15,0.0,0.0,286.22,0.87,0.66,0.46,297.05,297.15,293.15,0.0,0.0,286.22,0.87,0.66,0.63,297.0,297.15,293.15,0.0,0.0,286.22,0.71,0.36,1.65,286.22,284.95,302.15,297.74,299.44,297.02,286.22,1.0,0.95,0.0,1.0,1.0,1.0,5.01,2.35,2.66,1.22,1.0,1.0,0.0,414.18,410.0,118947.17,0.0,10768.55,1.0,278.52,284.45,300.74,307.24,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20476.08,0.0,2344.63,2274.52,0.0,3272.2,0.98,1.0,0.0,3.0,1.0,0.0
16801500.0,296.92,297.15,293.15,0.0,0.0,286.21,0.9,0.74,0.67,297.1,297.15,293.15,0.0,0.0,286.21,0.92,0.79,0.75,297.01,297.15,293.15,0.0,0.0,286.21,0.86,0.65,0.46,297.05,297.15,293.15,0.0,0.0,286.21,0.86,0.66,0.63,297.01,297.15,293.15,0.0,0.0,286.21,0.71,0.35,1.64,286.21,284.95,302.31,297.81,299.51,297.03,286.21,1.0,0.94,0.0,1.0,1.0,1.0,4.98,2.33,2.64,1.21,1.0,1.0,0.0,413.98,410.0,118727.66,0.0,10578.1,1.0,278.53,284.44,300.81,307.3,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20464.82,0.0,2344.63,2274.52,0.0,3243.71,0.98,1.0,0.0,3.0,1.0,0.0
16801800.0,296.92,297.15,293.15,0.0,0.0,286.21,0.89,0.73,0.66,297.12,297.15,293.15,0.0,0.0,286.21,0.92,0.78,0.75,297.02,297.15,293.15,0.0,0.0,286.21,0.86,0.65,0.46,297.05,297.15,293.15,0.0,0.0,286.21,0.86,0.65,0.63,297.01,297.15,293.15,0.0,0.0,286.21,0.71,0.35,1.62,286.21,284.95,302.45,297.9,299.58,297.04,286.21,1.0,0.94,0.0,1.0,1.0,1.0,4.94,2.32,2.63,1.21,1.0,1.0,0.0,413.7,410.0,118545.42,0.0,10401.91,1.0,278.54,284.45,300.89,307.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20461.69,0.0,2344.63,2274.52,0.0,3210.62,0.98,1.0,0.0,3.0,1.0,0.0
16802100.0,296.93,297.15,293.15,0.0,0.0,286.23,0.89,0.72,0.66,297.13,297.15,293.15,0.0,0.0,286.23,0.91,0.79,0.75,297.02,297.15,293.15,0.0,0.0,286.23,0.86,0.65,0.46,297.06,297.15,293.15,0.0,0.0,286.23,0.86,0.65,0.62,297.02,297.15,293.15,0.0,0.0,286.23,0.7,0.35,1.6,286.23,284.95,302.58,297.99,299.65,297.04,286.23,1.0,0.93,0.0,1.0,1.0,1.0,4.91,2.3,2.61,1.2,1.0,1.0,0.0,413.37,410.0,118401.17,0.0,10242.64,1.0,278.57,284.47,300.99,307.46,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20466.64,0.0,2344.63,2274.52,0.0,3174.72,0.98,1.0,0.0,3.0,1.0,0.0
16802400.0,296.93,297.15,293.15,0.0,0.0,286.26,0.89,0.72,0.65,297.14,297.15,293.15,0.0,0.0,286.26,0.91,0.79,0.75,297.03,297.15,293.15,0.0,0.0,286.26,0.85,0.64,0.45,297.06,297.15,293.15,0.0,0.0,286.26,0.86,0.65,0.62,297.02,297.15,293.15,0.0,0.0,286.26,0.7,0.34,1.59,286.26,284.95,302.69,298.1,299.7,297.05,286.26,1.0,0.93,0.0,1.0,1.0,1.0,4.88,2.29,2.59,1.19,1.0,1.0,0.0,413.02,410.0,118293.52,0.0,10100.58,1.0,278.61,284.51,301.09,307.55,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20478.66,0.0,2344.63,2274.52,0.0,3137.49,0.98,1.0,0.0,3.0,1.0,0.0
16802700.0,296.94,297.15,293.15,0.0,0.0,286.29,0.88,0.71,0.65,297.16,297.15,293.15,0.0,0.0,286.29,0.91,0.79,0.75,297.04,297.15,293.15,0.0,0.0,286.29,0.85,0.64,0.45,297.07,297.15,293.15,0.0,0.0,286.29,0.86,0.65,0.62,297.03,297.15,293.15,0.0,0.0,286.29,0.7,0.34,1.57,286.29,284.95,302.78,298.2,299.76,297.06,286.29,1.0,0.93,0.0,1.0,1.0,1.0,4.86,2.28,2.58,1.18,1.0,1.0,0.0,412.7,410.0,118217.81,0.0,9974.77,1.0,278.66,284.55,301.2,307.66,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20496.29,0.0,2344.63,2274.52,0.0,3100.39,0.98,1.0,0.0,3.0,1.0,0.0
16803000.0,296.95,297.15,293.15,0.0,0.0,286.33,0.88,0.71,0.64,297.17,297.15,293.15,0.0,0.0,286.33,0.91,0.79,0.75,297.05,297.15,293.15,0.0,0.0,286.33,0.85,0.64,0.45,297.08,297.15,293.15,0.0,0.0,286.33,0.85,0.65,0.62,297.04,297.15,293.15,0.0,0.0,286.33,0.7,0.34,1.56,286.33,284.95,302.87,298.31,299.8,297.08,286.33,1.0,0.92,0.0,1.0,1.0,1.0,4.83,2.27,2.57,1.18,1.0,1.0,0.0,412.4,410.0,118167.22,0.0,9863.54,1.0,278.71,284.6,301.3,307.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20517.7,0.0,2344.63,2274.52,0.0,3064.84,0.98,1.0,0.0,3.0,1.0,0.0
16803300.0,296.96,297.15,293.15,0.0,0.0,286.38,0.88,0.7,0.64,297.19,297.15,293.15,0.0,0.0,286.38,0.91,0.79,0.75,297.06,297.15,293.15,0.0,0.0,286.38,0.85,0.64,0.45,297.09,297.15,293.15,0.0,0.0,286.38,0.85,0.64,0.62,297.05,297.15,293.15,0.0,0.0,286.38,0.69,0.34,1.55,286.38,284.95,302.94,298.41,299.84,297.09,286.38,1.0,0.92,0.0,1.0,1.0,1.0,4.81,2.26,2.56,1.17,1.0,1.0,0.0,412.16,410.0,118132.42,0.0,9764.61,1.0,278.76,284.64,301.4,307.86,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20540.72,0.0,2344.63,2274.52,0.0,3032.2,0.98,1.0,0.0,3.0,1.0,0.0
16803600.0,296.96,297.15,293.15,0.0,0.0,286.41,0.87,0.69,0.63,297.2,297.15,293.15,0.0,0.0,286.41,0.91,0.79,0.76,297.07,297.15,293.15,0.0,0.0,286.41,0.85,0.63,0.45,297.09,297.15,293.15,0.0,0.0,286.41,0.85,0.64,0.62,297.06,297.15,293.15,0.0,0.0,286.41,0.69,0.33,1.54,286.41,284.95,303.0,298.49,299.87,297.1,286.41,1.0,0.92,0.0,1.0,1.0,1.0,4.79,2.25,2.55,1.17,1.0,1.0,0.0,411.97,410.0,118102.12,0.0,9675.18,1.0,278.8,284.69,301.49,307.95,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20562.88,0.0,2344.63,2274.52,0.0,3003.82,0.98,1.0,0.0,3.0,1.0,0.0
16803900.0,296.97,297.15,293.15,0.0,0.0,286.45,0.87,0.69,0.63,297.21,297.15,293.15,0.0,0.0,286.45,0.91,0.8,0.76,297.08,297.15,293.15,0.0,0.0,286.45,0.85,0.63,0.45,297.1,297.15,293.15,0.0,0.0,286.45,0.85,0.64,0.61,297.06,297.15,293.15,0.0,0.0,286.45,0.69,0.33,1.53,286.45,284.95,303.05,298.57,299.9,297.1,286.45,1.0,0.92,0.0,1.0,1.0,1.0,4.78,2.24,2.54,1.16,1.0,1.0,0.0,411.85,410.0,118063.29,0.0,9592.13,1.0,278.84,284.72,301.56,308.02,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20581.45,0.0,2344.63,2274.52,0.0,2980.98,0.98,1.0,0.0,3.0,1.0,0.0
16804200.0,296.97,297.15,293.15,0.0,0.0,286.46,0.87,0.68,0.62,297.22,297.15,293.15,0.0,0.0,286.46,0.92,0.8,0.76,297.08,297.15,293.15,0.0,0.0,286.46,0.85,0.63,0.45,297.1,297.15,293.15,0.0,0.0,286.46,0.85,0.64,0.61,297.07,297.15,293.15,0.0,0.0,286.46,0.69,0.33,1.52,286.46,284.95,303.09,298.62,299.93,297.11,286.46,1.0,0.91,0.0,1.0,1.0,1.0,4.76,2.23,2.53,1.16,1.0,1.0,0.0,411.81,410.0,118001.28,0.0,9511.79,1.0,278.87,284.75,301.62,308.08,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20593.37,0.0,2344.63,2274.52,0.0,2964.91,0.98,1.0,0.0,3.0,1.0,0.0
16804500.0,296.97,297.15,293.15,0.0,0.0,286.47,0.87,0.68,0.62,297.22,297.15,293.15,0.0,0.0,286.47,0.92,0.8,0.76,297.08,297.15,293.15,0.0,0.0,286.47,0.84,0.63,0.44,297.11,297.15,293.15,0.0,0.0,286.47,0.85,0.64,0.61,297.07,297.15,293.15,0.0,0.0,286.47,0.68,0.33,1.51,286.47,284.95,303.13,298.65,299.94,297.11,286.47,1.0,0.91,0.0,1.0,1.0,1.0,4.74,2.22,2.52,1.15,1.0,1.0,0.0,411.88,410.0,117899.13,0.0,9429.86,1.0,278.88,284.75,301.65,308.11,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20595.36,0.0,2344.63,2274.52,0.0,2956.85,0.98,1.0,0.0,3.0,1.0,0.0
16804800.0,296.97,297.15,293.15,0.0,0.0,286.45,0.86,0.67,0.61,297.22,297.15,293.15,0.0,0.0,286.45,0.92,0.8,0.77,297.08,297.15,293.15,0.0,0.0,286.45,0.84,0.63,0.44,297.1,297.15,293.15,0.0,0.0,286.45,0.85,0.64,0.61,297.07,297.15,293.15,0.0,0.0,286.45,0.68,0.32,1.5,286.45,284.95,303.15,298.65,299.95,297.12,286.45,1.0,0.91,0.0,1.0,1.0,1.0,4.72,2.21,2.51,1.15,1.0,1.0,0.0,412.06,410.0,117738.25,0.0,9341.42,1.0,278.87,284.74,301.65,308.11,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20583.92,0.0,2344.63,2274.52,0.0,2958.03,0.98,1.0,0.0,3.0,1.0,0.0
16805100.0,296.95,297.15,293.15,0.0,0.0,286.39,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,286.39,0.91,0.81,0.77,297.07,297.15,293.15,0.0,0.0,286.39,0.84,0.62,0.44,297.09,297.15,293.15,0.0,0.0,286.39,0.85,0.64,0.61,297.06,297.15,293.15,0.0,0.0,286.39,0.68,0.32,1.48,286.39,284.95,303.17,298.63,299.96,297.1,286.39,1.0,0.91,0.0,1.0,1.0,1.0,4.69,2.2,2.49,1.14,1.0,1.0,0.0,413.06,410.0,117438.96,0.0,9209.15,1.0,278.83,284.69,301.63,308.09,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20548.99,0.0,2344.63,2274.52,0.0,2962.9,0.98,1.0,0.0,3.0,1.0,0.0
16805400.0,296.95,297.15,293.15,0.0,0.0,286.32,0.85,0.66,0.6,297.2,297.15,293.15,0.0,0.0,286.32,0.91,0.81,0.77,297.07,297.15,293.15,0.0,0.0,286.32,0.84,0.62,0.44,297.08,297.15,293.15,0.0,0.0,286.32,0.84,0.63,0.61,297.05,297.15,293.15,0.0,0.0,286.32,0.68,0.32,1.47,286.32,284.95,303.19,298.61,299.96,297.1,286.32,1.0,0.9,0.0,1.0,1.0,1.0,4.66,2.18,2.48,1.13,1.0,1.0,0.0,413.09,410.0,117146.23,0.0,9075.83,1.0,278.79,284.63,301.61,308.05,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20507.28,0.0,2344.63,2274.52,0.0,2968.66,0.98,1.0,0.0,3.0,1.0,0.0
16805700.0,296.94,297.15,293.15,0.0,0.0,286.25,0.85,0.65,0.59,297.2,297.15,293.15,0.0,0.0,286.25,0.91,0.81,0.77,297.06,297.15,293.15,0.0,0.0,286.25,0.84,0.62,0.44,297.08,297.15,293.15,0.0,0.0,286.25,0.84,0.63,0.6,297.05,297.15,293.15,0.0,0.0,286.25,0.67,0.31,1.45,286.25,284.95,303.2,298.57,299.97,297.09,286.25,1.0,0.9,0.0,1.0,1.0,1.0,4.63,2.17,2.46,1.12,1.0,1.0,0.0,413.2,410.0,116821.77,0.0,8939.92,1.0,278.74,284.56,301.58,308.0,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20460.53,0.0,2344.63,2274.52,0.0,2975.91,0.98,1.0,0.0,3.0,1.0,0.0
16806000.0,296.93,297.15,293.15,0.0,0.0,286.16,0.85,0.64,0.58,297.19,297.15,293.15,0.0,0.0,286.16,0.92,0.81,0.77,297.06,297.15,293.15,0.0,0.0,286.16,0.84,0.61,0.43,297.07,297.15,293.15,0.0,0.0,286.16,0.85,0.63,0.6,297.05,297.15,293.15,0.0,0.0,286.16,0.67,0.31,1.43,286.16,284.95,303.21,298.54,299.97,297.09,286.16,1.0,0.89,0.0,1.0,1.0,1.0,4.59,2.15,2.44,1.12,1.0,1.0,0.0,397.68,386.0,116403.23,0.0,8648.45,1.0,278.68,284.48,301.54,307.94,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20403.79,0.0,2344.63,2274.52,0.0,2983.91,0.98,1.0,0.0,3.0,1.0,0.0
16806300.0,296.92,297.15,293.15,0.0,0.0,286.05,0.86,0.64,0.58,297.17,297.15,293.15,0.0,0.0,286.05,0.94,0.81,0.77,297.05,297.15,293.15,0.0,0.0,286.05,0.85,0.61,0.43,297.06,297.15,293.15,0.0,0.0,286.05,0.86,0.62,0.6,297.04,297.15,293.15,0.0,0.0,286.05,0.68,0.31,1.41,286.05,284.95,303.22,298.5,299.97,297.08,286.05,1.0,0.87,0.0,1.0,1.0,1.0,4.55,2.13,2.42,1.1,1.0,1.0,0.0,369.98,350.0,115919.37,0.0,8240.23,1.0,278.61,284.39,301.5,307.88,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20335.44,0.0,2344.63,2274.52,0.0,2991.62,0.98,1.0,0.0,3.0,1.0,0.0
16806600.0,296.92,297.15,293.15,0.0,0.0,285.94,0.88,0.63,0.57,297.16,297.15,293.15,0.0,0.0,285.94,0.96,0.81,0.77,297.05,297.15,293.15,0.0,0.0,285.94,0.87,0.61,0.43,297.05,297.15,293.15,0.0,0.0,285.94,0.87,0.62,0.59,297.04,297.15,293.15,0.0,0.0,285.94,0.69,0.3,1.39,285.94,284.95,303.23,298.46,299.97,297.07,285.94,1.0,0.85,0.0,1.0,1.0,1.0,4.5,2.11,2.39,1.09,1.0,1.0,0.0,340.67,326.0,115398.35,0.0,7817.88,1.0,278.53,284.28,301.46,307.81,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20261.14,0.0,2344.63,2274.52,0.0,2999.07,0.98,1.0,0.0,3.0,1.0,0.0
16806900.0,296.91,297.15,293.15,0.0,0.0,285.82,0.89,0.62,0.56,297.15,297.15,293.15,0.0,0.0,285.82,0.98,0.81,0.76,297.05,297.15,293.15,0.0,0.0,285.82,0.89,0.6,0.42,297.04,297.15,293.15,0.0,0.0,285.82,0.89,0.61,0.59,297.04,297.15,293.15,0.0,0.0,285.82,0.71,0.3,1.37,285.82,284.95,303.24,298.41,299.97,297.07,285.81,1.0,0.83,0.0,1.0,1.0,1.0,4.45,2.08,2.37,1.08,1.0,1.0,0.0,311.08,290.0,114849.42,0.0,7396.78,1.0,278.45,284.17,301.42,307.74,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20182.76,0.0,2344.63,2274.52,0.0,3006.03,0.98,1.0,0.0,3.0,1.0,0.0
16807200.0,296.9,297.15,293.15,0.0,0.0,285.69,0.91,0.61,0.55,297.14,297.15,293.15,0.0,0.0,285.69,1.0,0.8,0.76,297.05,297.15,293.15,0.0,0.0,285.69,0.91,0.6,0.42,297.03,297.15,293.15,0.0,0.0,285.69,0.91,0.61,0.58,297.03,297.15,293.15,0.0,0.0,285.69,0.72,0.29,1.35,285.69,284.95,303.24,298.37,299.97,297.06,285.69,1.0,0.82,0.0,1.0,1.0,1.0,4.4,2.06,2.34,1.07,1.0,1.0,0.0,281.81,266.0,114254.98,0.0,6976.08,1.0,278.36,284.06,301.37,307.67,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20100.94,0.0,2344.63,2274.52,0.0,3012.09,0.98,1.0,0.0,3.0,1.0,0.0
16807500.0,296.89,297.15,293.15,0.0,0.0,285.48,0.93,0.6,0.54,297.18,297.15,293.15,0.0,0.0,285.48,1.0,0.81,0.71,297.04,297.15,293.15,0.0,0.0,285.48,0.93,0.6,0.42,297.01,297.15,293.15,0.0,0.0,285.48,0.93,0.6,0.57,297.03,297.15,293.15,0.0,0.0,285.48,0.73,0.29,1.32,285.48,284.95,303.24,298.33,299.97,297.07,285.47,1.0,0.79,0.0,1.0,1.0,1.0,4.29,2.01,2.29,1.04,1.0,1.0,0.0,257.26,230.0,113104.92,0.0,6406.47,1.0,278.23,283.88,301.33,307.57,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19773.95,0.0,2344.63,2274.52,0.0,3013.16,0.98,1.0,0.0,3.0,1.0,0.0
16807800.0,296.87,297.15,293.15,0.0,0.0,285.28,0.95,0.59,0.53,297.26,297.15,293.15,0.0,0.0,285.28,1.0,0.82,0.67,297.03,297.15,293.15,0.0,0.0,285.28,0.95,0.59,0.41,296.99,297.15,293.15,0.0,0.0,285.28,0.95,0.6,0.57,297.02,297.15,293.15,0.0,0.0,285.28,0.74,0.28,1.3,285.28,284.95,303.25,298.3,299.99,297.1,285.28,1.0,0.77,0.0,1.0,1.0,1.0,4.19,1.96,2.23,1.01,1.0,1.0,0.0,235.15,221.0,111570.14,0.0,5873.22,1.0,278.15,283.71,301.29,307.41,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19110.34,0.0,2344.63,2274.52,0.0,2995.19,0.98,1.0,0.0,3.0,1.0,0.0
16808100.0,296.88,297.15,293.15,0.0,0.0,285.28,0.92,0.58,0.53,297.23,297.15,293.15,0.0,0.0,285.28,1.0,0.82,0.71,297.04,297.15,293.15,0.0,0.0,285.28,0.92,0.59,0.41,296.99,297.15,293.15,0.0,0.0,285.28,0.93,0.59,0.56,297.02,297.15,293.15,0.0,0.0,285.28,0.73,0.28,1.28,285.28,284.95,303.25,298.27,299.98,297.09,285.28,1.0,0.78,0.0,1.0,1.0,1.0,4.21,1.97,2.24,1.02,1.0,1.0,0.0,251.56,275.0,111466.31,0.0,6052.19,1.0,278.15,283.7,301.27,307.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19060.32,0.0,2344.63,2274.52,0.0,2990.8,0.98,1.0,0.0,3.0,1.0,0.0
16808400.0,296.89,297.15,293.15,0.0,0.0,285.3,0.9,0.58,0.52,297.1,297.15,293.15,0.0,0.0,285.3,1.0,0.81,0.76,297.06,297.15,293.15,0.0,0.0,285.3,0.9,0.59,0.41,297.0,297.15,293.15,0.0,0.0,285.3,0.9,0.59,0.56,297.03,297.15,293.15,0.0,0.0,285.3,0.71,0.28,1.27,285.3,284.95,303.25,298.24,299.96,297.05,285.3,1.0,0.79,0.0,1.0,1.0,1.0,4.24,1.98,2.26,1.03,1.0,1.0,0.0,273.34,281.0,111676.36,0.0,6329.08,1.0,278.15,283.72,301.25,307.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19093.05,0.0,2344.63,2274.52,0.0,3002.07,0.98,1.0,0.0,3.0,1.0,0.0
16808700.0,296.91,297.15,293.15,0.0,0.0,285.27,0.88,0.57,0.52,297.07,297.15,293.15,0.0,0.0,285.27,0.99,0.8,0.76,297.08,297.15,293.15,0.0,0.0,285.27,0.89,0.59,0.41,297.02,297.15,293.15,0.0,0.0,285.27,0.89,0.59,0.56,297.05,297.15,293.15,0.0,0.0,285.27,0.7,0.28,1.27,285.27,284.95,303.25,298.22,299.96,297.05,285.27,1.0,0.8,0.0,1.0,1.0,1.0,4.22,1.98,2.25,1.02,1.0,1.0,0.0,286.9,290.0,111208.63,0.0,6368.26,1.0,278.15,283.69,301.22,307.31,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18982.23,0.0,2344.63,2274.52,0.0,3005.46,0.98,1.0,0.0,3.0,1.0,0.0
16809000.0,296.92,297.15,293.15,0.0,0.0,285.23,0.87,0.56,0.51,297.06,297.15,293.15,0.0,0.0,285.23,0.98,0.8,0.76,297.09,297.15,293.15,0.0,0.0,285.23,0.88,0.59,0.41,297.02,297.15,293.15,0.0,0.0,285.23,0.88,0.58,0.55,297.05,297.15,293.15,0.0,0.0,285.23,0.69,0.27,1.26,285.23,284.95,303.24,298.2,299.96,297.05,285.23,1.0,0.8,0.0,1.0,1.0,1.0,4.2,1.96,2.23,1.02,1.0,1.0,0.0,296.07,296.0,110532.07,0.0,6335.73,1.0,278.15,283.66,301.2,307.24,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18824.43,0.0,2344.63,2274.52,0.0,3004.44,0.98,1.0,0.0,3.0,1.0,0.0
16809300.0,296.92,297.15,293.15,0.0,0.0,285.18,0.86,0.56,0.51,297.05,297.15,293.15,0.0,0.0,285.18,0.97,0.79,0.75,297.1,297.15,293.15,0.0,0.0,285.18,0.87,0.58,0.41,297.02,297.15,293.15,0.0,0.0,285.18,0.87,0.58,0.55,297.05,297.15,293.15,0.0,0.0,285.18,0.68,0.27,1.24,285.18,284.95,303.23,298.17,299.95,297.05,285.18,1.0,0.79,0.0,1.0,1.0,1.0,4.17,1.95,2.22,1.01,1.0,1.0,0.0,303.94,305.0,109812.66,0.0,6287.22,1.0,278.15,283.62,301.17,307.17,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18657.25,0.0,2344.63,2274.52,0.0,3002.62,0.98,1.0,0.0,3.0,1.0,0.0
16809600.0,296.93,297.15,293.15,0.0,0.0,285.14,0.85,0.55,0.5,297.04,297.15,293.15,0.0,0.0,285.14,0.96,0.79,0.75,297.1,297.15,293.15,0.0,0.0,285.14,0.86,0.58,0.41,297.02,297.15,293.15,0.0,0.0,285.14,0.86,0.57,0.55,297.05,297.15,293.15,0.0,0.0,285.14,0.67,0.27,1.23,285.14,284.95,303.22,298.14,299.95,297.05,285.14,1.0,0.79,0.0,1.0,1.0,1.0,4.14,1.93,2.2,1.0,1.0,1.0,0.0,311.48,311.0,109085.07,0.0,6235.93,1.0,278.15,283.59,301.14,307.1,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18488.79,0.0,2344.63,2274.52,0.0,3000.67,0.98,1.0,0.0,3.0,1.0,0.0
16809900.0,296.93,297.15,293.15,0.0,0.0,285.09,0.84,0.54,0.49,297.03,297.15,293.15,0.0,0.0,285.09,0.95,0.79,0.75,297.11,297.15,293.15,0.0,0.0,285.09,0.86,0.58,0.41,297.02,297.15,293.15,0.0,0.0,285.09,0.85,0.57,0.54,297.05,297.15,293.15,0.0,0.0,285.09,0.66,0.26,1.22,285.09,284.95,303.21,298.11,299.94,297.05,285.09,1.0,0.79,0.0,1.0,1.0,1.0,4.11,1.92,2.19,0.99,1.0,1.0,0.0,318.95,320.0,108362.17,0.0,6185.28,1.0,278.15,283.55,301.11,307.03,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18322.51,0.0,2344.63,2274.52,0.0,2998.47,0.98,1.0,0.0,3.0,1.0,0.0
16810200.0,296.94,297.15,293.15,0.0,0.0,285.04,0.84,0.54,0.49,297.02,297.15,293.15,0.0,0.0,285.04,0.96,0.78,0.74,297.11,297.15,293.15,0.0,0.0,285.04,0.86,0.58,0.41,297.02,297.15,293.15,0.0,0.0,285.04,0.85,0.57,0.54,297.05,297.15,293.15,0.0,0.0,285.04,0.67,0.26,1.21,285.04,284.95,303.19,298.08,299.93,297.06,285.04,1.0,0.78,0.0,1.0,1.0,1.0,4.07,1.9,2.17,0.98,1.0,1.0,0.0,307.57,296.0,107538.1,0.0,5980.85,1.0,278.15,283.51,301.08,306.95,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18138.47,0.0,2344.63,2274.52,0.0,2994.78,0.98,1.0,0.0,3.0,1.0,0.0
