time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16810500.0,296.94,297.15,293.15,0.0,0.0,284.98,0.86,0.53,0.48,297.02,297.15,293.15,0.0,0.0,284.98,0.98,0.78,0.74,297.12,297.15,293.15,0.0,0.0,284.98,0.88,0.58,0.41,297.02,297.15,293.15,0.0,0.0,284.98,0.87,0.56,0.54,297.06,297.15,293.15,0.0,0.0,284.98,0.68,0.26,1.19,284.98,284.95,303.18,298.05,299.93,297.06,284.98,1.0,0.77,0.0,1.0,1.0,1.0,4.03,1.88,2.15,0.97,1.0,1.0,0.0,280.55,260.0,106659.95,0.0,5659.17,1.0,278.15,283.47,301.05,306.87,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17945.66,0.0,2344.63,2274.52,0.0,2988.31,0.98,1.0,0.0,3.0,1.0,0.0
16810800.0,296.95,297.15,293.15,0.0,0.0,284.92,0.88,0.53,0.48,297.02,297.15,293.15,0.0,0.0,284.92,1.0,0.77,0.73,297.13,297.15,293.15,0.0,0.0,284.92,0.91,0.58,0.41,297.03,297.15,293.15,0.0,0.0,284.92,0.89,0.56,0.53,297.06,297.15,293.15,0.0,0.0,284.92,0.69,0.26,1.17,284.92,284.95,303.16,298.03,299.93,297.06,284.92,1.0,0.75,0.0,1.0,1.0,1.0,3.99,1.86,2.13,0.96,1.0,1.0,0.0,251.17,224.0,105803.86,0.0,5330.34,1.0,278.15,283.42,301.02,306.8,293.15,293.15,278.15,36014.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17760.79,0.0,2343.87,2274.52,0.0,2980.46,0.98,1.0,0.0,3.0,1.0,0.0
16811100.0,296.95,297.15,293.15,0.0,0.0,284.82,0.89,0.52,0.47,297.07,297.15,293.15,0.0,0.0,284.82,1.0,0.77,0.69,297.13,297.15,293.15,0.0,0.0,284.82,0.93,0.58,0.41,297.03,297.15,293.15,0.0,0.0,284.82,0.92,0.55,0.53,297.06,297.15,293.15,0.0,0.0,284.82,0.71,0.25,1.16,284.82,284.95,303.15,298.01,299.92,297.07,284.82,1.0,0.73,0.0,1.0,1.0,1.0,3.9,1.82,2.08,0.94,1.0,1.0,0.0,226.25,200.0,104159.8,0.0,4900.7,1.0,278.15,283.35,301.0,306.69,293.15,293.15,278.15,36086.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17429.19,0.0,2336.11,2274.52,0.0,2962.92,0.98,1.0,0.0,3.0,1.0,0.0
16811400.0,296.95,297.15,293.15,0.0,0.0,284.73,0.91,0.51,0.46,297.19,297.15,293.15,0.0,0.0,284.73,1.0,0.78,0.65,297.14,297.15,293.15,0.0,0.0,284.73,0.95,0.58,0.41,297.02,297.15,293.15,0.0,0.0,284.73,0.93,0.55,0.52,297.06,297.15,293.15,0.0,0.0,284.73,0.72,0.25,1.14,284.73,284.95,303.15,297.99,299.94,297.11,284.73,1.0,0.71,0.0,1.0,1.0,1.0,3.83,1.79,2.04,0.92,0.99,0.99,0.0,209.2,206.0,102569.11,0.0,4567.33,1.0,278.15,283.29,300.99,306.58,293.15,293.15,278.15,36183.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.77,4.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17101.95,0.0,2314.3,2274.52,0.0,2931.63,0.98,1.0,0.0,3.0,1.0,0.0
16811700.0,296.97,297.15,293.15,0.0,0.0,284.8,0.88,0.51,0.46,297.13,297.15,293.15,0.0,0.0,284.8,1.0,0.78,0.7,297.16,297.15,293.15,0.0,0.0,284.8,0.93,0.58,0.41,297.03,297.15,293.15,0.0,0.0,284.8,0.9,0.55,0.52,297.07,297.15,293.15,0.0,0.0,284.8,0.7,0.25,1.14,284.8,284.95,303.15,297.99,299.93,297.1,284.8,1.0,0.72,0.0,1.0,1.0,1.0,3.88,1.81,2.07,0.93,0.98,0.98,0.0,229.4,245.0,103114.98,0.0,4837.41,1.0,278.15,283.34,300.99,306.6,293.15,293.15,278.15,36169.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.75,4.75,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17204.26,0.0,2287.87,2274.52,0.0,2931.21,0.97,1.0,0.0,3.0,1.0,0.0
16812000.0,296.98,297.15,293.15,0.0,0.0,284.84,0.87,0.5,0.46,297.02,297.15,293.15,0.0,0.0,284.84,1.0,0.77,0.73,297.18,297.15,293.15,0.0,0.0,284.84,0.91,0.59,0.41,297.04,297.15,293.15,0.0,0.0,284.84,0.89,0.54,0.52,297.08,297.15,293.15,0.0,0.0,284.84,0.69,0.25,1.13,284.84,284.95,303.15,297.99,299.93,297.09,284.84,1.0,0.73,0.0,1.0,1.0,1.0,3.9,1.82,2.08,0.94,0.98,0.98,0.0,245.2,251.0,103370.74,0.0,5007.46,1.0,278.15,283.37,300.99,306.62,293.15,293.15,278.15,36130.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17260.62,0.0,2267.27,2274.52,0.0,2938.98,0.97,1.0,0.0,3.0,1.0,0.0
16812300.0,296.98,297.15,293.15,0.0,0.0,284.83,0.85,0.5,0.45,297.0,297.15,293.15,0.0,0.0,284.83,0.98,0.76,0.72,297.19,297.15,293.15,0.0,0.0,284.83,0.9,0.59,0.41,297.04,297.15,293.15,0.0,0.0,284.83,0.87,0.54,0.52,297.08,297.15,293.15,0.0,0.0,284.83,0.68,0.24,1.12,284.83,284.95,303.17,298.01,299.94,297.09,284.83,1.0,0.74,0.0,1.0,1.0,1.0,3.88,1.81,2.07,0.93,0.97,0.97,0.0,257.05,260.0,102946.34,0.0,5019.57,1.0,278.15,283.36,301.0,306.61,293.15,293.15,278.15,36133.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.72,4.72,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17184.62,0.0,2248.6,2274.52,0.0,2925.97,0.97,1.0,0.0,3.0,1.0,0.0
16812600.0,296.99,297.15,293.15,0.0,0.0,284.82,0.84,0.49,0.45,297.0,297.15,293.15,0.0,0.0,284.82,0.97,0.76,0.72,297.2,297.15,293.15,0.0,0.0,284.82,0.89,0.59,0.42,297.05,297.15,293.15,0.0,0.0,284.82,0.86,0.54,0.51,297.08,297.15,293.15,0.0,0.0,284.82,0.67,0.24,1.12,284.82,284.95,303.21,298.04,299.96,297.1,284.82,1.0,0.74,0.0,1.0,1.0,1.0,3.86,1.8,2.06,0.93,0.97,0.97,0.0,265.09,266.0,102651.84,0.0,5013.1,1.0,278.15,283.36,301.04,306.63,293.15,293.15,278.15,36139.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.71,4.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17147.49,0.0,2229.18,2274.52,0.0,2904.77,0.97,1.0,0.0,3.0,1.0,0.0
16812900.0,296.99,297.15,293.15,0.0,0.0,284.83,0.83,0.49,0.45,297.0,297.15,293.15,0.0,0.0,284.83,0.96,0.75,0.71,297.22,297.15,293.15,0.0,0.0,284.83,0.89,0.59,0.42,297.05,297.15,293.15,0.0,0.0,284.83,0.86,0.53,0.51,297.08,297.15,293.15,0.0,0.0,284.83,0.66,0.24,1.11,284.83,284.95,303.28,298.1,300.0,297.11,284.83,1.0,0.74,0.0,1.0,1.0,1.0,3.84,1.79,2.05,0.92,0.97,0.97,0.0,272.51,275.0,102477.33,0.0,5008.05,1.0,278.15,283.37,301.1,306.68,293.15,293.15,278.15,36139.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.69,4.69,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17143.68,0.0,2209.48,2274.52,0.0,2880.51,0.96,1.0,0.0,3.0,1.0,0.0
16813200.0,297.0,297.15,293.15,0.0,0.0,284.84,0.82,0.49,0.44,297.01,297.15,293.15,0.0,0.0,284.84,0.95,0.75,0.71,297.23,297.15,293.15,0.0,0.0,284.84,0.88,0.6,0.42,297.05,297.15,293.15,0.0,0.0,284.84,0.85,0.53,0.51,297.08,297.15,293.15,0.0,0.0,284.84,0.65,0.24,1.1,284.84,284.95,303.36,298.17,300.04,297.11,284.84,1.0,0.74,0.0,1.0,1.0,1.0,3.82,1.78,2.04,0.92,0.96,0.96,0.0,279.84,281.0,102411.48,0.0,5007.52,1.0,278.15,283.39,301.17,306.74,293.15,293.15,278.15,36133.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17169.24,0.0,2190.44,2274.52,0.0,2854.17,0.96,1.0,0.0,3.0,1.0,0.0
16813500.0,297.01,297.15,293.15,0.0,0.0,284.85,0.82,0.48,0.44,297.01,297.15,293.15,0.0,0.0,284.85,0.94,0.74,0.71,297.25,297.15,293.15,0.0,0.0,284.85,0.88,0.6,0.42,297.06,297.15,293.15,0.0,0.0,284.85,0.84,0.53,0.51,297.09,297.15,293.15,0.0,0.0,284.85,0.65,0.24,1.09,284.85,284.95,303.45,298.26,300.09,297.12,284.85,1.0,0.74,0.0,1.0,1.0,1.0,3.81,1.78,2.03,0.92,0.96,0.96,0.0,287.17,290.0,102441.75,0.0,5011.58,1.0,278.15,283.4,301.25,306.83,293.15,293.15,278.15,36120.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.66,4.66,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17220.34,0.0,2173.0,2274.52,0.0,2826.65,0.96,1.0,0.0,3.0,1.0,0.0
16813800.0,297.01,297.15,293.15,0.0,0.0,284.87,0.81,0.48,0.44,297.01,297.15,293.15,0.0,0.0,284.87,0.94,0.74,0.7,297.26,297.15,293.15,0.0,0.0,284.87,0.87,0.61,0.43,297.06,297.15,293.15,0.0,0.0,284.87,0.83,0.53,0.5,297.09,297.15,293.15,0.0,0.0,284.87,0.64,0.23,1.09,284.87,284.95,303.55,298.35,300.14,297.13,284.87,1.0,0.74,0.0,1.0,1.0,1.0,3.79,1.77,2.02,0.91,0.96,0.96,0.0,294.53,296.0,102553.23,0.0,5019.74,1.0,278.15,283.42,301.34,306.93,293.15,293.15,278.15,36102.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.65,4.65,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17292.62,0.0,2157.91,2274.52,0.0,2798.69,0.96,1.0,0.0,3.0,1.0,0.0
16814100.0,297.02,297.15,293.15,0.0,0.0,284.89,0.8,0.47,0.43,297.01,297.15,293.15,0.0,0.0,284.89,0.93,0.73,0.7,297.27,297.15,293.15,0.0,0.0,284.89,0.87,0.61,0.43,297.07,297.15,293.15,0.0,0.0,284.89,0.83,0.52,0.5,297.09,297.15,293.15,0.0,0.0,284.89,0.64,0.23,1.08,284.89,284.95,303.66,298.44,300.19,297.13,284.89,1.0,0.75,0.0,1.0,1.0,1.0,3.78,1.76,2.02,0.91,0.95,0.95,0.0,301.91,305.0,102728.67,0.0,5031.24,1.0,278.15,283.44,301.44,307.03,293.15,293.15,278.15,36081.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.64,4.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17381.34,0.0,2145.66,2274.52,0.0,2771.03,0.95,1.0,0.0,3.0,1.0,0.0
16814400.0,297.03,297.15,293.15,0.0,0.0,284.91,0.8,0.47,0.43,297.02,297.15,293.15,0.0,0.0,284.91,0.92,0.73,0.7,297.28,297.15,293.15,0.0,0.0,284.91,0.87,0.62,0.43,297.07,297.15,293.15,0.0,0.0,284.91,0.82,0.52,0.5,297.1,297.15,293.15,0.0,0.0,284.91,0.63,0.23,1.08,284.91,284.95,303.77,298.54,300.24,297.14,284.91,1.0,0.75,0.0,1.0,1.0,1.0,3.77,1.76,2.01,0.91,0.95,0.95,0.0,309.31,311.0,102949.94,0.0,5045.45,1.0,278.15,283.46,301.54,307.15,293.15,293.15,278.15,36058.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17481.36,0.0,2136.49,2274.52,0.0,2744.34,0.95,1.0,0.0,3.0,1.0,0.0
16814700.0,297.03,297.15,293.15,0.0,0.0,284.93,0.79,0.47,0.43,297.02,297.15,293.15,0.0,0.0,284.93,0.91,0.73,0.69,297.29,297.15,293.15,0.0,0.0,284.93,0.86,0.62,0.44,297.08,297.15,293.15,0.0,0.0,284.93,0.82,0.52,0.5,297.1,297.15,293.15,0.0,0.0,284.93,0.63,0.23,1.07,284.93,284.95,303.88,298.64,300.3,297.15,284.93,1.0,0.75,0.0,1.0,1.0,1.0,3.76,1.75,2.01,0.9,0.95,0.95,0.0,316.74,320.0,103197.35,0.0,5061.79,1.0,278.15,283.48,301.63,307.26,293.15,293.15,278.15,36036.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17587.11,0.0,2130.4,2274.52,0.0,2719.24,0.95,1.0,0.0,3.0,1.0,0.0
16815000.0,297.04,297.15,293.15,0.0,0.0,284.94,0.78,0.46,0.42,297.02,297.15,293.15,0.0,0.0,284.94,0.9,0.72,0.69,297.3,297.15,293.15,0.0,0.0,284.94,0.86,0.63,0.44,297.08,297.15,293.15,0.0,0.0,284.94,0.81,0.52,0.5,297.1,297.15,293.15,0.0,0.0,284.94,0.62,0.23,1.07,284.94,284.95,303.98,298.73,300.35,297.15,284.94,1.0,0.75,0.0,1.0,1.0,1.0,3.75,1.75,2.0,0.9,0.95,0.95,0.0,324.18,326.0,103449.76,0.0,5079.67,1.0,278.15,283.5,301.72,307.37,293.15,293.15,278.15,36016.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17692.43,0.0,2127.16,2274.52,0.0,2696.35,0.95,1.0,0.0,3.0,1.0,0.0
16815300.0,297.04,297.15,293.15,0.0,0.0,284.96,0.78,0.46,0.42,297.02,297.15,293.15,0.0,0.0,284.96,0.9,0.72,0.69,297.31,297.15,293.15,0.0,0.0,284.96,0.86,0.63,0.45,297.08,297.15,293.15,0.0,0.0,284.96,0.81,0.52,0.5,297.1,297.15,293.15,0.0,0.0,284.96,0.62,0.23,1.06,284.96,284.95,304.07,298.81,300.39,297.15,284.96,1.0,0.75,0.0,1.0,1.0,1.0,3.74,1.74,2.0,0.9,0.95,0.95,0.0,331.65,335.0,103684.26,0.0,5098.44,1.0,278.15,283.51,301.81,307.47,293.15,293.15,278.15,36000.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17790.57,0.0,2126.37,2274.52,0.0,2676.23,0.95,1.0,0.0,3.0,1.0,0.0
16815600.0,297.05,297.15,293.15,0.0,0.0,284.96,0.77,0.46,0.42,297.02,297.15,293.15,0.0,0.0,284.96,0.89,0.71,0.68,297.31,297.15,293.15,0.0,0.0,284.96,0.86,0.64,0.45,297.09,297.15,293.15,0.0,0.0,284.96,0.8,0.51,0.5,297.1,297.15,293.15,0.0,0.0,284.96,0.62,0.23,1.06,284.96,284.95,304.15,298.88,300.43,297.16,284.96,1.0,0.76,0.0,1.0,1.0,1.0,3.73,1.74,1.99,0.9,0.95,0.95,0.0,339.15,341.0,103876.41,0.0,5117.4,1.0,278.15,283.52,301.88,307.55,293.15,293.15,278.15,35988.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17874.19,0.0,2127.45,2274.52,0.0,2659.39,0.95,1.0,0.0,3.0,1.0,0.0
16815900.0,297.05,297.15,293.15,0.0,0.0,284.97,0.77,0.46,0.42,297.02,297.15,293.15,0.0,0.0,284.97,0.88,0.71,0.68,297.31,297.15,293.15,0.0,0.0,284.97,0.85,0.64,0.45,297.09,297.15,293.15,0.0,0.0,284.97,0.8,0.51,0.49,297.1,297.15,293.15,0.0,0.0,284.97,0.61,0.22,1.05,284.97,284.95,304.22,298.94,300.46,297.16,284.97,1.0,0.76,0.0,1.0,1.0,1.0,3.72,1.73,1.99,0.89,0.95,0.95,0.0,346.7,350.0,104003.7,0.0,5134.98,1.0,278.15,283.52,301.94,307.63,293.15,293.15,278.15,35982.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17937.53,0.0,2129.61,2274.52,0.0,2645.22,0.95,1.0,0.0,3.0,1.0,0.0
16816200.0,297.05,297.15,293.15,0.0,0.0,284.96,0.76,0.45,0.42,297.02,297.15,293.15,0.0,0.0,284.96,0.88,0.71,0.67,297.31,297.15,293.15,0.0,0.0,284.96,0.85,0.65,0.46,297.09,297.15,293.15,0.0,0.0,284.96,0.79,0.51,0.49,297.1,297.15,293.15,0.0,0.0,284.96,0.61,0.22,1.05,284.96,284.95,304.27,298.99,300.49,297.16,284.96,1.0,0.76,0.0,1.0,1.0,1.0,3.71,1.73,1.98,0.89,0.95,0.95,0.0,354.25,359.0,104068.3,0.0,5150.65,1.0,278.15,283.52,301.99,307.68,293.15,293.15,278.15,35982.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17981.62,0.0,2132.07,2274.52,0.0,2633.08,0.95,1.0,0.0,3.0,1.0,0.0
16816500.0,297.05,297.15,293.15,0.0,0.0,284.96,0.76,0.45,0.41,297.01,297.15,293.15,0.0,0.0,284.96,0.87,0.7,0.67,297.3,297.15,293.15,0.0,0.0,284.96,0.85,0.65,0.46,297.09,297.15,293.15,0.0,0.0,284.96,0.79,0.51,0.49,297.1,297.15,293.15,0.0,0.0,284.96,0.6,0.22,1.04,284.96,284.95,304.31,299.03,300.51,297.16,284.96,1.0,0.76,0.0,1.0,1.0,1.0,3.7,1.72,1.97,0.89,0.95,0.95,0.0,361.8,365.0,104068.57,0.0,5164.8,1.0,278.15,283.52,302.03,307.72,293.15,293.15,278.15,35986.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18005.85,0.0,2134.19,2274.52,0.0,2623.06,0.95,1.0,0.0,3.0,1.0,0.0
16816800.0,297.06,297.15,293.15,0.0,0.0,284.95,0.75,0.45,0.41,297.01,297.15,293.15,0.0,0.0,284.95,0.87,0.7,0.67,297.3,297.15,293.15,0.0,0.0,284.95,0.85,0.66,0.46,297.09,297.15,293.15,0.0,0.0,284.95,0.79,0.51,0.49,297.1,297.15,293.15,0.0,0.0,284.95,0.6,0.22,1.04,284.95,284.95,304.34,299.05,300.52,297.16,284.95,1.0,0.76,0.0,1.0,1.0,1.0,3.68,1.72,1.97,0.89,0.95,0.95,0.0,362.0,356.0,103950.58,0.0,5122.69,1.0,278.15,283.51,302.05,307.75,293.15,293.15,278.15,35996.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17999.64,0.0,2135.32,2274.52,0.0,2614.98,0.95,1.0,0.0,3.0,1.0,0.0
16817100.0,297.06,297.15,293.15,0.0,0.0,284.92,0.76,0.44,0.41,297.01,297.15,293.15,0.0,0.0,284.92,0.88,0.69,0.66,297.3,297.15,293.15,0.0,0.0,284.92,0.87,0.66,0.47,297.09,297.15,293.15,0.0,0.0,284.92,0.8,0.51,0.49,297.1,297.15,293.15,0.0,0.0,284.92,0.61,0.22,1.03,284.92,284.95,304.36,299.07,300.53,297.16,284.92,1.0,0.75,0.0,1.0,1.0,1.0,3.66,1.7,1.96,0.88,0.95,0.95,0.0,338.31,320.0,103608.98,0.0,4906.89,1.0,278.15,283.5,302.07,307.75,293.15,293.15,278.15,36020.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17939.0,0.0,2133.86,2274.52,0.0,2606.26,0.95,1.0,0.0,3.0,1.0,0.0
16817400.0,297.06,297.15,293.15,0.0,0.0,284.9,0.78,0.44,0.4,297.01,297.15,293.15,0.0,0.0,284.9,0.89,0.69,0.66,297.29,297.15,293.15,0.0,0.0,284.9,0.88,0.67,0.47,297.09,297.15,293.15,0.0,0.0,284.9,0.81,0.5,0.48,297.11,297.15,293.15,0.0,0.0,284.9,0.62,0.22,1.01,284.9,284.95,304.37,299.08,300.53,297.16,284.9,1.0,0.73,0.0,1.0,1.0,1.0,3.64,1.69,1.94,0.87,0.95,0.95,0.0,309.61,296.0,103173.68,0.0,4660.39,1.0,278.15,283.48,302.08,307.73,293.15,293.15,278.15,36050.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17852.25,0.0,2128.54,2274.52,0.0,2598.56,0.95,1.0,0.0,3.0,1.0,0.0
16817700.0,297.06,297.15,293.15,0.0,0.0,284.87,0.79,0.44,0.4,297.01,297.15,293.15,0.0,0.0,284.87,0.91,0.68,0.65,297.29,297.15,293.15,0.0,0.0,284.87,0.91,0.67,0.47,297.09,297.15,293.15,0.0,0.0,284.87,0.83,0.5,0.48,297.11,297.15,293.15,0.0,0.0,284.87,0.63,0.22,1.0,284.87,284.95,304.36,299.07,300.53,297.16,284.87,1.0,0.71,0.0,1.0,1.0,1.0,3.61,1.68,1.93,0.87,0.95,0.95,0.0,280.04,260.0,102660.84,0.0,4412.17,1.0,278.15,283.46,302.07,307.7,293.15,293.15,278.15,36082.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17743.08,0.0,2118.9,2274.52,0.0,2592.63,0.95,1.0,0.0,3.0,1.0,0.0
16818000.0,297.06,297.15,293.15,0.0,0.0,284.85,0.81,0.44,0.4,297.0,297.15,293.15,0.0,0.0,284.85,0.94,0.68,0.64,297.29,297.15,293.15,0.0,0.0,284.85,0.94,0.67,0.47,297.09,297.15,293.15,0.0,0.0,284.85,0.85,0.5,0.48,297.11,297.15,293.15,0.0,0.0,284.85,0.64,0.21,0.99,284.85,284.95,304.34,299.06,300.52,297.16,284.85,1.0,0.7,0.0,1.0,1.0,1.0,3.59,1.67,1.92,0.86,0.95,0.95,0.0,250.35,236.0,102070.98,0.0,4166.74,1.0,278.15,283.45,302.05,307.65,293.15,293.15,278.15,36116.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.61,4.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17612.06,0.0,2104.81,2274.52,0.0,2588.56,0.95,1.0,0.0,3.0,1.0,0.0
16818300.0,297.07,297.15,293.15,0.0,0.0,284.82,0.83,0.43,0.39,297.0,297.15,293.15,0.0,0.0,284.82,0.97,0.67,0.64,297.29,297.15,293.15,0.0,0.0,284.82,0.97,0.68,0.47,297.09,297.15,293.15,0.0,0.0,284.82,0.87,0.5,0.48,297.11,297.15,293.15,0.0,0.0,284.82,0.66,0.21,0.99,284.82,284.95,304.31,299.03,300.5,297.16,284.82,1.0,0.68,0.0,1.0,1.0,1.0,3.57,1.66,1.91,0.86,0.94,0.94,0.0,223.41,215.0,101420.98,0.0,3944.08,1.0,278.15,283.43,302.03,307.59,293.15,293.15,278.15,36150.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.59,4.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17462.44,0.0,2086.1,2274.52,0.0,2586.28,0.94,1.0,0.0,3.0,1.0,0.0
16818600.0,297.06,297.15,293.15,0.0,0.0,284.81,0.83,0.43,0.39,297.0,297.15,293.15,0.0,0.0,284.81,0.96,0.67,0.63,297.28,297.15,293.15,0.0,0.0,284.81,0.97,0.68,0.48,297.09,297.15,293.15,0.0,0.0,284.81,0.87,0.5,0.47,297.11,297.15,293.15,0.0,0.0,284.81,0.66,0.21,0.98,284.81,284.95,304.27,298.99,300.48,297.16,284.81,1.0,0.68,0.0,1.0,1.0,1.0,3.55,1.65,1.9,0.85,0.94,0.94,0.0,221.47,221.0,100853.98,0.0,3897.09,1.0,278.15,283.42,301.99,307.52,293.15,293.15,278.15,36176.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.57,4.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17325.26,0.0,2063.54,2274.52,0.0,2588.05,0.94,1.0,0.0,3.0,1.0,0.0
16818900.0,297.06,297.15,293.15,0.0,0.0,284.79,0.82,0.43,0.39,296.99,297.15,293.15,0.0,0.0,284.79,0.95,0.66,0.63,297.27,297.15,293.15,0.0,0.0,284.79,0.96,0.68,0.48,297.09,297.15,293.15,0.0,0.0,284.79,0.86,0.49,0.47,297.11,297.15,293.15,0.0,0.0,284.79,0.65,0.21,0.98,284.79,284.95,304.22,298.94,300.46,297.16,284.79,1.0,0.68,0.0,1.0,1.0,1.0,3.54,1.65,1.89,0.85,0.93,0.93,0.0,227.21,230.0,100228.28,0.0,3898.28,1.0,278.15,283.41,301.94,307.43,293.15,293.15,278.15,36200.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.55,4.55,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17171.38,0.0,2037.96,2274.52,0.0,2592.81,0.94,1.0,0.0,3.0,1.0,0.0
16819200.0,297.06,297.15,293.15,0.0,0.0,284.78,0.81,0.42,0.39,296.99,297.15,293.15,0.0,0.0,284.78,0.94,0.66,0.63,297.26,297.15,293.15,0.0,0.0,284.78,0.96,0.69,0.48,297.08,297.15,293.15,0.0,0.0,284.78,0.85,0.49,0.47,297.11,297.15,293.15,0.0,0.0,284.78,0.65,0.21,0.97,284.78,284.95,304.15,298.88,300.42,297.15,284.78,1.0,0.68,0.0,1.0,1.0,1.0,3.53,1.64,1.89,0.85,0.93,0.93,0.0,234.47,236.0,99512.9,0.0,3905.64,1.0,278.15,283.41,301.88,307.33,293.15,293.15,278.15,36227.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16994.99,0.0,2009.21,2274.52,0.0,2599.18,0.93,1.0,0.0,3.0,1.0,0.0
16819500.0,297.05,297.15,293.15,0.0,0.0,284.75,0.81,0.42,0.38,296.98,297.15,293.15,0.0,0.0,284.75,0.93,0.65,0.62,297.25,297.15,293.15,0.0,0.0,284.75,0.95,0.69,0.48,297.08,297.15,293.15,0.0,0.0,284.75,0.84,0.49,0.47,297.11,297.15,293.15,0.0,0.0,284.75,0.64,0.21,0.97,284.75,284.95,303.95,298.77,300.33,297.15,284.75,1.0,0.68,0.0,1.0,1.0,1.0,3.51,1.63,1.88,0.84,0.92,0.92,0.0,242.06,245.0,98535.33,0.0,3910.93,1.0,278.15,283.39,301.78,307.18,293.15,293.15,278.15,36268.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16746.49,0.0,1976.38,2274.52,0.0,2624.02,0.93,1.0,0.0,3.0,1.0,0.0
16819800.0,297.04,297.15,293.15,0.0,0.0,284.69,0.8,0.42,0.38,296.97,297.15,293.15,0.0,0.0,284.69,0.92,0.65,0.61,297.24,297.15,293.15,0.0,0.0,284.69,0.94,0.69,0.49,297.07,297.15,293.15,0.0,0.0,284.69,0.84,0.49,0.47,297.1,297.15,293.15,0.0,0.0,284.69,0.63,0.21,0.96,284.69,284.95,303.53,298.58,300.12,297.14,284.69,1.0,0.68,0.0,1.0,1.0,1.0,3.49,1.62,1.87,0.84,0.91,0.91,0.0,249.86,251.0,97103.95,0.0,3909.08,1.0,278.15,283.35,301.59,306.92,293.15,293.15,278.15,36345.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16372.62,0.0,1935.79,2274.52,0.0,2665.83,0.92,1.0,0.0,3.0,1.0,0.0
16820100.0,297.03,297.15,293.15,0.0,0.0,284.62,0.79,0.41,0.38,296.96,297.15,293.15,0.0,0.0,284.62,0.91,0.64,0.61,297.22,297.15,293.15,0.0,0.0,284.62,0.93,0.69,0.49,297.06,297.15,293.15,0.0,0.0,284.62,0.83,0.48,0.46,297.1,297.15,293.15,0.0,0.0,284.62,0.63,0.2,0.95,284.62,284.95,302.93,298.32,299.84,297.13,284.62,1.0,0.69,0.0,1.0,1.0,1.0,3.47,1.61,1.86,0.83,0.9,0.9,0.0,257.73,260.0,95238.88,0.0,3897.57,1.0,278.15,283.31,301.34,306.57,293.15,293.15,278.15,36460.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15895.37,0.0,1882.98,2274.52,0.0,2718.26,0.91,1.0,0.0,3.0,1.0,0.0
16820400.0,297.05,297.15,293.15,0.0,0.0,284.93,0.78,0.41,0.38,296.98,297.15,293.15,0.0,0.0,284.93,0.9,0.63,0.6,297.24,297.15,293.15,0.0,0.0,284.93,0.93,0.7,0.49,297.07,297.15,293.15,0.0,0.0,284.93,0.82,0.48,0.46,297.11,297.15,293.15,0.0,0.0,284.93,0.62,0.2,0.95,284.93,284.95,302.21,298.01,299.51,297.14,284.93,1.0,0.69,0.0,1.0,1.0,1.0,3.46,1.61,1.85,0.83,0.9,0.9,0.0,263.72,266.0,90388.05,0.0,3906.35,1.0,278.74,283.67,301.01,305.92,293.15,293.15,278.75,36151.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14612.22,0.0,1841.99,2274.52,0.0,2694.67,0.91,1.0,0.0,3.0,1.0,0.0
16820700.0,297.06,297.15,293.15,0.0,0.0,284.99,0.77,0.41,0.37,296.99,297.15,293.15,0.0,0.0,284.99,0.89,0.63,0.6,297.24,297.15,293.15,0.0,0.0,284.99,0.92,0.7,0.49,297.08,297.15,293.15,0.0,0.0,284.99,0.82,0.48,0.46,297.12,297.15,293.15,0.0,0.0,284.98,0.62,0.2,0.95,284.99,284.95,301.39,297.65,299.13,297.15,284.99,1.0,0.69,0.0,1.0,1.0,1.0,3.45,1.61,1.85,0.83,0.9,0.9,0.0,271.29,275.0,87561.34,0.0,3946.64,1.0,279.0,283.76,300.65,305.37,293.15,293.15,279.05,36016.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13784.67,0.0,1841.33,2274.52,0.0,2758.38,0.91,1.0,0.0,3.0,1.0,0.0
16821000.0,297.04,297.15,293.15,0.0,0.0,284.9,0.76,0.4,0.37,296.97,297.15,293.15,0.0,0.0,284.9,0.88,0.62,0.59,297.21,297.15,293.15,0.0,0.0,284.9,0.91,0.7,0.49,297.06,297.15,293.15,0.0,0.0,284.9,0.81,0.47,0.46,297.11,297.15,293.15,0.0,0.0,284.9,0.61,0.2,0.95,284.9,284.95,300.54,297.26,298.73,297.14,284.9,1.0,0.69,0.0,1.0,1.0,1.0,3.43,1.59,1.84,0.82,0.9,0.9,0.0,280.08,281.0,85398.75,0.0,3941.67,1.0,279.04,283.71,300.26,304.9,293.15,293.15,279.05,36087.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13472.52,0.0,1831.5,2274.52,0.0,2824.03,0.9,1.0,0.0,3.0,1.0,0.0
16821300.0,297.06,297.15,293.15,0.0,0.0,285.05,0.76,0.4,0.37,296.99,297.15,293.15,0.0,0.0,285.05,0.87,0.62,0.59,297.23,297.15,293.15,0.0,0.0,285.05,0.91,0.7,0.49,297.07,297.15,293.15,0.0,0.0,285.05,0.8,0.47,0.46,297.12,297.15,293.15,0.0,0.0,285.05,0.61,0.2,0.95,285.05,284.95,299.69,296.87,298.34,297.15,285.04,1.0,0.7,0.0,1.0,1.0,1.0,3.43,1.59,1.84,0.82,0.9,0.9,0.0,285.7,290.0,82175.76,0.0,3973.31,1.0,279.4,283.89,299.91,304.46,293.15,293.15,279.35,35810.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13015.67,0.0,1849.79,2274.52,0.0,2850.45,0.91,1.0,0.0,3.0,1.0,0.0
16821600.0,297.02,297.15,293.15,0.0,0.0,284.84,0.75,0.4,0.36,296.95,297.15,293.15,0.0,0.0,284.84,0.86,0.61,0.58,297.18,297.15,293.15,0.0,0.0,284.84,0.9,0.7,0.49,297.04,297.15,293.15,0.0,0.0,284.84,0.79,0.47,0.45,297.11,297.15,293.15,0.0,0.0,284.84,0.6,0.2,0.94,284.84,284.95,298.9,296.49,297.95,297.12,284.83,1.0,0.7,0.0,1.0,1.0,1.0,3.39,1.58,1.82,0.81,0.9,0.9,0.0,296.17,299.0,80267.73,0.0,3938.16,1.0,279.34,283.72,299.48,303.83,293.15,293.15,279.65,36142.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11707.51,0.0,1837.62,2274.52,0.0,2923.24,0.9,1.0,0.0,3.0,1.0,0.0
16821900.0,297.04,297.15,293.15,0.0,0.0,285.0,0.75,0.39,0.36,296.97,297.15,293.15,0.0,0.0,285.0,0.86,0.61,0.58,297.2,297.15,293.15,0.0,0.0,285.0,0.9,0.7,0.49,297.05,297.15,293.15,0.0,0.0,285.0,0.79,0.47,0.45,297.12,297.15,293.15,0.0,0.0,285.01,0.6,0.2,0.94,285.0,284.95,298.2,296.16,297.63,297.13,284.99,1.0,0.7,0.0,1.0,1.0,1.0,3.39,1.57,1.81,0.81,0.9,0.9,0.0,301.3,305.0,77196.15,0.0,3951.91,1.0,279.7,283.92,299.2,303.46,293.15,293.15,279.65,35877.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12076.03,0.0,1847.35,2274.52,0.0,2902.72,0.91,1.0,0.0,3.0,1.0,0.0
16822200.0,297.01,297.15,293.15,0.0,0.0,284.83,0.74,0.39,0.35,296.94,297.15,293.15,0.0,0.0,284.83,0.85,0.6,0.57,297.14,297.15,293.15,0.0,0.0,284.83,0.89,0.7,0.49,297.02,297.15,293.15,0.0,0.0,284.83,0.78,0.46,0.44,297.1,297.15,293.15,0.0,0.0,284.83,0.59,0.2,0.93,284.83,284.95,297.65,295.91,297.36,297.11,284.83,1.0,0.69,0.0,1.0,1.0,1.0,3.34,1.55,1.79,0.8,0.9,0.9,0.0,304.22,296.0,75756.6,0.0,3865.63,1.0,279.64,283.78,298.88,302.97,293.15,293.15,279.65,36173.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11634.77,0.0,1829.26,2274.52,0.0,2933.96,0.9,1.0,0.0,3.0,1.0,0.0
16822500.0,297.04,297.15,293.15,0.0,0.0,285.04,0.75,0.38,0.35,296.97,297.15,293.15,0.0,0.0,285.04,0.86,0.59,0.57,297.17,297.15,293.15,0.0,0.0,285.04,0.91,0.7,0.49,297.05,297.15,293.15,0.0,0.0,285.04,0.79,0.46,0.44,297.12,297.15,293.15,0.0,0.0,285.04,0.61,0.2,0.92,285.04,284.95,297.28,295.77,297.2,297.13,285.03,1.0,0.68,0.0,1.0,1.0,1.0,3.33,1.55,1.78,0.79,0.9,0.9,0.0,278.52,260.0,73335.73,0.0,3684.43,1.0,280.0,284.02,298.79,302.82,293.15,293.15,279.95,35846.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11441.06,0.0,1839.82,2274.52,0.0,2842.16,0.91,1.0,0.0,3.0,1.0,0.0
16822800.0,297.02,297.15,293.15,0.0,0.0,284.92,0.76,0.38,0.35,296.95,297.15,293.15,0.0,0.0,284.92,0.88,0.58,0.56,297.13,297.15,293.15,0.0,0.0,284.92,0.93,0.7,0.49,297.03,297.15,293.15,0.0,0.0,284.92,0.81,0.45,0.43,297.11,297.15,293.15,0.0,0.0,284.92,0.62,0.19,0.91,284.92,284.95,297.15,295.77,297.13,297.11,284.92,1.0,0.66,0.0,1.0,1.0,1.0,3.29,1.52,1.76,0.78,0.9,0.9,0.0,252.24,236.0,72913.51,0.0,3433.11,1.0,279.94,283.93,298.73,302.63,293.15,293.15,279.95,36061.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11208.78,0.0,1831.43,2274.52,0.0,2808.83,0.9,1.0,0.0,3.0,1.0,0.0
16823100.0,297.03,297.15,293.15,0.0,0.0,285.06,0.78,0.38,0.34,296.96,297.15,293.15,0.0,0.0,285.06,0.9,0.58,0.55,297.13,297.15,293.15,0.0,0.0,285.06,0.96,0.7,0.49,297.04,297.15,293.15,0.0,0.0,285.06,0.83,0.45,0.43,297.12,297.15,293.15,0.0,0.0,285.06,0.63,0.19,0.9,285.06,284.95,297.15,295.86,297.13,297.12,285.07,1.0,0.64,0.0,1.0,1.0,1.0,3.26,1.51,1.75,0.78,0.9,0.9,0.0,221.94,200.0,71614.2,0.0,3209.77,1.0,280.2,284.09,298.83,302.61,293.15,293.15,280.25,35913.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10936.01,0.0,1840.94,2274.52,0.0,2724.67,0.91,1.0,0.0,3.0,1.0,0.0
16823400.0,297.01,297.15,293.15,0.0,0.0,284.7,0.8,0.37,0.34,296.94,297.15,293.15,0.0,0.0,284.7,0.93,0.57,0.54,297.1,297.15,293.15,0.0,0.0,284.7,0.99,0.69,0.49,297.03,297.15,293.15,0.0,0.0,284.7,0.85,0.44,0.43,297.11,297.15,293.15,0.0,0.0,284.7,0.65,0.19,0.89,284.7,284.95,297.15,295.94,297.13,297.11,284.69,1.0,0.62,0.0,1.0,1.0,1.0,3.22,1.49,1.73,0.77,0.9,0.9,0.0,193.73,176.0,74150.62,0.0,2969.2,1.0,279.66,283.71,298.96,302.99,293.15,293.15,279.65,36232.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11500.76,0.0,1839.05,2274.52,0.0,2816.1,0.91,1.0,0.0,3.0,1.0,0.0
16823700.0,297.04,297.15,293.15,0.0,0.0,285.19,0.83,0.37,0.33,296.96,297.15,293.15,0.0,0.0,285.19,0.96,0.57,0.54,297.17,297.15,293.15,0.0,0.0,285.19,1.0,0.7,0.46,297.04,297.15,293.15,0.0,0.0,285.19,0.88,0.44,0.42,297.12,297.15,293.15,0.0,0.0,285.19,0.67,0.19,0.88,285.19,284.95,297.15,296.02,297.14,297.13,285.2,1.0,0.6,0.0,1.0,1.0,1.0,3.16,1.46,1.7,0.75,0.9,0.9,0.0,168.32,155.0,69252.17,0.0,2707.87,1.0,280.5,284.26,298.96,302.6,293.15,293.15,280.55,35825.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10674.15,0.0,1835.92,2274.52,0.0,2570.93,0.9,1.0,0.0,3.0,1.0,0.0
16824000.0,297.03,297.15,293.15,0.0,0.0,284.83,0.83,0.36,0.33,296.96,297.15,293.15,0.0,0.0,284.83,0.96,0.56,0.53,297.23,297.15,293.15,0.0,0.0,284.83,1.0,0.71,0.45,297.04,297.15,293.15,0.0,0.0,284.83,0.88,0.44,0.42,297.12,297.15,293.15,0.0,0.0,284.83,0.67,0.19,0.88,284.83,284.95,297.15,296.09,297.15,297.15,284.83,1.0,0.59,0.0,1.0,1.0,1.0,3.14,1.45,1.69,0.74,0.9,0.9,0.0,163.65,161.0,71992.35,0.0,2630.86,1.0,279.96,283.88,299.12,303.04,293.15,293.15,279.95,36055.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11242.55,0.0,1852.75,2274.52,0.0,2686.63,0.91,1.0,0.0,3.0,1.0,0.0
16824300.0,297.02,297.15,293.15,0.0,0.0,284.96,0.82,0.36,0.33,296.94,297.15,293.15,0.0,0.0,284.96,0.95,0.55,0.53,297.16,297.15,293.15,0.0,0.0,284.96,1.0,0.7,0.46,297.02,297.15,293.15,0.0,0.0,284.96,0.87,0.43,0.41,297.1,297.15,293.15,0.0,0.0,284.95,0.66,0.19,0.87,284.96,284.95,297.15,296.16,297.13,297.11,284.97,1.0,0.59,0.0,1.0,1.0,1.0,3.11,1.44,1.67,0.74,0.9,0.9,0.0,167.94,170.0,70435.33,0.0,2606.76,1.0,280.2,284.04,299.11,302.81,293.15,293.15,280.25,36120.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10858.52,0.0,1822.93,2274.52,0.0,2579.22,0.9,1.0,0.0,3.0,1.0,0.0
16824600.0,297.04,297.15,293.15,0.0,0.0,285.04,0.81,0.36,0.33,296.97,297.15,293.15,0.0,0.0,285.04,0.94,0.55,0.52,297.16,297.15,293.15,0.0,0.0,285.04,1.0,0.7,0.47,297.05,297.15,293.15,0.0,0.0,285.04,0.86,0.43,0.41,297.11,297.15,293.15,0.0,0.0,285.04,0.66,0.19,0.87,285.04,284.95,297.15,296.22,297.13,297.12,285.04,1.0,0.6,0.0,1.0,1.0,1.0,3.12,1.44,1.68,0.74,0.9,0.9,0.0,172.51,179.0,70660.18,0.0,2645.32,1.0,280.26,284.11,299.25,303.09,293.15,293.15,279.95,35852.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11748.42,0.0,1841.31,2274.52,0.0,2575.16,0.91,1.0,0.0,3.0,1.0,0.0
16824900.0,297.02,297.15,293.15,0.0,0.0,284.88,0.8,0.35,0.32,296.95,297.15,293.15,0.0,0.0,284.88,0.92,0.54,0.52,297.05,297.15,293.15,0.0,0.0,284.88,1.0,0.69,0.48,297.04,297.15,293.15,0.0,0.0,284.88,0.85,0.43,0.41,297.1,297.15,293.15,0.0,0.0,284.89,0.65,0.19,0.86,284.88,284.95,297.15,296.28,297.12,297.1,284.87,1.0,0.6,0.0,1.0,1.0,1.0,3.11,1.44,1.67,0.74,0.9,0.9,0.0,181.43,185.0,71963.11,0.0,2664.1,1.0,280.0,283.94,299.3,303.25,293.15,293.15,279.95,36010.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11404.72,0.0,1842.16,2274.52,0.0,2610.65,0.91,1.0,0.0,3.0,1.0,0.0
16825200.0,297.03,297.15,293.15,0.0,0.0,285.2,0.79,0.35,0.32,296.96,297.15,293.15,0.0,0.0,285.2,0.9,0.54,0.51,297.04,297.15,293.15,0.0,0.0,285.2,0.98,0.68,0.48,297.04,297.15,293.15,0.0,0.0,285.2,0.84,0.42,0.41,297.1,297.15,293.15,0.0,0.0,285.2,0.64,0.18,0.85,285.2,284.95,297.15,296.32,297.12,297.1,285.2,1.0,0.6,0.0,1.0,1.0,1.0,3.08,1.42,1.66,0.73,0.9,0.9,0.0,189.43,194.0,69005.45,0.0,2654.15,1.0,280.54,284.3,299.29,302.97,293.15,293.15,280.25,35757.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11480.66,0.0,1848.63,2274.52,0.0,2467.11,0.91,1.0,0.0,3.0,1.0,0.0
16825500.0,297.0,297.15,293.15,0.0,0.0,284.61,0.77,0.34,0.31,296.93,297.15,293.15,0.0,0.0,284.61,0.89,0.53,0.5,296.98,297.15,293.15,0.0,0.0,284.61,0.97,0.67,0.47,297.02,297.15,293.15,0.0,0.0,284.61,0.82,0.42,0.4,297.09,297.15,293.15,0.0,0.0,284.62,0.63,0.18,0.84,284.61,284.95,297.15,296.36,297.12,297.09,284.6,1.0,0.6,0.0,1.0,1.0,1.0,3.04,1.4,1.64,0.72,0.9,0.9,0.0,198.99,200.0,72703.93,0.0,2632.33,1.0,279.7,283.69,299.39,303.42,293.15,293.15,279.65,36271.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11563.1,0.0,1846.19,2274.52,0.0,2650.53,0.91,1.0,0.0,3.0,1.0,0.0
16825800.0,297.0,297.15,293.15,0.0,0.0,284.93,0.76,0.34,0.31,296.93,297.15,293.15,0.0,0.0,284.93,0.87,0.52,0.5,296.97,297.15,293.15,0.0,0.0,284.93,0.95,0.67,0.47,297.01,297.15,293.15,0.0,0.0,284.93,0.81,0.41,0.4,297.08,297.15,293.15,0.0,0.0,284.92,0.62,0.18,0.83,284.93,284.95,297.15,296.38,297.11,297.08,284.93,1.0,0.6,0.0,1.0,1.0,1.0,3.0,1.38,1.61,0.71,0.89,0.89,0.0,206.19,206.0,69192.84,0.0,2583.55,1.0,280.24,284.04,299.35,303.05,293.15,293.15,280.25,36140.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10895.93,0.0,1807.99,2274.52,0.0,2467.86,0.9,1.0,0.0,3.0,1.0,0.0
16826100.0,297.04,297.15,293.15,0.0,0.0,285.2,0.75,0.34,0.31,296.97,297.15,293.15,0.0,0.0,285.2,0.87,0.52,0.49,297.01,297.15,293.15,0.0,0.0,285.2,0.95,0.67,0.47,297.04,297.15,293.15,0.0,0.0,285.2,0.81,0.41,0.4,297.1,297.15,293.15,0.0,0.0,285.2,0.61,0.18,0.83,285.2,284.95,297.15,296.4,297.12,297.09,285.19,1.0,0.6,0.0,1.0,1.0,1.0,2.99,1.38,1.61,0.71,0.9,0.9,0.0,210.83,215.0,67715.88,0.0,2603.08,1.0,280.6,284.31,299.44,303.16,293.15,293.15,280.55,35649.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10892.21,0.0,1836.76,2274.52,0.0,2400.19,0.9,1.0,0.0,3.0,1.0,0.0
16826400.0,297.0,297.15,293.15,0.0,0.0,284.67,0.74,0.33,0.3,296.93,297.15,293.15,0.0,0.0,284.67,0.85,0.51,0.49,296.94,297.15,293.15,0.0,0.0,284.67,0.93,0.65,0.46,297.01,297.15,293.15,0.0,0.0,284.67,0.79,0.41,0.39,297.08,297.15,293.15,0.0,0.0,284.67,0.6,0.17,0.82,284.67,284.95,297.15,296.41,297.11,297.08,284.67,1.0,0.6,0.0,1.0,1.0,1.0,2.95,1.36,1.59,0.7,0.9,0.9,0.0,221.85,221.0,70010.94,0.0,2569.99,1.0,279.96,283.78,299.42,303.26,293.15,293.15,279.95,36226.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11083.57,0.0,1840.87,2274.52,0.0,2554.09,0.91,1.0,0.0,3.0,1.0,0.0
16826700.0,297.01,297.15,293.15,0.0,0.0,285.18,0.74,0.33,0.3,296.94,297.15,293.15,0.0,0.0,285.18,0.85,0.5,0.48,296.95,297.15,293.15,0.0,0.0,285.18,0.93,0.65,0.46,297.01,297.15,293.15,0.0,0.0,285.18,0.79,0.4,0.39,297.08,297.15,293.15,0.0,0.0,285.17,0.6,0.17,0.8,285.18,284.95,297.15,296.41,297.11,297.08,285.19,1.0,0.6,0.0,1.0,1.0,1.0,2.91,1.34,1.57,0.68,0.9,0.9,0.0,216.72,200.0,65271.31,0.0,2470.46,1.0,280.8,284.34,299.35,302.8,293.15,293.15,280.85,35843.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10318.03,0.0,1835.09,2274.52,0.0,2310.9,0.9,1.0,0.0,3.0,1.0,0.0
16827000.0,297.0,297.15,293.15,0.0,0.0,284.78,0.75,0.32,0.29,296.93,297.15,293.15,0.0,0.0,284.78,0.87,0.49,0.47,296.93,297.15,293.15,0.0,0.0,284.78,0.95,0.64,0.45,297.01,297.15,293.15,0.0,0.0,284.78,0.81,0.4,0.38,297.08,297.15,293.15,0.0,0.0,284.78,0.61,0.17,0.79,284.78,284.95,297.15,296.41,297.11,297.08,284.78,1.0,0.58,0.0,1.0,1.0,1.0,2.87,1.32,1.55,0.67,0.9,0.9,0.0,193.39,176.0,67312.82,0.0,2285.3,1.0,280.26,283.93,299.43,303.13,293.15,293.15,280.25,36103.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10750.1,0.0,1848.64,2274.52,0.0,2446.14,0.91,1.0,0.0,3.0,1.0,0.0
16827300.0,297.0,297.15,293.15,0.0,0.0,284.86,0.77,0.31,0.29,296.92,297.15,293.15,0.0,0.0,284.86,0.89,0.49,0.46,296.9,297.15,293.15,0.0,0.0,284.86,0.98,0.63,0.44,296.99,297.15,293.15,0.0,0.0,284.86,0.83,0.39,0.37,297.07,297.15,293.15,0.0,0.0,284.85,0.63,0.17,0.77,284.86,284.95,297.15,296.41,297.11,297.07,284.87,1.0,0.55,0.0,1.0,1.0,1.0,2.81,1.29,1.52,0.66,0.9,0.9,0.0,166.07,140.0,65083.25,0.0,2056.21,1.0,280.5,284.04,299.37,302.84,293.15,293.15,280.55,36169.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10316.59,0.0,1833.66,2274.52,0.0,2343.48,0.9,1.0,0.0,3.0,1.0,0.0
16827600.0,297.01,297.15,293.15,0.0,0.0,284.88,0.81,0.31,0.28,296.94,297.15,293.15,0.0,0.0,284.87,0.93,0.48,0.46,296.93,297.15,293.15,0.0,0.0,284.87,1.0,0.63,0.42,297.0,297.15,293.15,0.0,0.0,284.88,0.86,0.39,0.37,297.08,297.15,293.15,0.0,0.0,284.88,0.65,0.17,0.76,284.87,284.95,297.15,296.41,297.11,297.08,284.87,1.0,0.53,0.0,1.0,1.0,1.0,2.76,1.27,1.49,0.65,0.9,0.9,0.0,137.6,116.0,64029.18,0.0,1836.19,1.0,280.56,284.06,299.43,302.94,293.15,293.15,280.55,36050.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10372.67,0.0,1834.29,2274.52,0.0,2300.92,0.9,1.0,0.0,3.0,1.0,0.0
16827900.0,297.03,297.15,293.15,0.0,0.0,285.04,0.84,0.31,0.28,296.95,297.15,293.15,0.0,0.0,285.03,0.97,0.48,0.45,297.11,297.15,293.15,0.0,0.0,285.03,1.0,0.64,0.37,297.01,297.15,293.15,0.0,0.0,285.04,0.9,0.38,0.36,297.1,297.15,293.15,0.0,0.0,285.04,0.68,0.16,0.75,285.03,284.95,297.15,296.41,297.12,297.1,285.02,1.0,0.5,0.0,1.0,1.0,1.0,2.67,1.22,1.45,0.62,0.9,0.9,0.0,114.79,110.0,61170.65,0.0,1602.61,1.0,280.9,284.25,299.43,302.82,293.15,293.15,280.85,35819.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10169.31,0.0,1851.27,2274.52,0.0,2158.76,0.91,1.0,0.0,3.0,1.0,0.0
16828200.0,297.01,297.15,293.15,0.0,0.0,284.97,0.81,0.3,0.27,296.93,297.15,293.15,0.0,0.0,284.97,0.93,0.47,0.44,297.05,297.15,293.15,0.0,0.0,284.97,1.0,0.63,0.41,296.99,297.15,293.15,0.0,0.0,284.97,0.86,0.38,0.36,297.09,297.15,293.15,0.0,0.0,284.96,0.66,0.16,0.74,284.97,284.95,297.15,296.41,297.12,297.09,284.97,1.0,0.51,0.0,1.0,1.0,1.0,2.68,1.23,1.45,0.63,0.9,0.9,0.0,129.34,149.0,61486.81,0.0,1686.81,1.0,280.84,284.19,299.38,302.68,293.15,293.15,280.55,36014.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10621.46,0.0,1845.43,2274.52,0.0,2157.06,0.91,1.0,0.0,3.0,1.0,0.0
16828500.0,297.01,297.15,293.15,0.0,0.0,285.12,0.78,0.3,0.27,296.93,297.15,293.15,0.0,0.0,285.12,0.89,0.46,0.44,296.88,297.15,293.15,0.0,0.0,285.12,0.98,0.61,0.43,296.99,297.15,293.15,0.0,0.0,285.12,0.83,0.37,0.35,297.08,297.15,293.15,0.0,0.0,285.11,0.63,0.16,0.74,285.12,284.95,297.15,296.41,297.11,297.08,285.13,1.0,0.53,0.0,1.0,1.0,1.0,2.67,1.23,1.45,0.62,0.9,0.9,0.0,147.67,155.0,60138.11,0.0,1760.62,1.0,281.1,284.36,299.35,302.54,293.15,293.15,281.15,35905.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9788.59,0.0,1838.37,2274.52,0.0,2102.49,0.91,1.0,0.0,3.0,1.0,0.0
16828800.0,297.0,297.15,293.15,0.0,0.0,284.72,0.76,0.29,0.27,296.92,297.15,293.15,0.0,0.0,284.72,0.87,0.45,0.43,296.85,297.15,293.15,0.0,0.0,284.72,0.96,0.6,0.42,296.98,297.15,293.15,0.0,0.0,284.72,0.81,0.37,0.35,297.07,297.15,293.15,0.0,0.0,284.72,0.62,0.16,0.73,284.72,284.95,297.15,296.41,297.11,297.07,284.72,1.0,0.53,0.0,1.0,1.0,1.0,2.64,1.21,1.43,0.61,0.9,0.9,0.0,159.92,161.0,61974.58,0.0,1759.6,1.0,280.56,283.94,299.43,302.85,293.15,293.15,280.55,36190.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10151.96,0.0,1842.47,2274.52,0.0,2235.38,0.91,1.0,0.0,3.0,1.0,0.0
16829100.0,297.0,297.15,293.15,0.0,0.0,284.95,0.74,0.29,0.26,296.93,297.15,293.15,0.0,0.0,284.95,0.85,0.45,0.43,296.86,297.15,293.15,0.0,0.0,284.95,0.94,0.59,0.41,296.98,297.15,293.15,0.0,0.0,284.95,0.8,0.36,0.35,297.07,297.15,293.15,0.0,0.0,284.96,0.61,0.15,0.71,284.95,284.95,297.15,296.41,297.11,297.07,284.94,1.0,0.53,0.0,1.0,1.0,1.0,2.6,1.19,1.41,0.6,0.9,0.9,0.0,167.61,170.0,59876.77,0.0,1739.32,1.0,280.9,284.18,299.43,302.75,293.15,293.15,280.85,35950.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10036.33,0.0,1840.92,2274.52,0.0,2090.94,0.91,1.0,0.0,3.0,1.0,0.0
16829400.0,297.0,297.15,293.15,0.0,0.0,284.85,0.74,0.28,0.26,296.93,297.15,293.15,0.0,0.0,284.85,0.85,0.44,0.42,296.85,297.15,293.15,0.0,0.0,284.85,0.93,0.58,0.41,296.98,297.15,293.15,0.0,0.0,284.85,0.79,0.35,0.34,297.07,297.15,293.15,0.0,0.0,284.85,0.6,0.15,0.7,284.85,284.95,297.15,296.41,297.11,297.07,284.84,1.0,0.53,0.0,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.9,0.9,0.0,169.61,161.0,59285.71,0.0,1688.98,1.0,280.86,284.1,299.43,302.69,293.15,293.15,280.85,36070.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9869.33,0.0,1841.55,2274.52,0.0,2101.65,0.91,1.0,0.0,3.0,1.0,0.0
16829700.0,297.0,297.15,293.15,0.0,0.0,284.92,0.75,0.28,0.25,296.92,297.15,293.15,0.0,0.0,284.92,0.86,0.43,0.41,296.84,297.15,293.15,0.0,0.0,284.93,0.95,0.57,0.4,296.97,297.15,293.15,0.0,0.0,284.92,0.81,0.35,0.33,297.07,297.15,293.15,0.0,0.0,284.91,0.61,0.15,0.69,284.92,284.95,297.15,296.41,297.11,297.07,284.93,1.0,0.5,0.0,1.0,1.0,1.0,2.5,1.14,1.36,0.58,0.9,0.9,0.0,149.48,125.0,57224.01,0.0,1529.97,1.0,281.1,284.21,299.37,302.43,293.15,293.15,281.15,36084.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9513.32,0.0,1835.82,2274.52,0.0,2010.02,0.9,1.0,0.0,3.0,1.0,0.0
16830000.0,297.01,297.15,293.15,0.0,0.0,284.96,0.78,0.28,0.25,296.94,297.15,293.15,0.0,0.0,284.95,0.9,0.43,0.41,296.86,297.15,293.15,0.0,0.0,284.95,0.99,0.56,0.39,296.99,297.15,293.15,0.0,0.0,284.95,0.84,0.34,0.33,297.08,297.15,293.15,0.0,0.0,284.96,0.64,0.15,0.68,284.95,284.95,297.15,296.41,297.11,297.08,284.95,1.0,0.48,0.0,1.0,1.0,1.0,2.47,1.12,1.34,0.57,0.9,0.9,0.0,121.47,101.0,56458.07,0.0,1361.64,1.0,281.16,284.24,299.44,302.55,293.15,293.15,281.15,35938.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9594.48,0.0,1849.04,2274.52,0.0,1967.07,0.91,1.0,0.0,3.0,1.0,0.0
16830300.0,298.2,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,297.77,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.51,294.15,297.15,296.41,297.09,297.07,284.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,123.08,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,298.57,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.52,294.15,297.15,296.41,297.1,297.1,284.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,35.0,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,298.75,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.53,294.15,297.15,296.41,297.1,297.11,284.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,32.12,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831200.0,298.86,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.54,294.15,297.15,296.41,297.1,297.12,284.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,30.1,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,298.93,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.54,294.15,297.15,296.41,297.1,297.13,285.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,28.37,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,298.97,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.54,294.15,297.15,296.41,297.1,297.14,285.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.92,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,299.0,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.55,294.15,297.15,296.41,297.11,297.14,285.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.69,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,299.02,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.55,294.15,297.15,296.41,297.11,297.15,285.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.66,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,299.03,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.55,294.15,297.15,296.41,297.11,297.15,285.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.79,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,299.04,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.55,294.15,297.15,296.41,297.11,297.15,285.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.05,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
