time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16833300.0,299.05,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.56,294.15,297.15,296.41,297.11,297.15,285.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.52,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,299.06,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.56,294.15,297.15,296.41,297.11,297.15,285.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.12,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,299.07,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.56,294.15,297.15,296.41,297.12,297.15,285.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.78,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,299.08,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.56,294.15,297.15,296.41,297.12,297.15,286.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.49,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,299.09,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.57,294.15,297.15,296.41,297.12,297.15,286.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.27,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,299.09,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,285.57,294.15,297.15,296.41,297.12,297.15,286.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.1,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,299.1,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.58,294.15,297.15,296.41,297.12,297.15,286.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.96,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,299.1,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.58,294.15,297.15,296.41,297.12,297.15,286.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.84,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,299.11,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.59,294.15,297.15,296.41,297.12,297.15,286.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.71,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,299.11,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.59,294.15,297.15,296.41,297.13,297.15,286.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.6,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,299.11,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.6,294.15,297.15,296.41,297.13,297.15,286.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.39,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,299.11,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.61,294.15,297.15,296.41,297.13,297.15,286.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.22,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,299.11,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.62,294.15,297.15,296.41,297.13,297.15,286.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.09,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,299.11,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,285.62,294.15,297.15,296.41,297.13,297.15,286.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.0,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,299.11,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.63,294.15,297.15,296.41,297.13,297.15,286.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.94,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,299.11,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.64,294.15,297.14,296.41,297.13,297.15,286.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.9,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,299.11,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,285.66,294.15,297.13,296.41,297.13,297.14,286.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.87,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,299.11,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,285.67,294.15,297.12,296.41,297.13,297.14,286.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.85,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,299.11,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.68,294.15,297.11,296.42,297.13,297.13,286.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,19.83,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,299.11,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,285.69,294.15,297.1,296.42,297.13,297.12,286.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,19.82,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,299.11,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.7,294.15,297.09,296.42,297.13,297.1,286.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,19.82,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,299.11,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,285.72,294.15,297.08,296.43,297.13,297.09,286.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,19.82,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,299.11,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.73,294.15,297.07,296.43,297.12,297.08,286.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,19.84,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,299.11,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.75,294.15,297.06,296.43,297.12,297.07,286.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,19.85,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,299.11,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.76,294.15,297.05,296.43,297.12,297.06,286.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.85,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,299.11,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.78,294.15,297.05,296.43,297.11,297.05,286.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.85,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,299.1,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.8,294.15,297.05,296.43,297.11,297.05,286.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.84,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,299.1,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.81,294.15,297.06,296.43,297.11,297.05,286.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.82,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,299.1,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,285.83,294.15,297.07,296.43,297.11,297.06,286.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.79,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,299.1,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.85,294.15,297.08,296.43,297.11,297.07,286.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.74,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,299.1,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.87,294.15,297.09,296.42,297.1,297.08,286.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.69,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,299.1,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.89,294.15,297.1,296.42,297.1,297.09,287.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.64,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,299.1,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.9,294.15,297.11,296.42,297.1,297.1,287.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.6,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,299.09,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,285.92,294.15,297.12,296.41,297.1,297.11,287.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.55,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.94,294.15,297.13,296.41,297.11,297.13,287.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.5,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,299.09,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,285.96,294.15,297.14,296.41,297.11,297.13,287.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.45,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,299.09,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,285.99,294.15,297.15,296.41,297.11,297.14,287.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.4,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,299.09,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.01,294.15,297.15,296.41,297.11,297.15,287.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.35,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,299.09,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.03,294.15,297.15,296.41,297.11,297.15,287.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.3,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,299.09,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,286.05,294.15,297.15,296.41,297.11,297.15,287.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.25,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,299.08,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,286.07,294.15,297.15,296.41,297.12,297.15,287.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.2,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,299.08,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.09,294.15,297.15,296.41,297.12,297.15,287.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.15,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,299.08,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,286.12,294.15,297.15,296.41,297.12,297.15,287.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.1,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,299.08,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.14,294.15,297.15,296.41,297.12,297.15,287.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.04,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,299.08,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,286.16,294.15,297.15,296.41,297.12,297.15,287.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.99,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,299.07,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,286.19,294.15,297.15,296.41,297.12,297.15,287.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.93,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847100.0,299.07,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,286.21,294.15,297.15,296.41,297.12,297.15,287.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.87,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,299.07,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,286.23,294.15,297.15,296.41,297.13,297.15,287.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.81,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,299.07,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,286.26,294.15,297.15,296.41,297.13,297.15,287.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.75,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,299.07,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,286.28,294.15,297.15,296.41,297.13,297.15,287.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.69,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,299.07,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,286.31,294.15,297.15,296.41,297.13,297.15,287.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.63,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,299.06,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,286.33,294.15,297.15,296.41,297.13,297.15,287.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.59,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,299.06,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,286.36,294.15,297.15,296.41,297.13,297.15,287.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.56,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849200.0,299.06,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,286.38,294.15,297.15,296.41,297.13,297.15,287.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.54,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849500.0,299.06,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,286.41,294.15,297.15,296.41,297.13,297.15,287.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.53,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849800.0,299.06,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,286.43,294.15,297.15,296.41,297.13,297.15,287.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.53,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850100.0,299.06,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,286.46,294.15,297.15,296.41,297.13,297.15,287.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.54,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850400.0,299.05,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,286.48,294.15,297.15,296.41,297.13,297.15,287.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.55,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850700.0,299.05,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,286.51,294.15,297.15,296.41,297.14,297.15,287.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.56,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851000.0,299.05,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,286.53,294.15,297.15,296.41,297.14,297.15,287.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.57,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851300.0,299.05,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,286.56,294.15,297.15,296.41,297.14,297.15,287.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.57,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851600.0,299.05,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,286.59,294.15,297.15,296.41,297.14,297.15,287.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.57,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851900.0,299.05,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,286.61,294.15,297.15,296.41,297.14,297.15,287.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,18.6,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852200.0,299.04,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,286.64,294.15,297.15,296.41,297.14,297.15,287.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,18.74,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852500.0,299.04,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,286.67,294.15,297.15,296.41,297.14,297.15,287.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.34,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852800.0,299.04,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,286.7,294.15,297.15,296.41,297.14,297.15,287.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.73,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853100.0,299.04,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,286.72,294.15,297.15,296.41,297.14,297.15,288.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.25,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853400.0,299.04,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,286.75,294.15,297.15,296.41,297.14,297.15,288.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.17,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853700.0,299.04,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,286.77,294.15,297.15,296.41,297.14,297.15,288.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.39,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854000.0,299.04,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,286.8,294.15,297.15,296.41,297.14,297.15,288.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.64,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,299.04,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,286.83,294.15,297.15,296.41,297.14,297.15,288.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.73,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,299.03,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,286.85,294.15,297.15,296.41,297.14,297.15,288.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.51,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,299.03,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,286.88,294.15,297.15,296.41,297.14,297.15,288.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.25,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,299.03,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,286.9,294.15,297.15,296.41,297.14,297.15,288.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.06,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,299.03,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,286.93,294.15,297.15,296.41,297.14,297.15,288.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.95,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855800.0,299.03,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,286.96,294.15,297.15,296.41,297.14,297.15,288.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.91,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,299.03,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,286.98,294.15,297.15,296.41,297.14,297.15,288.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.89,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,299.02,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,287.01,294.15,297.15,296.41,297.14,297.15,288.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.85,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,299.02,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,287.04,294.15,297.15,296.41,297.14,297.15,288.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.68,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,299.02,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,287.06,294.15,297.15,296.41,297.14,297.15,288.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.46,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,299.02,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,287.09,294.15,297.15,296.41,297.14,297.15,288.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.27,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,299.02,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,287.11,294.15,297.15,296.41,297.14,297.15,288.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.15,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
