time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16857900.0,299.02,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,287.14,294.15,297.15,296.41,297.15,297.15,288.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.11,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,299.02,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,287.16,294.15,297.15,296.41,297.15,297.15,288.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.11,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,299.02,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,287.19,294.15,297.15,296.41,297.15,297.15,288.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.1,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,299.01,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,287.22,294.15,297.15,296.41,297.15,297.15,288.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.07,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,299.01,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,287.24,294.15,297.15,296.41,297.15,297.15,288.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.03,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,299.01,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,287.27,294.15,297.15,296.41,297.15,297.15,288.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.0,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,299.01,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,287.29,294.15,297.15,296.41,297.15,297.15,288.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.98,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,299.01,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,287.32,294.15,297.15,296.41,297.15,297.15,288.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.97,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,299.01,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,287.35,294.15,297.15,296.41,297.15,297.15,288.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.96,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,299.01,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,287.37,294.15,297.15,296.41,297.15,297.15,288.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.94,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,299.0,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,287.4,294.15,297.15,296.41,297.15,297.15,288.68,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.93,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,299.0,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,287.42,294.15,297.15,296.41,297.15,297.15,288.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.91,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,299.0,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,287.45,294.15,297.15,296.41,297.15,297.15,288.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.9,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,299.0,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,287.48,294.15,297.15,296.41,297.15,297.15,288.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.89,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,299.0,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,287.5,294.15,297.15,296.41,297.15,297.15,288.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.87,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,299.0,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,287.53,294.15,297.15,296.41,297.15,297.15,288.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.84,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,299.0,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,287.56,294.15,297.15,296.41,297.15,297.15,288.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.8,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,299.0,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,287.58,294.15,297.15,296.41,297.15,297.15,288.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.75,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,298.99,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,287.61,294.15,297.15,296.41,297.15,297.15,288.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.71,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,298.99,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,287.63,294.15,297.15,296.41,297.15,297.15,288.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.66,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,298.99,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,287.66,294.15,297.15,296.41,297.15,297.15,288.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.61,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,298.99,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,287.69,294.15,297.15,296.41,297.15,297.15,288.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.56,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,298.99,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,287.71,294.15,297.15,296.41,297.15,297.15,288.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.51,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,298.99,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,287.74,294.15,297.15,296.41,297.15,297.15,288.99,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.45,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,298.99,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,287.77,294.15,297.15,296.41,297.15,297.15,289.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.39,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,298.99,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,287.79,294.15,297.15,296.41,297.15,297.15,289.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.34,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,298.99,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,287.82,294.15,297.15,296.41,297.15,297.15,289.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.28,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,298.99,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,287.84,294.15,297.15,296.41,297.15,297.15,289.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.22,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,298.99,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,287.87,294.15,297.17,296.42,297.15,297.15,289.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.18,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,298.99,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,287.89,294.15,297.21,296.47,297.15,297.17,289.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.2,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,299.0,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,287.92,294.15,297.28,296.54,297.15,297.21,289.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.28,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,299.0,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,287.95,294.15,297.37,296.63,297.16,297.27,289.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.41,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,299.01,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,287.97,294.15,297.48,296.73,297.17,297.35,289.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.6,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,299.01,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,288.0,294.15,297.59,296.84,297.19,297.44,289.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.83,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,299.02,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,288.02,294.15,297.7,296.95,297.21,297.55,289.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.08,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,299.02,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,288.05,294.15,297.82,297.06,297.23,297.67,289.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.33,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,299.03,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,288.07,294.15,297.92,297.17,297.26,297.78,289.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.57,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,299.04,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,288.1,294.15,298.02,297.26,297.29,297.89,289.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.77,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,299.05,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,288.12,294.15,298.1,297.34,297.33,297.99,289.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.95,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,299.05,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,288.15,294.15,298.15,297.39,297.36,298.07,289.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.08,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,299.06,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,288.18,294.15,298.19,297.43,297.4,298.13,289.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.17,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,299.07,303.15,285.15,0.0,0.0,287.97,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,287.97,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,287.97,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.97,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.97,0.0,0.0,0.0,288.2,294.15,298.22,297.46,297.44,298.17,289.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.23,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,299.08,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,288.23,294.15,298.24,297.48,297.47,298.21,289.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.28,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,299.09,303.15,285.15,0.0,0.0,288.02,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,288.02,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,288.02,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,288.02,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,288.02,0.0,0.0,0.0,288.25,294.15,298.26,297.49,297.51,298.24,289.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.31,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,299.1,303.15,285.15,0.0,0.0,288.04,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,288.04,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,288.04,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,288.04,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,288.04,0.0,0.0,0.0,288.28,294.15,298.28,297.5,297.54,298.26,289.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.33,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,299.12,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,288.3,294.15,298.3,297.51,297.57,298.28,289.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.34,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,299.13,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,288.33,294.15,298.31,297.52,297.61,298.3,289.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.34,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,299.14,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,288.35,294.15,298.33,297.52,297.64,298.31,289.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.34,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,299.16,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,288.38,294.15,298.35,297.53,297.67,298.33,289.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.34,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,299.17,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,288.41,294.15,298.38,297.53,297.7,298.36,289.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.33,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,299.19,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,288.43,294.15,298.41,297.54,297.73,298.38,289.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.34,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,299.21,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,288.46,294.15,298.45,297.56,297.76,298.42,289.66,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.35,0.0,0.0,0.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,299.07,297.15,293.15,0.0,0.0,293.34,0.55,0.05,0.05,299.03,297.15,293.15,0.0,0.0,293.34,0.55,0.05,0.05,299.12,297.15,293.15,0.0,0.0,293.34,0.55,0.05,0.04,298.96,297.15,293.15,0.0,0.0,293.34,0.55,0.05,0.05,298.77,297.15,293.15,0.0,0.0,293.34,0.55,0.05,0.23,293.4,284.95,298.5,297.57,298.81,299.06,293.66,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.27,0.07,0.0,0.0,0.0,23.73,60.0,2240.64,0.0,26.32,1.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873800.0,299.08,297.15,293.15,0.0,0.0,295.38,0.5,0.05,0.05,299.02,297.15,293.15,0.0,0.0,295.38,0.5,0.05,0.05,299.11,297.15,293.15,0.0,0.0,295.38,0.5,0.05,0.04,298.94,297.15,293.15,0.0,0.0,295.38,0.5,0.05,0.05,298.74,297.15,293.15,0.0,0.0,295.38,0.5,0.05,0.23,295.42,284.95,298.54,297.58,298.82,299.05,295.6,1.0,0.18,0.98,1.0,1.0,1.0,0.49,0.22,0.28,0.07,0.0,0.0,0.0,39.07,60.0,1244.86,0.0,39.71,1.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16874100.0,299.12,297.15,293.15,0.0,0.0,296.88,0.6,0.23,0.07,299.05,297.15,293.15,0.0,0.0,296.89,0.65,0.22,0.1,299.14,297.15,293.15,0.0,0.0,296.91,0.75,0.23,0.11,298.97,297.15,293.15,0.0,0.0,296.87,0.51,0.21,0.05,298.77,297.15,293.15,0.0,0.0,296.87,0.51,0.05,0.23,296.9,284.95,298.59,297.6,298.86,299.08,297.03,1.0,0.19,0.98,1.0,1.0,1.0,0.67,0.29,0.38,0.1,0.0,0.0,0.0,36.53,36.0,790.94,0.0,58.48,1.0,281.16,284.24,299.44,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16874400.0,299.12,297.15,293.15,0.0,0.0,293.52,0.93,0.29,0.13,299.05,297.15,293.15,0.0,0.0,293.52,0.93,0.28,0.13,299.14,297.15,293.15,0.0,0.0,293.52,0.93,0.29,0.1,298.97,297.15,293.15,0.0,0.0,293.52,0.93,0.27,0.13,298.77,297.15,293.15,0.0,0.0,293.52,0.93,0.24,0.63,293.24,284.95,298.64,297.61,298.89,299.08,292.05,1.0,0.24,0.98,1.0,1.0,1.0,1.35,0.59,0.76,0.27,1.0,1.0,0.0,20.34,96.0,29724.53,0.0,187.27,1.0,281.64,293.65,301.73,303.5,293.15,293.15,283.15,1829.14,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.22,1.0,0.0,1.0,1.08,1.08,0.0,5.1,5.1,0.0,0.0,0.0,0.0,9191.88,0.0,26.7,2272.2,0.0,0.0,0.22,1.0,0.0,3.0,1.0,0.0
16874700.0,298.46,297.15,293.15,0.0,0.0,287.96,0.98,0.28,0.18,298.51,297.15,293.15,0.0,0.0,287.96,0.98,0.28,0.19,298.56,297.15,293.15,0.0,0.0,287.96,0.98,0.29,0.14,298.43,297.15,293.15,0.0,0.0,287.96,0.98,0.27,0.19,298.15,297.15,293.15,0.0,0.0,287.96,0.98,0.23,0.9,287.96,284.95,298.69,297.62,298.59,298.5,287.96,1.0,0.34,0.93,1.0,1.0,1.0,1.93,0.86,1.06,0.42,1.0,1.0,0.0,35.82,136.0,45225.55,0.0,523.3,1.0,283.12,287.5,300.88,303.4,293.15,293.15,283.15,9584.73,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,2.47,2.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8982.78,0.0,322.1,2274.52,0.0,1055.83,0.51,1.0,0.0,3.0,1.0,0.0
16875000.0,297.95,297.15,293.15,0.0,0.0,287.71,0.79,0.26,0.24,298.04,297.15,293.15,0.0,0.0,287.71,0.8,0.27,0.26,298.06,297.15,293.15,0.0,0.0,287.71,0.8,0.28,0.2,297.98,297.15,293.15,0.0,0.0,287.71,0.78,0.26,0.25,297.7,297.15,293.15,0.0,0.0,287.71,0.73,0.21,0.95,287.71,284.95,298.75,297.63,298.35,298.02,287.69,1.0,0.45,0.88,1.0,1.0,1.0,2.28,1.04,1.25,0.52,1.0,1.0,0.0,106.26,164.0,54461.83,0.0,1090.22,1.0,283.15,287.09,300.73,303.75,293.15,293.15,283.15,17291.27,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,3.32,3.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9794.2,0.0,780.48,2274.52,0.0,1532.75,0.68,1.0,0.0,3.0,1.0,0.0
16875300.0,297.76,297.15,293.15,0.0,0.0,287.24,0.74,0.27,0.24,297.83,297.15,293.15,0.0,0.0,287.24,0.75,0.28,0.27,297.85,297.15,293.15,0.0,0.0,287.24,0.76,0.29,0.2,297.78,297.15,293.15,0.0,0.0,287.24,0.74,0.26,0.25,297.5,297.15,293.15,0.0,0.0,287.24,0.68,0.2,0.93,287.24,284.95,298.81,297.64,298.26,297.81,287.23,1.0,0.47,0.84,1.0,1.0,1.0,2.27,1.03,1.24,0.52,1.0,1.0,0.0,139.69,140.0,55403.18,0.0,1207.96,1.0,283.15,286.64,300.65,303.7,293.15,293.15,283.15,22698.36,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,3.81,3.81,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9840.48,0.0,1173.85,2274.52,0.0,1614.99,0.78,1.0,0.0,3.0,1.0,0.0
16875600.0,297.67,297.15,293.15,0.0,0.0,287.04,0.77,0.28,0.25,297.73,297.15,293.15,0.0,0.0,287.04,0.78,0.29,0.27,297.74,297.15,293.15,0.0,0.0,287.04,0.79,0.3,0.21,297.68,297.15,293.15,0.0,0.0,287.04,0.76,0.27,0.26,297.4,297.15,293.15,0.0,0.0,287.04,0.7,0.2,0.93,287.04,284.95,298.87,297.65,298.23,297.71,287.04,1.0,0.46,0.81,1.0,1.0,1.0,2.31,1.05,1.26,0.52,1.0,1.0,0.0,124.88,116.0,56358.62,0.0,1187.01,1.0,283.15,286.43,300.66,303.75,293.15,293.15,283.15,26481.64,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9922.1,0.0,1479.24,2274.52,0.0,1645.75,0.84,1.0,0.0,3.0,1.0,0.0
16875900.0,297.6,297.15,293.15,0.0,0.0,286.93,0.82,0.28,0.26,297.66,297.15,293.15,0.0,0.0,286.93,0.84,0.3,0.28,297.67,297.15,293.15,0.0,0.0,286.93,0.84,0.31,0.22,297.61,297.15,293.15,0.0,0.0,286.93,0.82,0.28,0.27,297.35,297.15,293.15,0.0,0.0,286.93,0.74,0.21,0.93,286.92,284.95,298.93,297.66,298.23,297.64,286.92,1.0,0.45,0.79,1.0,1.0,1.0,2.35,1.07,1.28,0.54,1.0,1.0,0.0,98.86,80.0,57279.35,0.0,1128.89,1.0,283.15,286.29,300.67,303.81,293.15,293.15,283.15,29829.11,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10008.13,0.0,1768.4,2274.52,0.0,1678.42,0.89,1.0,0.0,3.0,1.0,0.0
16876200.0,297.56,297.15,293.15,0.0,0.0,286.84,0.93,0.29,0.26,297.61,297.15,293.15,0.0,0.0,286.84,0.94,0.31,0.29,297.62,297.15,293.15,0.0,0.0,286.84,0.95,0.32,0.22,297.56,297.15,293.15,0.0,0.0,286.84,0.92,0.29,0.27,297.31,297.15,293.15,0.0,0.0,286.84,0.82,0.21,0.93,286.84,284.95,299.0,297.67,298.23,297.59,286.84,1.0,0.43,0.76,1.0,1.0,1.0,2.38,1.08,1.3,0.55,1.0,1.0,0.0,70.34,56.0,57991.59,0.0,1055.25,1.0,283.15,286.19,300.68,303.86,293.15,293.15,283.15,32623.47,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.57,4.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10074.96,0.0,2022.63,2274.52,0.0,1705.33,0.94,1.0,0.0,3.0,1.0,0.0
16876500.0,297.51,297.15,293.15,0.0,0.0,286.54,0.99,0.3,0.27,297.57,297.15,293.15,0.0,0.0,286.54,1.0,0.32,0.3,297.59,297.15,293.15,0.0,0.0,286.54,1.0,0.33,0.22,297.51,297.15,293.15,0.0,0.0,286.54,0.98,0.3,0.28,297.27,297.15,293.15,0.0,0.0,286.54,0.87,0.21,0.94,286.54,284.95,299.07,297.69,298.24,297.55,286.53,1.0,0.43,0.74,1.0,1.0,1.0,2.41,1.1,1.31,0.55,1.0,1.0,0.0,61.92,84.0,60098.67,0.0,1051.49,1.0,282.79,285.85,300.74,304.1,293.15,293.15,282.75,34996.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.73,4.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10378.39,0.0,2247.24,2274.52,0.0,1792.77,0.97,1.0,0.0,3.0,1.0,0.0
16876800.0,297.44,297.15,293.15,0.0,0.0,286.02,0.85,0.31,0.28,297.48,297.15,293.15,0.0,0.0,286.02,0.87,0.32,0.31,297.48,297.15,293.15,0.0,0.0,286.02,0.88,0.33,0.23,297.44,297.15,293.15,0.0,0.0,286.02,0.85,0.3,0.29,297.21,297.15,293.15,0.0,0.0,286.02,0.75,0.2,0.93,286.02,284.95,299.15,297.71,298.23,297.46,286.02,1.0,0.46,0.71,1.0,1.0,1.0,2.44,1.11,1.33,0.56,1.0,1.0,0.0,96.86,124.0,62963.2,0.0,1229.04,1.0,282.16,285.31,300.73,304.2,293.15,293.15,282.15,35715.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10535.78,0.0,2316.85,2274.52,0.0,1928.62,0.98,1.0,0.0,3.0,1.0,0.0
16877100.0,297.37,297.15,293.15,0.0,0.0,285.36,0.81,0.31,0.28,297.41,297.15,293.15,0.0,0.0,285.36,0.82,0.32,0.31,297.4,297.15,293.15,0.0,0.0,285.36,0.83,0.33,0.23,297.37,297.15,293.15,0.0,0.0,285.36,0.8,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.36,0.7,0.2,0.92,285.36,284.95,299.23,297.74,298.23,297.39,285.34,1.0,0.48,0.68,1.0,1.0,1.0,2.43,1.11,1.33,0.56,1.0,1.0,0.0,122.11,118.0,66095.71,0.0,1325.11,1.0,281.29,284.61,300.76,304.46,293.15,293.15,281.25,35919.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10987.49,0.0,2336.78,2274.52,0.0,2039.68,0.98,1.0,0.0,3.0,1.0,0.0
16877400.0,297.32,297.15,293.15,0.0,0.0,284.77,0.83,0.31,0.28,297.34,297.15,293.15,0.0,0.0,284.77,0.84,0.33,0.31,297.33,297.15,293.15,0.0,0.0,284.77,0.85,0.33,0.23,297.31,297.15,293.15,0.0,0.0,284.78,0.82,0.3,0.29,297.1,297.15,293.15,0.0,0.0,284.78,0.72,0.19,0.89,284.77,284.95,299.33,297.77,298.24,297.33,284.77,1.0,0.46,0.66,1.0,1.0,1.0,2.4,1.09,1.31,0.55,1.0,1.0,0.0,108.83,94.0,67513.18,0.0,1234.26,1.0,280.66,284.03,300.77,304.48,293.15,293.15,280.65,36078.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11046.09,0.0,2338.25,2274.52,0.0,2086.65,0.98,1.0,0.0,3.0,1.0,0.0
16877700.0,297.27,297.15,293.15,0.0,0.0,284.09,0.88,0.31,0.28,297.29,297.15,293.15,0.0,0.0,284.09,0.9,0.33,0.31,297.27,297.15,293.15,0.0,0.0,284.09,0.9,0.33,0.23,297.26,297.15,293.15,0.0,0.0,284.09,0.88,0.3,0.29,297.07,297.15,293.15,0.0,0.0,284.1,0.75,0.19,0.86,284.09,284.95,299.43,297.81,298.26,297.27,284.07,1.0,0.44,0.63,1.0,1.0,1.0,2.36,1.07,1.29,0.54,0.97,0.97,0.0,84.62,58.0,69555.67,0.0,1090.69,1.0,279.79,283.32,300.83,304.71,293.15,293.15,279.75,36640.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11487.58,0.0,2280.43,2274.52,0.0,2149.91,0.97,1.0,0.0,3.0,1.0,0.0
16878000.0,297.23,297.15,293.15,0.0,0.0,283.55,0.97,0.31,0.28,297.24,297.15,293.15,0.0,0.0,283.55,0.99,0.32,0.31,297.22,297.15,293.15,0.0,0.0,283.55,0.99,0.33,0.23,297.21,297.15,293.15,0.0,0.0,283.55,0.97,0.3,0.29,297.04,297.15,293.15,0.0,0.0,283.55,0.82,0.18,0.83,283.55,284.95,299.53,297.86,298.28,297.23,283.55,1.0,0.42,0.61,1.0,1.0,1.0,2.32,1.05,1.27,0.53,0.92,0.92,0.0,62.68,69.0,70072.84,0.0,957.08,1.0,279.16,282.79,300.85,304.7,293.15,293.15,278.85,37499.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.61,4.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12273.74,0.0,2120.66,2274.52,0.0,2159.54,0.95,1.0,0.0,3.0,1.0,0.0
16878300.0,297.21,297.15,293.15,0.0,0.0,283.31,0.88,0.31,0.28,297.21,297.15,293.15,0.0,0.0,283.31,0.9,0.32,0.31,297.18,297.15,293.15,0.0,0.0,283.31,0.9,0.33,0.23,297.18,297.15,293.15,0.0,0.0,283.31,0.87,0.3,0.28,297.02,297.15,293.15,0.0,0.0,283.3,0.74,0.18,0.81,283.31,284.95,299.64,297.9,298.31,297.19,283.33,1.0,0.43,0.59,1.0,1.0,1.0,2.29,1.04,1.25,0.52,0.87,0.87,0.0,82.3,109.0,69360.27,0.0,1004.5,1.0,278.8,282.59,300.85,304.54,293.15,293.15,278.85,38545.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11218.78,0.0,1832.19,2274.52,0.0,2097.5,0.9,1.0,0.0,3.0,1.0,0.0
16878600.0,297.26,297.15,293.15,0.0,0.0,284.02,0.83,0.31,0.28,297.24,297.15,293.15,0.0,0.0,284.02,0.84,0.33,0.31,297.22,297.15,293.15,0.0,0.0,284.02,0.84,0.33,0.23,297.21,297.15,293.15,0.0,0.0,284.02,0.82,0.3,0.29,297.05,297.15,293.15,0.0,0.0,284.02,0.69,0.18,0.81,284.02,284.95,299.75,297.95,298.38,297.23,284.03,1.0,0.45,0.57,1.0,1.0,1.0,2.31,1.05,1.26,0.53,0.83,0.83,0.0,107.75,117.0,66333.46,0.0,1127.0,1.0,279.44,283.3,300.93,304.48,293.15,293.15,279.45,37978.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.1,4.1,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10921.92,0.0,1562.67,2274.52,0.0,1911.38,0.86,1.0,0.0,3.0,1.0,0.0
16878900.0,297.32,297.15,293.15,0.0,0.0,284.79,0.87,0.32,0.29,297.29,297.15,293.15,0.0,0.0,284.79,0.88,0.34,0.32,297.27,297.15,293.15,0.0,0.0,284.79,0.88,0.34,0.24,297.26,297.15,293.15,0.0,0.0,284.79,0.86,0.31,0.29,297.1,297.15,293.15,0.0,0.0,284.78,0.72,0.18,0.81,284.79,284.95,299.87,298.0,298.46,297.29,284.8,1.0,0.45,0.54,1.0,1.0,1.0,2.35,1.07,1.28,0.54,0.82,0.82,0.0,94.63,81.0,63270.57,0.0,1118.67,1.0,280.29,284.07,300.97,304.3,293.15,293.15,280.35,36758.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,3.97,3.97,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10405.21,0.0,1427.21,2274.52,0.0,1778.63,0.83,1.0,0.0,3.0,1.0,0.0
16879200.0,297.38,297.15,293.15,0.0,0.0,285.38,0.98,0.34,0.3,297.34,297.15,293.15,0.0,0.0,285.38,0.99,0.35,0.33,297.32,297.15,293.15,0.0,0.0,285.38,0.99,0.35,0.24,297.31,297.15,293.15,0.0,0.0,285.38,0.97,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.38,0.8,0.18,0.83,285.38,284.95,299.97,298.05,298.54,297.34,285.39,1.0,0.43,0.52,1.0,1.0,1.0,2.4,1.09,1.31,0.55,0.84,0.84,0.0,68.62,57.0,61861.48,0.0,1069.57,1.0,280.94,284.65,301.04,304.35,293.15,293.15,280.95,35524.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,3.98,3.98,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10400.82,0.0,1429.59,2274.52,0.0,1706.49,0.83,1.0,0.0,3.0,1.0,0.0
16879500.0,297.43,297.15,293.15,0.0,0.0,286.01,0.95,0.35,0.31,297.39,297.15,293.15,0.0,0.0,286.01,0.95,0.36,0.34,297.36,297.15,293.15,0.0,0.0,286.01,0.96,0.36,0.25,297.35,297.15,293.15,0.0,0.0,286.01,0.92,0.33,0.31,297.19,297.15,293.15,0.0,0.0,286.0,0.77,0.19,0.85,286.01,284.95,300.08,298.09,298.62,297.38,286.02,1.0,0.46,0.49,1.0,1.0,1.0,2.48,1.13,1.35,0.57,0.87,0.87,0.0,82.07,117.0,60259.87,0.0,1210.44,1.0,281.79,285.27,301.07,304.25,293.15,293.15,281.85,34500.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.12,4.12,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10152.97,0.0,1551.87,2274.52,0.0,1632.07,0.85,1.0,0.0,3.0,1.0,0.0
16879800.0,297.47,297.15,293.15,0.0,0.0,286.52,0.86,0.36,0.33,297.43,297.15,293.15,0.0,0.0,286.52,0.86,0.37,0.35,297.4,297.15,293.15,0.0,0.0,286.52,0.86,0.37,0.26,297.39,297.15,293.15,0.0,0.0,286.52,0.84,0.34,0.32,297.22,297.15,293.15,0.0,0.0,286.52,0.7,0.19,0.88,286.52,284.95,300.18,298.13,298.69,297.42,286.52,1.0,0.5,0.46,1.0,1.0,1.0,2.57,1.17,1.39,0.59,0.92,0.92,0.0,121.97,157.0,60031.96,0.0,1494.06,1.0,282.44,285.74,301.13,304.35,293.15,293.15,282.45,33853.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10297.05,0.0,1776.99,2274.52,0.0,1611.3,0.9,1.0,0.0,3.0,1.0,0.0
16880100.0,297.43,297.15,293.15,0.0,0.0,285.91,0.82,0.37,0.33,297.4,297.15,293.15,0.0,0.0,285.91,0.83,0.38,0.36,297.36,297.15,293.15,0.0,0.0,285.91,0.83,0.37,0.26,297.36,297.15,293.15,0.0,0.0,285.91,0.81,0.34,0.33,297.21,297.15,293.15,0.0,0.0,285.91,0.67,0.19,0.89,285.91,284.95,300.27,298.15,298.72,297.39,285.89,1.0,0.52,0.42,1.0,1.0,1.0,2.61,1.2,1.42,0.61,0.96,0.96,0.0,150.06,151.0,65587.02,0.0,1683.48,1.0,281.6,285.07,301.21,304.88,293.15,293.15,281.55,34479.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11035.76,0.0,2006.07,2274.52,0.0,1886.17,0.93,1.0,0.0,3.0,1.0,0.0
16880400.0,297.36,297.15,293.15,0.0,0.0,285.32,0.84,0.37,0.34,297.35,297.15,293.15,0.0,0.0,285.32,0.85,0.38,0.36,297.3,297.15,293.15,0.0,0.0,285.32,0.84,0.37,0.26,297.31,297.15,293.15,0.0,0.0,285.32,0.82,0.35,0.33,297.17,297.15,293.15,0.0,0.0,285.33,0.68,0.19,0.88,285.32,284.95,300.35,298.17,298.72,297.34,285.32,1.0,0.51,0.39,1.0,1.0,1.0,2.6,1.19,1.41,0.6,0.97,0.97,0.0,138.52,127.0,68490.45,0.0,1618.18,1.0,280.96,284.49,301.19,304.96,293.15,293.15,280.95,35263.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.65,4.65,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11245.75,0.0,2144.83,2274.52,0.0,2001.37,0.95,1.0,0.0,3.0,1.0,0.0
16880700.0,297.3,297.15,293.15,0.0,0.0,284.64,0.88,0.37,0.33,297.29,297.15,293.15,0.0,0.0,284.64,0.88,0.38,0.36,297.24,297.15,293.15,0.0,0.0,284.64,0.88,0.37,0.26,297.26,297.15,293.15,0.0,0.0,284.64,0.86,0.34,0.33,297.13,297.15,293.15,0.0,0.0,284.65,0.71,0.19,0.86,284.64,284.95,300.42,298.18,298.72,297.28,284.63,1.0,0.49,0.36,1.0,1.0,1.0,2.57,1.18,1.4,0.59,0.96,0.96,0.0,115.01,91.0,71574.34,0.0,1472.94,1.0,280.1,283.78,301.21,305.2,293.15,293.15,280.05,36009.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.67,4.67,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11813.96,0.0,2183.1,2274.52,0.0,2108.56,0.96,1.0,0.0,3.0,1.0,0.0
16881000.0,297.24,297.15,293.15,0.0,0.0,284.09,0.95,0.37,0.33,297.24,297.15,293.15,0.0,0.0,284.09,0.96,0.38,0.36,297.19,297.15,293.15,0.0,0.0,284.09,0.95,0.37,0.26,297.21,297.15,293.15,0.0,0.0,284.09,0.92,0.34,0.33,297.1,297.15,293.15,0.0,0.0,284.09,0.75,0.18,0.83,284.09,284.95,300.49,298.19,298.72,297.22,284.08,1.0,0.46,0.34,1.0,1.0,1.0,2.53,1.16,1.37,0.58,0.94,0.94,0.0,88.22,55.0,72751.33,0.0,1300.1,1.0,279.46,283.23,301.19,305.19,293.15,293.15,279.15,36795.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.61,4.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12700.91,0.0,2116.3,2274.52,0.0,2154.18,0.95,1.0,0.0,3.0,1.0,0.0
16881300.0,297.18,297.15,293.15,0.0,0.0,283.48,0.97,0.36,0.33,297.19,297.15,293.15,0.0,0.0,283.48,0.98,0.37,0.36,297.14,297.15,293.15,0.0,0.0,283.48,0.97,0.37,0.26,297.16,297.15,293.15,0.0,0.0,283.48,0.94,0.34,0.32,297.07,297.15,293.15,0.0,0.0,283.49,0.76,0.18,0.81,283.48,284.95,300.56,298.19,298.72,297.17,283.47,1.0,0.46,0.31,1.0,1.0,1.0,2.49,1.14,1.35,0.57,0.89,0.89,0.0,81.1,95.0,74444.74,0.0,1218.92,1.0,278.6,282.62,301.21,305.37,293.15,293.15,278.55,37830.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12418.05,0.0,1930.02,2274.52,0.0,2212.43,0.92,1.0,0.0,3.0,1.0,0.0
16881600.0,297.19,297.15,293.15,0.0,0.0,283.97,0.87,0.37,0.33,297.2,297.15,293.15,0.0,0.0,283.97,0.88,0.38,0.36,297.14,297.15,293.15,0.0,0.0,283.97,0.87,0.37,0.26,297.16,297.15,293.15,0.0,0.0,283.97,0.85,0.34,0.32,297.06,297.15,293.15,0.0,0.0,283.97,0.69,0.18,0.8,283.97,284.95,300.62,298.19,298.75,297.17,283.98,1.0,0.48,0.29,1.0,1.0,1.0,2.48,1.13,1.35,0.57,0.85,0.85,0.0,112.07,135.0,70844.41,0.0,1343.66,1.0,279.14,283.15,301.16,304.96,293.15,293.15,279.15,37838.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11588.67,0.0,1683.04,2274.52,0.0,2028.18,0.88,1.0,0.0,3.0,1.0,0.0
