time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16881900.0,297.25,297.15,293.15,0.0,0.0,284.72,0.85,0.37,0.34,297.25,297.15,293.15,0.0,0.0,284.72,0.85,0.38,0.36,297.2,297.15,293.15,0.0,0.0,284.72,0.84,0.37,0.26,297.21,297.15,293.15,0.0,0.0,284.72,0.83,0.35,0.33,297.1,297.15,293.15,0.0,0.0,284.72,0.66,0.18,0.81,284.72,284.95,300.68,298.19,298.81,297.23,284.74,1.0,0.5,0.26,1.0,1.0,1.0,2.52,1.15,1.37,0.58,0.84,0.84,0.0,132.42,131.0,67415.16,0.0,1476.71,1.0,279.99,283.91,301.16,304.72,293.15,293.15,280.05,36815.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.09,4.09,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10939.68,0.0,1541.4,2274.52,0.0,1895.42,0.85,1.0,0.0,3.0,1.0,0.0
16882200.0,297.3,297.15,293.15,0.0,0.0,285.3,0.89,0.38,0.34,297.3,297.15,293.15,0.0,0.0,285.3,0.89,0.39,0.37,297.25,297.15,293.15,0.0,0.0,285.3,0.88,0.38,0.27,297.26,297.15,293.15,0.0,0.0,285.3,0.86,0.35,0.34,297.14,297.15,293.15,0.0,0.0,285.3,0.69,0.18,0.81,285.3,284.95,300.74,298.19,298.87,297.28,285.31,1.0,0.49,0.23,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.85,0.85,0.0,115.28,107.0,65609.73,0.0,1455.4,1.0,280.64,284.47,301.18,304.7,293.15,293.15,280.65,35688.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.09,4.09,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10852.27,0.0,1529.46,2274.52,0.0,1824.76,0.85,1.0,0.0,3.0,1.0,0.0
16882500.0,297.35,297.15,293.15,0.0,0.0,285.9,0.97,0.39,0.35,297.35,297.15,293.15,0.0,0.0,285.9,0.98,0.4,0.38,297.29,297.15,293.15,0.0,0.0,285.9,0.96,0.39,0.27,297.3,297.15,293.15,0.0,0.0,285.9,0.94,0.36,0.34,297.17,297.15,293.15,0.0,0.0,285.9,0.75,0.18,0.83,285.9,284.95,300.8,298.18,298.92,297.33,285.91,1.0,0.48,0.2,1.0,1.0,1.0,2.61,1.19,1.41,0.6,0.88,0.88,0.0,90.41,86.0,63326.28,0.0,1407.93,1.0,281.49,285.08,301.16,304.5,293.15,293.15,281.55,34735.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.2,4.2,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10480.87,0.0,1633.03,2274.52,0.0,1741.65,0.87,1.0,0.0,3.0,1.0,0.0
16882800.0,297.37,297.15,293.15,0.0,0.0,285.98,0.94,0.4,0.36,297.37,297.15,293.15,0.0,0.0,285.98,0.95,0.41,0.39,297.32,297.15,293.15,0.0,0.0,285.98,0.93,0.39,0.28,297.33,297.15,293.15,0.0,0.0,285.98,0.91,0.37,0.35,297.2,297.15,293.15,0.0,0.0,285.98,0.73,0.19,0.85,285.98,284.95,300.86,298.18,298.97,297.35,285.98,1.0,0.5,0.17,1.0,1.0,1.0,2.67,1.22,1.44,0.62,0.92,0.92,0.0,103.65,126.0,65122.15,0.0,1551.13,1.0,281.56,285.12,301.23,304.8,293.15,293.15,281.55,34450.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10865.46,0.0,1820.87,2274.52,0.0,1838.43,0.9,1.0,0.0,3.0,1.0,0.0
16883100.0,297.31,297.15,293.15,0.0,0.0,285.33,0.85,0.4,0.36,297.33,297.15,293.15,0.0,0.0,285.33,0.86,0.41,0.39,297.26,297.15,293.15,0.0,0.0,285.33,0.85,0.39,0.28,297.28,297.15,293.15,0.0,0.0,285.33,0.83,0.37,0.35,297.17,297.15,293.15,0.0,0.0,285.34,0.66,0.18,0.85,285.33,284.95,300.93,298.18,298.97,297.3,285.32,1.0,0.53,0.14,1.0,1.0,1.0,2.68,1.23,1.45,0.62,0.93,0.93,0.0,148.87,184.0,69823.23,0.0,1778.87,1.0,280.7,284.43,301.22,305.12,293.15,293.15,280.65,35157.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11557.72,0.0,1964.47,2274.52,0.0,2036.39,0.93,1.0,0.0,3.0,1.0,0.0
16883400.0,297.23,297.15,293.15,0.0,0.0,284.77,0.83,0.4,0.36,297.27,297.15,293.15,0.0,0.0,284.77,0.84,0.41,0.39,297.2,297.15,293.15,0.0,0.0,284.77,0.82,0.39,0.28,297.22,297.15,293.15,0.0,0.0,284.77,0.81,0.37,0.35,297.12,297.15,293.15,0.0,0.0,284.77,0.64,0.18,0.83,284.77,284.95,301.0,298.18,298.97,297.23,284.76,1.0,0.53,0.11,1.0,1.0,1.0,2.66,1.22,1.44,0.62,0.93,0.93,0.0,164.92,160.0,72077.35,0.0,1812.03,1.0,280.06,283.86,301.19,305.16,293.15,293.15,280.05,35948.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11742.39,0.0,2011.17,2274.52,0.0,2123.81,0.93,1.0,0.0,3.0,1.0,0.0
16883700.0,297.17,297.15,293.15,0.0,0.0,284.11,0.85,0.39,0.36,297.21,297.15,293.15,0.0,0.0,284.11,0.86,0.41,0.39,297.14,297.15,293.15,0.0,0.0,284.11,0.84,0.38,0.27,297.17,297.15,293.15,0.0,0.0,284.11,0.82,0.36,0.35,297.08,297.15,293.15,0.0,0.0,284.12,0.65,0.17,0.81,284.11,284.95,301.07,298.19,298.97,297.18,284.1,1.0,0.52,0.08,1.0,1.0,1.0,2.61,1.19,1.41,0.6,0.9,0.9,0.0,147.07,124.0,74404.97,0.0,1662.5,1.0,279.2,283.2,301.21,305.36,293.15,293.15,279.15,36846.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12313.85,0.0,1947.43,2274.52,0.0,2203.07,0.92,1.0,0.0,3.0,1.0,0.0
16884000.0,297.18,297.15,293.15,0.0,0.0,284.5,0.89,0.4,0.36,297.22,297.15,293.15,0.0,0.0,284.5,0.9,0.41,0.39,297.14,297.15,293.15,0.0,0.0,284.5,0.88,0.38,0.27,297.17,297.15,293.15,0.0,0.0,284.5,0.87,0.36,0.35,297.08,297.15,293.15,0.0,0.0,284.49,0.68,0.17,0.79,284.5,284.95,301.15,298.21,299.0,297.18,284.5,1.0,0.49,0.05,1.0,1.0,1.0,2.58,1.18,1.4,0.6,0.89,0.89,0.0,118.26,100.0,70835.33,0.0,1498.37,1.0,279.74,283.62,301.17,304.98,293.15,293.15,279.75,36811.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11541.96,0.0,1824.94,2274.52,0.0,2021.02,0.9,1.0,0.0,3.0,1.0,0.0
16884300.0,297.24,297.15,293.15,0.0,0.0,285.16,0.98,0.4,0.36,297.27,297.15,293.15,0.0,0.0,285.16,0.99,0.42,0.4,297.2,297.15,293.15,0.0,0.0,285.16,0.97,0.39,0.27,297.22,297.15,293.15,0.0,0.0,285.16,0.95,0.37,0.35,297.12,297.15,293.15,0.0,0.0,285.15,0.74,0.17,0.79,285.16,284.95,301.23,298.22,299.07,297.24,285.17,1.0,0.48,0.03,1.0,1.0,1.0,2.61,1.19,1.41,0.6,0.89,0.89,0.0,90.01,94.0,67478.91,0.0,1405.08,1.0,280.6,284.3,301.19,304.75,293.15,293.15,280.65,35999.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10947.73,0.0,1783.84,2274.52,0.0,1883.31,0.9,1.0,0.0,3.0,1.0,0.0
16884600.0,297.27,297.15,293.15,0.0,0.0,285.3,0.93,0.41,0.37,297.31,297.15,293.15,0.0,0.0,285.3,0.94,0.43,0.41,297.23,297.15,293.15,0.0,0.0,285.3,0.91,0.4,0.28,297.25,297.15,293.15,0.0,0.0,285.3,0.9,0.38,0.36,297.15,297.15,293.15,0.0,0.0,285.3,0.7,0.18,0.8,285.3,284.95,301.32,298.24,299.13,297.27,285.3,1.0,0.5,0.0,1.0,1.0,1.0,2.66,1.22,1.44,0.62,0.91,0.91,0.0,110.66,134.0,68669.75,0.0,1567.32,1.0,280.66,284.41,301.28,305.03,293.15,293.15,280.65,35520.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11293.11,0.0,1836.11,2274.52,0.0,1949.07,0.9,1.0,0.0,3.0,1.0,0.0
16884900.0,297.22,297.15,293.15,0.0,0.0,284.7,0.85,0.41,0.37,297.27,297.15,293.15,0.0,0.0,284.7,0.86,0.43,0.41,297.19,297.15,293.15,0.0,0.0,284.7,0.84,0.39,0.28,297.21,297.15,293.15,0.0,0.0,284.7,0.82,0.37,0.36,297.12,297.15,293.15,0.0,0.0,284.71,0.64,0.17,0.8,284.7,284.95,301.4,298.25,299.15,297.23,284.69,1.0,0.53,0.0,1.0,1.0,1.0,2.66,1.22,1.44,0.62,0.9,0.9,0.0,155.04,177.0,72673.89,0.0,1775.07,1.0,279.8,283.77,301.29,305.34,293.15,293.15,279.75,36107.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12014.05,0.0,1855.21,2274.52,0.0,2113.38,0.91,1.0,0.0,3.0,1.0,0.0
16885200.0,297.22,297.15,293.15,0.0,0.0,285.06,0.84,0.41,0.37,297.27,297.15,293.15,0.0,0.0,285.06,0.86,0.43,0.41,297.18,297.15,293.15,0.0,0.0,285.06,0.83,0.39,0.28,297.2,297.15,293.15,0.0,0.0,285.06,0.82,0.38,0.36,297.11,297.15,293.15,0.0,0.0,285.05,0.64,0.17,0.79,285.06,284.95,301.48,298.27,299.19,297.23,285.06,1.0,0.53,0.0,1.0,1.0,1.0,2.65,1.22,1.44,0.62,0.9,0.9,0.0,158.64,153.0,69948.68,0.0,1779.22,1.0,280.34,284.16,301.24,304.99,293.15,293.15,280.35,35952.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11405.59,0.0,1838.45,2274.52,0.0,1967.0,0.91,1.0,0.0,3.0,1.0,0.0
16885500.0,297.22,297.15,293.15,0.0,0.0,284.93,0.88,0.41,0.37,297.28,297.15,293.15,0.0,0.0,284.93,0.89,0.44,0.42,297.19,297.15,293.15,0.0,0.0,284.93,0.86,0.4,0.28,297.21,297.15,293.15,0.0,0.0,284.93,0.85,0.38,0.36,297.12,297.15,293.15,0.0,0.0,284.93,0.66,0.17,0.79,284.93,284.95,301.57,298.28,299.23,297.23,284.92,1.0,0.51,0.0,1.0,1.0,1.0,2.66,1.22,1.44,0.62,0.9,0.9,0.0,136.39,117.0,71203.77,0.0,1682.24,1.0,280.1,284.0,301.31,305.25,293.15,293.15,280.05,35975.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11785.45,0.0,1839.29,2274.52,0.0,2026.22,0.91,1.0,0.0,3.0,1.0,0.0
16885800.0,297.22,297.15,293.15,0.0,0.0,284.87,0.93,0.41,0.37,297.28,297.15,293.15,0.0,0.0,284.87,0.96,0.44,0.42,297.19,297.15,293.15,0.0,0.0,284.87,0.92,0.4,0.28,297.21,297.15,293.15,0.0,0.0,284.87,0.9,0.38,0.36,297.12,297.15,293.15,0.0,0.0,284.87,0.7,0.17,0.78,284.87,284.95,301.65,298.3,299.27,297.23,284.87,1.0,0.5,0.0,1.0,1.0,1.0,2.65,1.22,1.44,0.62,0.9,0.9,0.0,109.08,93.0,71290.65,0.0,1553.72,1.0,280.06,283.95,301.32,305.22,293.15,293.15,280.05,36053.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11666.08,0.0,1839.49,2274.52,0.0,2040.94,0.91,1.0,0.0,3.0,1.0,0.0
16886100.0,297.22,297.15,293.15,0.0,0.0,285.02,0.96,0.42,0.37,297.29,297.15,293.15,0.0,0.0,285.02,0.98,0.45,0.42,297.19,297.15,293.15,0.0,0.0,285.02,0.95,0.4,0.28,297.21,297.15,293.15,0.0,0.0,285.02,0.93,0.38,0.36,297.13,297.15,293.15,0.0,0.0,285.01,0.71,0.17,0.77,285.02,284.95,301.73,298.31,299.3,297.23,285.03,1.0,0.49,0.0,1.0,1.0,1.0,2.66,1.22,1.44,0.62,0.9,0.9,0.0,100.69,117.0,70241.61,0.0,1520.95,1.0,280.3,284.11,301.28,305.03,293.15,293.15,280.35,35977.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11324.41,0.0,1842.23,2274.52,0.0,1991.01,0.91,1.0,0.0,3.0,1.0,0.0
16886400.0,297.19,297.15,293.15,0.0,0.0,284.68,0.89,0.42,0.38,297.27,297.15,293.15,0.0,0.0,284.68,0.91,0.45,0.43,297.17,297.15,293.15,0.0,0.0,284.68,0.87,0.4,0.28,297.19,297.15,293.15,0.0,0.0,284.68,0.86,0.38,0.36,297.12,297.15,293.15,0.0,0.0,284.68,0.66,0.17,0.77,284.68,284.95,301.82,298.32,299.33,297.22,284.68,1.0,0.51,0.0,1.0,1.0,1.0,2.67,1.22,1.45,0.62,0.89,0.89,0.0,132.02,153.0,72926.45,0.0,1679.7,1.0,279.76,283.75,301.35,305.35,293.15,293.15,279.75,36265.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11916.71,0.0,1835.58,2274.52,0.0,2098.03,0.9,1.0,0.0,3.0,1.0,0.0
16886700.0,297.21,297.15,293.15,0.0,0.0,285.28,0.85,0.42,0.38,297.29,297.15,293.15,0.0,0.0,285.28,0.87,0.46,0.43,297.19,297.15,293.15,0.0,0.0,285.28,0.84,0.4,0.28,297.21,297.15,293.15,0.0,0.0,285.28,0.83,0.38,0.37,297.12,297.15,293.15,0.0,0.0,285.27,0.63,0.17,0.78,285.28,284.95,301.9,298.34,299.38,297.24,285.29,1.0,0.53,0.0,1.0,1.0,1.0,2.69,1.23,1.45,0.62,0.9,0.9,0.0,159.48,162.0,69492.62,0.0,1831.0,1.0,280.6,284.37,301.3,304.97,293.15,293.15,280.65,35741.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11215.35,0.0,1835.98,2274.52,0.0,1926.25,0.9,1.0,0.0,3.0,1.0,0.0
16887000.0,297.2,297.15,293.15,0.0,0.0,284.93,0.87,0.42,0.38,297.3,297.15,293.15,0.0,0.0,284.93,0.89,0.46,0.44,297.19,297.15,293.15,0.0,0.0,284.93,0.85,0.4,0.28,297.21,297.15,293.15,0.0,0.0,284.93,0.84,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.93,0.64,0.17,0.77,284.93,284.95,301.98,298.35,299.42,297.24,284.93,1.0,0.53,0.0,1.0,1.0,1.0,2.7,1.24,1.46,0.63,0.91,0.91,0.0,147.87,138.0,72404.15,0.0,1791.6,1.0,280.06,283.99,301.38,305.35,293.15,293.15,280.05,35903.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11827.25,0.0,1870.47,2274.52,0.0,2073.0,0.91,1.0,0.0,3.0,1.0,0.0
16887300.0,297.15,297.15,293.15,0.0,0.0,284.61,0.9,0.42,0.38,297.26,297.15,293.15,0.0,0.0,284.61,0.93,0.46,0.44,297.15,297.15,293.15,0.0,0.0,284.61,0.88,0.4,0.28,297.17,297.15,293.15,0.0,0.0,284.61,0.87,0.38,0.37,297.11,297.15,293.15,0.0,0.0,284.6,0.66,0.16,0.76,284.61,284.95,302.07,298.36,299.43,297.19,284.62,1.0,0.51,0.0,1.0,1.0,1.0,2.66,1.22,1.44,0.62,0.89,0.89,0.0,125.51,102.0,72988.56,0.0,1639.06,1.0,279.7,283.68,301.32,305.22,293.15,293.15,279.75,36483.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11730.69,0.0,1829.81,2274.52,0.0,2086.09,0.9,1.0,0.0,3.0,1.0,0.0
16887600.0,297.19,297.15,293.15,0.0,0.0,285.11,0.98,0.42,0.38,297.3,297.15,293.15,0.0,0.0,285.11,1.0,0.47,0.43,297.18,297.15,293.15,0.0,0.0,285.11,0.96,0.4,0.28,297.2,297.15,293.15,0.0,0.0,285.11,0.95,0.39,0.37,297.12,297.15,293.15,0.0,0.0,285.11,0.72,0.17,0.75,285.11,284.95,302.15,298.38,299.5,297.23,285.11,1.0,0.49,0.0,1.0,1.0,1.0,2.65,1.22,1.44,0.62,0.9,0.9,0.0,95.76,78.0,70045.16,0.0,1494.93,1.0,280.34,284.19,301.36,305.12,293.15,293.15,280.35,35927.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11447.29,0.0,1807.71,2274.52,0.0,1942.44,0.9,1.0,0.0,3.0,1.0,0.0
16887900.0,297.2,297.15,293.15,0.0,0.0,285.03,0.96,0.42,0.38,297.34,297.15,293.15,0.0,0.0,285.03,0.99,0.48,0.45,297.2,297.15,293.15,0.0,0.0,285.03,0.94,0.4,0.28,297.22,297.15,293.15,0.0,0.0,285.03,0.93,0.39,0.37,297.14,297.15,293.15,0.0,0.0,285.04,0.7,0.17,0.76,285.03,284.95,302.24,298.41,299.55,297.26,285.02,1.0,0.5,0.0,1.0,1.0,1.0,2.71,1.24,1.47,0.63,0.9,0.9,0.0,106.54,138.0,72522.46,0.0,1617.77,1.0,280.1,284.07,301.46,305.48,293.15,293.15,280.05,35776.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11997.06,0.0,1844.42,2274.52,0.0,2032.34,0.91,1.0,0.0,3.0,1.0,0.0
16888200.0,297.16,297.15,293.15,0.0,0.0,284.96,0.86,0.42,0.38,297.29,297.15,293.15,0.0,0.0,284.96,0.9,0.48,0.46,297.17,297.15,293.15,0.0,0.0,284.96,0.85,0.4,0.28,297.2,297.15,293.15,0.0,0.0,284.96,0.84,0.39,0.37,297.12,297.15,293.15,0.0,0.0,284.96,0.63,0.16,0.76,284.96,284.95,302.33,298.47,299.57,297.22,284.96,1.0,0.53,0.0,1.0,1.0,1.0,2.7,1.24,1.46,0.63,0.9,0.9,0.0,152.39,178.0,72826.77,0.0,1826.85,1.0,280.04,284.01,301.44,305.35,293.15,293.15,280.05,36003.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11841.18,0.0,1841.81,2274.52,0.0,2011.99,0.91,1.0,0.0,3.0,1.0,0.0
16888500.0,297.16,297.15,293.15,0.0,0.0,284.86,0.85,0.42,0.38,297.3,297.15,293.15,0.0,0.0,284.86,0.89,0.49,0.46,297.18,297.15,293.15,0.0,0.0,284.86,0.84,0.4,0.29,297.2,297.15,293.15,0.0,0.0,284.86,0.83,0.39,0.38,297.12,297.15,293.15,0.0,0.0,284.86,0.62,0.16,0.76,284.86,284.95,302.42,298.56,299.62,297.23,284.85,1.0,0.54,0.0,1.0,1.0,1.0,2.72,1.25,1.47,0.63,0.9,0.9,0.0,164.59,157.0,74659.91,0.0,1904.02,1.0,279.8,283.88,301.6,305.74,293.15,293.15,279.75,35988.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12362.37,0.0,1859.25,2274.52,0.0,2062.5,0.91,1.0,0.0,3.0,1.0,0.0
16888800.0,297.13,297.15,293.15,0.0,0.0,284.77,0.86,0.42,0.38,297.28,297.15,293.15,0.0,0.0,284.78,0.91,0.49,0.46,297.15,297.15,293.15,0.0,0.0,284.77,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,284.77,0.85,0.39,0.37,297.11,297.15,293.15,0.0,0.0,284.77,0.64,0.16,0.74,284.77,284.95,302.52,298.67,299.65,297.2,284.78,1.0,0.53,0.0,1.0,1.0,1.0,2.69,1.23,1.46,0.63,0.89,0.89,0.0,147.29,133.0,74500.67,0.0,1784.25,1.0,279.74,283.82,301.63,305.63,293.15,293.15,279.75,36278.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12144.69,0.0,1824.57,2274.52,0.0,2009.56,0.9,1.0,0.0,3.0,1.0,0.0
16889100.0,297.17,297.15,293.15,0.0,0.0,285.11,0.92,0.42,0.38,297.32,297.15,293.15,0.0,0.0,285.11,0.98,0.5,0.47,297.2,297.15,293.15,0.0,0.0,285.11,0.91,0.41,0.29,297.21,297.15,293.15,0.0,0.0,285.11,0.9,0.4,0.38,297.13,297.15,293.15,0.0,0.0,285.12,0.67,0.16,0.74,285.11,284.95,302.62,298.79,299.72,297.24,285.1,1.0,0.51,0.0,1.0,1.0,1.0,2.71,1.24,1.47,0.63,0.9,0.9,0.0,117.32,97.0,73807.94,0.0,1669.35,1.0,280.1,284.15,301.82,305.88,293.15,293.15,280.05,35780.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12253.56,0.0,1835.03,2274.52,0.0,1939.62,0.9,1.0,0.0,3.0,1.0,0.0
16889400.0,297.15,297.15,293.15,0.0,0.0,285.03,0.96,0.42,0.38,297.34,297.15,293.15,0.0,0.0,285.03,1.0,0.5,0.46,297.18,297.15,293.15,0.0,0.0,285.03,0.95,0.41,0.29,297.2,297.15,293.15,0.0,0.0,285.03,0.94,0.4,0.38,297.13,297.15,293.15,0.0,0.0,285.02,0.7,0.16,0.74,285.03,284.95,302.71,298.92,299.76,297.24,285.03,1.0,0.5,0.0,1.0,1.0,1.0,2.68,1.23,1.45,0.63,0.9,0.9,0.0,102.99,103.0,74037.99,0.0,1570.24,1.0,280.04,284.08,301.89,305.86,293.15,293.15,280.05,35929.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12107.67,0.0,1840.24,2274.52,0.0,1922.1,0.91,1.0,0.0,3.0,1.0,0.0
16889700.0,297.14,297.15,293.15,0.0,0.0,284.96,0.9,0.42,0.38,297.31,297.15,293.15,0.0,0.0,284.96,0.97,0.51,0.48,297.19,297.15,293.15,0.0,0.0,284.96,0.89,0.41,0.29,297.21,297.15,293.15,0.0,0.0,284.96,0.89,0.4,0.38,297.13,297.15,293.15,0.0,0.0,284.97,0.66,0.16,0.74,284.96,284.95,302.8,299.05,299.8,297.23,284.95,1.0,0.52,0.0,1.0,1.0,1.0,2.72,1.25,1.47,0.64,0.9,0.9,0.0,127.02,157.0,76431.81,0.0,1734.2,1.0,279.8,283.98,302.08,306.28,293.15,293.15,279.75,35930.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12727.87,0.0,1844.76,2274.52,0.0,1958.08,0.91,1.0,0.0,3.0,1.0,0.0
16890000.0,297.11,297.15,293.15,0.0,0.0,284.92,0.84,0.42,0.38,297.29,297.15,293.15,0.0,0.0,284.92,0.89,0.51,0.48,297.17,297.15,293.15,0.0,0.0,284.92,0.83,0.41,0.29,297.19,297.15,293.15,0.0,0.0,284.92,0.83,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.92,0.62,0.16,0.74,284.92,284.95,302.89,299.17,299.83,297.21,284.92,1.0,0.55,0.0,1.0,1.0,1.0,2.72,1.25,1.47,0.64,0.9,0.9,0.0,169.62,193.0,77035.65,0.0,1937.32,1.0,279.74,283.95,302.15,306.28,293.15,293.15,279.75,36089.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12632.01,0.0,1828.74,2274.52,0.0,1942.74,0.9,1.0,0.0,3.0,1.0,0.0
16890300.0,297.12,297.15,293.15,0.0,0.0,284.82,0.84,0.41,0.38,297.3,297.15,293.15,0.0,0.0,284.82,0.9,0.51,0.49,297.17,297.15,293.15,0.0,0.0,284.82,0.84,0.41,0.29,297.19,297.15,293.15,0.0,0.0,284.82,0.83,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.83,0.62,0.16,0.74,284.82,284.95,302.97,299.28,299.87,297.22,284.81,1.0,0.55,0.0,1.0,1.0,1.0,2.73,1.25,1.48,0.64,0.9,0.9,0.0,169.05,157.0,78847.26,0.0,1948.15,1.0,279.5,283.83,302.32,306.7,293.15,293.15,279.45,36054.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13224.18,0.0,1837.55,2274.52,0.0,1991.61,0.9,1.0,0.0,3.0,1.0,0.0
16890600.0,297.12,297.15,293.15,0.0,0.0,285.18,0.87,0.41,0.37,297.31,297.15,293.15,0.0,0.0,285.18,0.94,0.52,0.49,297.18,297.15,293.15,0.0,0.0,285.18,0.86,0.41,0.29,297.2,297.15,293.15,0.0,0.0,285.18,0.86,0.4,0.38,297.13,297.15,293.15,0.0,0.0,285.18,0.63,0.16,0.73,285.18,284.95,303.04,299.37,299.91,297.23,285.18,1.0,0.53,0.0,1.0,1.0,1.0,2.73,1.25,1.47,0.64,0.9,0.9,0.0,146.54,133.0,76495.48,0.0,1830.99,1.0,280.04,284.21,302.35,306.45,293.15,293.15,280.05,35796.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12564.37,0.0,1836.88,2274.52,0.0,1870.22,0.9,1.0,0.0,3.0,1.0,0.0
16890900.0,297.1,297.15,293.15,0.0,0.0,284.91,0.91,0.41,0.37,297.29,297.15,293.15,0.0,0.0,284.91,0.99,0.52,0.5,297.17,297.15,293.15,0.0,0.0,284.91,0.91,0.41,0.29,297.19,297.15,293.15,0.0,0.0,284.91,0.9,0.4,0.38,297.13,297.15,293.15,0.0,0.0,284.9,0.66,0.16,0.72,284.91,284.95,303.1,299.43,299.93,297.21,284.92,1.0,0.51,0.0,1.0,1.0,1.0,2.71,1.25,1.47,0.63,0.9,0.9,0.0,119.81,97.0,78001.41,0.0,1691.05,1.0,279.7,283.94,302.4,306.57,293.15,293.15,279.75,36090.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12697.49,0.0,1836.06,2274.52,0.0,1932.06,0.9,1.0,0.0,3.0,1.0,0.0
16891200.0,297.11,297.15,293.15,0.0,0.0,284.89,0.97,0.41,0.37,297.4,297.15,293.15,0.0,0.0,284.89,1.0,0.54,0.44,297.18,297.15,293.15,0.0,0.0,284.89,0.97,0.41,0.29,297.2,297.15,293.15,0.0,0.0,284.89,0.97,0.41,0.39,297.13,297.15,293.15,0.0,0.0,284.89,0.71,0.16,0.72,284.89,284.95,303.15,299.46,299.98,297.28,284.89,1.0,0.49,0.0,1.0,1.0,1.0,2.64,1.21,1.43,0.61,0.9,0.9,0.0,96.5,73.0,76547.41,0.0,1481.75,1.0,279.76,283.94,302.47,306.68,293.15,293.15,279.75,36004.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12714.54,0.0,1845.45,2274.52,0.0,1910.57,0.91,1.0,0.0,3.0,1.0,0.0
16891500.0,297.1,297.15,293.15,0.0,0.0,285.06,0.94,0.41,0.37,297.43,297.15,293.15,0.0,0.0,285.06,1.0,0.55,0.47,297.16,297.15,293.15,0.0,0.0,285.06,0.95,0.41,0.29,297.18,297.15,293.15,0.0,0.0,285.06,0.94,0.41,0.39,297.12,297.15,293.15,0.0,0.0,285.05,0.69,0.16,0.71,285.06,284.95,303.18,299.45,300.0,297.29,285.07,1.0,0.5,0.0,1.0,1.0,1.0,2.66,1.22,1.44,0.62,0.9,0.9,0.0,104.75,133.0,75690.7,0.0,1550.72,1.0,280.0,284.12,302.41,306.42,293.15,293.15,280.05,36013.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12308.19,0.0,1823.71,2274.52,0.0,1840.44,0.9,1.0,0.0,3.0,1.0,0.0
16891800.0,297.13,297.15,293.15,0.0,0.0,285.25,0.87,0.41,0.37,297.33,297.15,293.15,0.0,0.0,285.25,0.97,0.55,0.52,297.2,297.15,293.15,0.0,0.0,285.25,0.88,0.42,0.29,297.21,297.15,293.15,0.0,0.0,285.25,0.87,0.41,0.39,297.14,297.15,293.15,0.0,0.0,285.25,0.64,0.16,0.72,285.25,284.95,303.21,299.41,300.0,297.25,285.25,1.0,0.53,0.0,1.0,1.0,1.0,2.76,1.27,1.49,0.65,0.91,0.91,0.0,142.12,173.0,77492.34,0.0,1861.22,1.0,280.06,284.26,302.45,306.7,293.15,293.15,280.05,35585.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12795.58,0.0,1869.6,2274.52,0.0,1926.39,0.91,1.0,0.0,3.0,1.0,0.0
16892100.0,297.07,297.15,293.15,0.0,0.0,284.61,0.83,0.4,0.37,297.26,297.15,293.15,0.0,0.0,284.61,0.91,0.55,0.52,297.15,297.15,293.15,0.0,0.0,284.61,0.83,0.41,0.29,297.17,297.15,293.15,0.0,0.0,284.61,0.83,0.41,0.39,297.11,297.15,293.15,0.0,0.0,284.62,0.6,0.15,0.72,284.61,284.95,303.22,299.35,299.97,297.19,284.6,1.0,0.55,0.0,1.0,1.0,1.0,2.74,1.26,1.48,0.64,0.9,0.9,0.0,173.74,169.0,80823.16,0.0,1983.56,1.0,279.2,283.6,302.38,306.9,293.15,293.15,279.15,36219.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13628.48,0.0,1877.24,2274.52,0.0,2071.19,0.91,1.0,0.0,3.0,1.0,0.0
16892400.0,297.08,297.15,293.15,0.0,0.0,284.93,0.84,0.4,0.36,297.25,297.15,293.15,0.0,0.0,284.93,0.94,0.55,0.52,297.16,297.15,293.15,0.0,0.0,284.93,0.85,0.41,0.29,297.16,297.15,293.15,0.0,0.0,284.93,0.85,0.41,0.39,297.11,297.15,293.15,0.0,0.0,284.93,0.61,0.15,0.7,284.93,284.95,303.22,299.27,299.97,297.18,284.93,1.0,0.54,0.0,1.0,1.0,1.0,2.72,1.25,1.47,0.63,0.9,0.9,0.0,157.82,133.0,77259.88,0.0,1871.81,1.0,279.74,283.95,302.25,306.42,293.15,293.15,280.05,36123.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11907.69,0.0,1841.63,2274.52,0.0,1954.7,0.91,1.0,0.0,3.0,1.0,0.0
16892700.0,297.09,297.15,293.15,0.0,0.0,284.78,0.88,0.4,0.36,297.26,297.15,293.15,0.0,0.0,284.78,0.99,0.55,0.52,297.18,297.15,293.15,0.0,0.0,284.78,0.89,0.42,0.29,297.18,297.15,293.15,0.0,0.0,284.78,0.89,0.41,0.39,297.12,297.15,293.15,0.0,0.0,284.8,0.64,0.15,0.7,284.78,284.95,303.22,299.17,299.97,297.2,284.77,1.0,0.52,0.0,1.0,1.0,1.0,2.72,1.25,1.47,0.64,0.9,0.9,0.0,130.35,109.0,78177.04,0.0,1749.44,1.0,279.5,283.78,302.21,306.58,293.15,293.15,279.45,36100.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13094.21,0.0,1845.98,2274.52,0.0,2040.82,0.91,1.0,0.0,3.0,1.0,0.0
16893000.0,297.1,297.15,293.15,0.0,0.0,285.04,0.93,0.4,0.36,297.32,297.15,293.15,0.0,0.0,285.04,1.0,0.56,0.48,297.18,297.15,293.15,0.0,0.0,285.04,0.94,0.42,0.29,297.18,297.15,293.15,0.0,0.0,285.04,0.94,0.41,0.39,297.12,297.15,293.15,0.0,0.0,285.04,0.67,0.15,0.69,285.04,284.95,303.21,299.07,299.98,297.23,285.04,1.0,0.49,0.0,1.0,1.0,1.0,2.65,1.22,1.44,0.62,0.9,0.9,0.0,107.41,85.0,73898.83,0.0,1546.19,1.0,280.04,284.08,302.05,306.05,293.15,293.15,280.05,35953.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12135.93,0.0,1833.03,2274.52,0.0,1927.64,0.9,1.0,0.0,3.0,1.0,0.0
16893300.0,297.11,297.15,293.15,0.0,0.0,284.87,0.93,0.4,0.36,297.44,297.15,293.15,0.0,0.0,284.87,1.0,0.58,0.47,297.2,297.15,293.15,0.0,0.0,284.87,0.95,0.42,0.29,297.19,297.15,293.15,0.0,0.0,284.87,0.94,0.41,0.39,297.13,297.15,293.15,0.0,0.0,284.88,0.68,0.15,0.69,284.87,284.95,303.2,298.97,300.02,297.31,284.86,1.0,0.5,0.0,1.0,1.0,1.0,2.65,1.22,1.44,0.62,0.9,0.9,0.0,105.73,128.0,74836.37,0.0,1540.74,1.0,279.8,283.89,302.01,306.18,293.15,293.15,279.75,35977.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12488.76,0.0,1852.52,2274.52,0.0,1993.37,0.91,1.0,0.0,3.0,1.0,0.0
16893600.0,297.09,297.15,293.15,0.0,0.0,284.89,0.87,0.39,0.36,297.27,297.15,293.15,0.0,0.0,284.89,0.98,0.57,0.54,297.18,297.15,293.15,0.0,0.0,284.89,0.88,0.42,0.29,297.16,297.15,293.15,0.0,0.0,284.89,0.88,0.41,0.39,297.12,297.15,293.15,0.0,0.0,284.89,0.63,0.15,0.69,284.89,284.95,303.19,298.87,299.96,297.2,284.89,1.0,0.53,0.0,1.0,1.0,1.0,2.73,1.25,1.48,0.64,0.9,0.9,0.0,138.14,166.0,76066.26,0.0,1804.33,1.0,279.74,283.9,301.86,305.97,293.15,293.15,279.75,36133.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12419.81,0.0,1828.72,2274.52,0.0,2025.2,0.9,1.0,0.0,3.0,1.0,0.0
16893900.0,297.13,297.15,293.15,0.0,0.0,285.19,0.82,0.4,0.36,297.26,297.15,293.15,0.0,0.0,285.19,0.92,0.58,0.55,297.22,297.15,293.15,0.0,0.0,285.19,0.83,0.42,0.3,297.19,297.15,293.15,0.0,0.0,285.19,0.83,0.41,0.4,297.13,297.15,293.15,0.0,0.0,285.2,0.59,0.15,0.7,285.19,284.95,303.17,298.78,299.97,297.22,285.18,1.0,0.56,0.0,1.0,1.0,1.0,2.76,1.27,1.49,0.65,0.91,0.91,0.0,179.22,190.0,74869.59,0.0,2040.29,1.0,280.1,284.19,301.82,305.97,293.15,293.15,280.05,35656.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12402.98,0.0,1856.21,2274.52,0.0,2012.79,0.91,1.0,0.0,3.0,1.0,0.0
16894200.0,297.08,297.15,293.15,0.0,0.0,284.66,0.82,0.39,0.36,297.21,297.15,293.15,0.0,0.0,284.66,0.93,0.57,0.55,297.19,297.15,293.15,0.0,0.0,284.66,0.84,0.42,0.3,297.16,297.15,293.15,0.0,0.0,284.66,0.83,0.41,0.39,297.12,297.15,293.15,0.0,0.0,284.66,0.59,0.15,0.69,284.66,284.95,303.16,298.71,299.93,297.17,284.66,1.0,0.55,0.0,1.0,1.0,1.0,2.74,1.26,1.48,0.64,0.9,0.9,0.0,175.84,166.0,77036.37,0.0,1991.39,1.0,279.46,283.65,301.73,305.97,293.15,293.15,279.45,36232.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12633.7,0.0,1859.59,2274.52,0.0,2139.52,0.91,1.0,0.0,3.0,1.0,0.0
16894500.0,297.1,297.15,293.15,0.0,0.0,284.91,0.84,0.39,0.35,297.23,297.15,293.15,0.0,0.0,284.91,0.97,0.58,0.55,297.21,297.15,293.15,0.0,0.0,284.91,0.87,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.91,0.86,0.41,0.39,297.12,297.15,293.15,0.0,0.0,284.92,0.62,0.15,0.68,284.91,284.95,303.15,298.67,299.94,297.18,284.9,1.0,0.53,0.0,1.0,1.0,1.0,2.73,1.25,1.48,0.64,0.9,0.9,0.0,150.61,130.0,75094.93,0.0,1857.26,1.0,279.8,283.91,301.7,305.85,293.15,293.15,279.75,36012.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12440.31,0.0,1850.42,2274.52,0.0,2052.38,0.91,1.0,0.0,3.0,1.0,0.0
16894800.0,297.1,297.15,293.15,0.0,0.0,284.83,0.88,0.39,0.35,297.23,297.15,293.15,0.0,0.0,284.83,1.0,0.58,0.53,297.21,297.15,293.15,0.0,0.0,284.83,0.91,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.83,0.9,0.41,0.39,297.12,297.15,293.15,0.0,0.0,284.83,0.64,0.15,0.67,284.83,284.95,303.15,298.65,299.94,297.19,284.82,1.0,0.51,0.0,1.0,1.0,1.0,2.71,1.24,1.46,0.63,0.9,0.9,0.0,124.37,106.0,74694.87,0.0,1700.27,1.0,279.76,283.83,301.67,305.77,293.15,293.15,279.75,36102.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12242.29,0.0,1845.9,2274.52,0.0,2065.54,0.91,1.0,0.0,3.0,1.0,0.0
16895100.0,297.11,297.15,293.15,0.0,0.0,284.87,0.93,0.39,0.35,297.39,297.15,293.15,0.0,0.0,284.87,1.0,0.6,0.47,297.23,297.15,293.15,0.0,0.0,284.87,0.96,0.43,0.3,297.18,297.15,293.15,0.0,0.0,284.87,0.95,0.42,0.39,297.14,297.15,293.15,0.0,0.0,284.86,0.67,0.15,0.67,284.87,284.95,303.15,298.65,299.98,297.28,284.88,1.0,0.49,0.0,1.0,1.0,1.0,2.63,1.2,1.43,0.61,0.9,0.9,0.0,103.63,100.0,72023.58,0.0,1497.92,1.0,280.0,283.92,301.61,305.46,293.15,293.15,280.05,36161.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11642.24,0.0,1832.87,2274.52,0.0,1978.31,0.9,1.0,0.0,3.0,1.0,0.0
16895400.0,297.14,297.15,293.15,0.0,0.0,285.03,0.9,0.39,0.35,297.43,297.15,293.15,0.0,0.0,285.03,1.0,0.61,0.51,297.26,297.15,293.15,0.0,0.0,285.03,0.94,0.44,0.31,297.2,297.15,293.15,0.0,0.0,285.03,0.92,0.42,0.4,297.16,297.15,293.15,0.0,0.0,285.03,0.66,0.15,0.68,285.03,284.95,303.15,298.65,300.01,297.33,285.04,1.0,0.51,0.0,1.0,1.0,1.0,2.7,1.24,1.46,0.63,0.9,0.9,0.0,116.04,160.0,73313.91,0.0,1651.96,1.0,280.06,284.05,301.68,305.68,293.15,293.15,279.75,35886.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12770.43,0.0,1843.99,2274.52,0.0,1986.86,0.91,1.0,0.0,3.0,1.0,0.0
16895700.0,297.13,297.15,293.15,0.0,0.0,285.0,0.84,0.39,0.35,297.25,297.15,293.15,0.0,0.0,285.0,0.97,0.6,0.57,297.26,297.15,293.15,0.0,0.0,285.0,0.87,0.44,0.31,297.19,297.15,293.15,0.0,0.0,285.0,0.86,0.42,0.4,297.15,297.15,293.15,0.0,0.0,285.01,0.61,0.15,0.69,285.0,284.95,303.15,298.65,299.96,297.22,284.99,1.0,0.55,0.0,1.0,1.0,1.0,2.79,1.28,1.51,0.65,0.9,0.9,0.0,156.77,196.0,76359.7,0.0,1985.11,1.0,279.8,283.97,301.69,305.91,293.15,293.15,279.75,35876.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12617.37,0.0,1853.61,2274.52,0.0,2079.9,0.91,1.0,0.0,3.0,1.0,0.0
16896000.0,297.1,297.15,293.15,0.0,0.0,284.91,0.81,0.39,0.35,297.19,297.15,293.15,0.0,0.0,284.91,0.93,0.6,0.57,297.24,297.15,293.15,0.0,0.0,284.91,0.84,0.44,0.31,297.17,297.15,293.15,0.0,0.0,284.91,0.83,0.42,0.4,297.14,297.15,293.15,0.0,0.0,284.91,0.59,0.15,0.69,284.91,284.95,303.15,298.65,299.94,297.18,284.92,1.0,0.56,0.0,1.0,1.0,1.0,2.78,1.28,1.5,0.65,0.9,0.9,0.0,184.85,187.0,76267.07,0.0,2103.86,1.0,279.74,283.9,301.63,305.74,293.15,293.15,279.75,36080.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12392.36,0.0,1841.49,2274.52,0.0,2084.27,0.91,1.0,0.0,3.0,1.0,0.0
16896300.0,297.11,297.15,293.15,0.0,0.0,284.78,0.82,0.39,0.35,297.19,297.15,293.15,0.0,0.0,284.78,0.96,0.6,0.57,297.25,297.15,293.15,0.0,0.0,284.78,0.86,0.45,0.31,297.17,297.15,293.15,0.0,0.0,284.78,0.84,0.42,0.4,297.14,297.15,293.15,0.0,0.0,284.79,0.6,0.15,0.68,284.78,284.95,303.15,298.65,299.94,297.19,284.77,1.0,0.55,0.0,1.0,1.0,1.0,2.79,1.28,1.51,0.65,0.9,0.9,0.0,168.35,151.0,77504.01,0.0,2028.36,1.0,279.5,283.74,301.69,306.0,293.15,293.15,279.45,36100.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12843.86,0.0,1846.76,2274.52,0.0,2141.81,0.91,1.0,0.0,3.0,1.0,0.0
16896600.0,297.12,297.15,293.15,0.0,0.0,285.12,0.86,0.39,0.35,297.2,297.15,293.15,0.0,0.0,285.12,0.99,0.6,0.57,297.26,297.15,293.15,0.0,0.0,285.12,0.9,0.45,0.32,297.18,297.15,293.15,0.0,0.0,285.12,0.88,0.42,0.4,297.14,297.15,293.15,0.0,0.0,285.12,0.63,0.15,0.68,285.12,284.95,303.15,298.65,299.94,297.2,285.12,1.0,0.53,0.0,1.0,1.0,1.0,2.78,1.28,1.5,0.65,0.9,0.9,0.0,141.83,127.0,74713.42,0.0,1887.06,1.0,280.04,284.12,301.63,305.64,293.15,293.15,280.05,35875.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12139.27,0.0,1837.75,2274.52,0.0,2020.66,0.9,1.0,0.0,3.0,1.0,0.0
16896900.0,297.13,297.15,293.15,0.0,0.0,284.9,0.89,0.39,0.35,297.28,297.15,293.15,0.0,0.0,284.9,1.0,0.61,0.51,297.27,297.15,293.15,0.0,0.0,284.9,0.95,0.46,0.32,297.18,297.15,293.15,0.0,0.0,284.9,0.92,0.42,0.4,297.15,297.15,293.15,0.0,0.0,284.91,0.65,0.15,0.68,284.9,284.95,303.15,298.65,299.96,297.24,284.88,1.0,0.51,0.0,1.0,1.0,1.0,2.71,1.24,1.47,0.63,0.9,0.9,0.0,118.76,91.0,74697.34,0.0,1680.68,1.0,279.8,283.89,301.67,305.81,293.15,293.15,279.75,35978.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12385.15,0.0,1844.2,2274.52,0.0,2059.49,0.91,1.0,0.0,3.0,1.0,0.0
16897200.0,297.12,297.15,293.15,0.0,0.0,284.82,0.9,0.38,0.35,297.38,297.15,293.15,0.0,0.0,284.82,1.0,0.63,0.51,297.27,297.15,293.15,0.0,0.0,284.82,0.96,0.46,0.32,297.17,297.15,293.15,0.0,0.0,284.82,0.93,0.42,0.4,297.15,297.15,293.15,0.0,0.0,284.82,0.65,0.15,0.67,284.82,284.95,303.15,298.65,299.99,297.29,284.82,1.0,0.51,0.0,1.0,1.0,1.0,2.7,1.24,1.46,0.63,0.9,0.9,0.0,116.25,127.0,74619.55,0.0,1656.27,1.0,279.76,283.83,301.67,305.75,293.15,293.15,279.75,36125.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12220.57,0.0,1836.18,2274.52,0.0,2045.73,0.9,1.0,0.0,3.0,1.0,0.0
16897500.0,297.13,297.15,293.15,0.0,0.0,285.1,0.86,0.38,0.35,297.26,297.15,293.15,0.0,0.0,285.1,1.0,0.62,0.58,297.28,297.15,293.15,0.0,0.0,285.1,0.91,0.46,0.33,297.18,297.15,293.15,0.0,0.0,285.1,0.89,0.42,0.4,297.15,297.15,293.15,0.0,0.0,285.08,0.63,0.15,0.68,285.1,284.95,303.15,298.65,299.97,297.24,285.11,1.0,0.54,0.0,1.0,1.0,1.0,2.8,1.29,1.51,0.66,0.9,0.9,0.0,140.74,166.0,75374.03,0.0,1921.37,1.0,280.0,284.09,301.64,305.64,293.15,293.15,280.05,35908.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12089.61,0.0,1839.79,2274.52,0.0,2041.25,0.91,1.0,0.0,3.0,1.0,0.0
16897800.0,297.11,297.15,293.15,0.0,0.0,284.76,0.83,0.38,0.35,297.16,297.15,293.15,0.0,0.0,284.76,0.97,0.61,0.58,297.27,297.15,293.15,0.0,0.0,284.76,0.88,0.47,0.33,297.17,297.15,293.15,0.0,0.0,284.76,0.85,0.42,0.4,297.14,297.15,293.15,0.0,0.0,284.76,0.61,0.15,0.68,284.76,284.95,303.15,298.65,299.94,297.19,284.76,1.0,0.55,0.0,1.0,1.0,1.0,2.81,1.29,1.52,0.66,0.9,0.9,0.0,163.47,175.0,78213.73,0.0,2048.27,1.0,279.46,283.72,301.67,305.97,293.15,293.15,279.75,36146.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11998.8,0.0,1846.96,2274.52,0.0,2167.64,0.91,1.0,0.0,3.0,1.0,0.0
16898100.0,297.13,297.15,293.15,0.0,0.0,285.03,0.82,0.38,0.35,297.16,297.15,293.15,0.0,0.0,285.03,0.96,0.61,0.58,297.29,297.15,293.15,0.0,0.0,285.03,0.87,0.47,0.33,297.18,297.15,293.15,0.0,0.0,285.03,0.84,0.43,0.41,297.14,297.15,293.15,0.0,0.0,285.04,0.6,0.15,0.68,285.03,284.95,303.15,298.65,299.95,297.2,285.02,1.0,0.56,0.0,1.0,1.0,1.0,2.82,1.3,1.52,0.66,0.9,0.9,0.0,173.59,181.0,76861.59,0.0,2108.51,1.0,279.8,284.0,301.68,305.92,293.15,293.15,279.75,35852.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12686.59,0.0,1855.03,2274.52,0.0,2095.38,0.91,1.0,0.0,3.0,1.0,0.0
16898400.0,297.11,297.15,293.15,0.0,0.0,284.95,0.8,0.38,0.34,297.14,297.15,293.15,0.0,0.0,284.95,0.94,0.61,0.58,297.28,297.15,293.15,0.0,0.0,284.95,0.86,0.48,0.34,297.16,297.15,293.15,0.0,0.0,284.95,0.83,0.42,0.41,297.13,297.15,293.15,0.0,0.0,284.95,0.59,0.14,0.68,284.95,284.95,303.15,298.65,299.94,297.18,284.95,1.0,0.56,0.0,1.0,1.0,1.0,2.81,1.29,1.52,0.66,0.9,0.9,0.0,183.32,190.0,76870.41,0.0,2142.96,1.0,279.74,283.93,301.63,305.77,293.15,293.15,279.45,36031.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13277.64,0.0,1848.1,2274.52,0.0,2100.14,0.91,1.0,0.0,3.0,1.0,0.0
16898700.0,297.12,297.15,293.15,0.0,0.0,285.11,0.8,0.38,0.34,297.14,297.15,293.15,0.0,0.0,285.12,0.93,0.61,0.58,297.29,297.15,293.15,0.0,0.0,285.11,0.86,0.48,0.34,297.16,297.15,293.15,0.0,0.0,285.11,0.83,0.42,0.41,297.13,297.15,293.15,0.0,0.0,285.1,0.58,0.14,0.67,285.11,284.95,303.15,298.65,299.94,297.19,285.12,1.0,0.57,0.0,1.0,1.0,1.0,2.81,1.29,1.52,0.66,0.9,0.9,0.0,190.48,196.0,75595.55,0.0,2179.29,1.0,280.0,284.11,301.61,305.62,293.15,293.15,280.05,35928.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12110.42,0.0,1837.17,2274.52,0.0,2050.79,0.9,1.0,0.0,3.0,1.0,0.0
16899000.0,297.11,297.15,293.15,0.0,0.0,284.77,0.79,0.38,0.34,297.13,297.15,293.15,0.0,0.0,284.77,0.92,0.61,0.58,297.29,297.15,293.15,0.0,0.0,284.77,0.85,0.49,0.34,297.16,297.15,293.15,0.0,0.0,284.77,0.82,0.42,0.41,297.13,297.15,293.15,0.0,0.0,284.77,0.57,0.14,0.67,284.77,284.95,303.15,298.65,299.94,297.19,284.77,1.0,0.57,0.0,1.0,1.0,1.0,2.82,1.3,1.52,0.66,0.9,0.9,0.0,198.28,202.0,78336.96,0.0,2227.74,1.0,279.46,283.73,301.67,305.97,293.15,293.15,279.45,36142.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12807.17,0.0,1843.42,2274.52,0.0,2169.78,0.91,1.0,0.0,3.0,1.0,0.0
16899300.0,297.13,297.15,293.15,0.0,0.0,285.05,0.78,0.38,0.34,297.15,297.15,293.15,0.0,0.0,285.04,0.92,0.61,0.58,297.31,297.15,293.15,0.0,0.0,285.04,0.85,0.49,0.35,297.17,297.15,293.15,0.0,0.0,285.05,0.82,0.43,0.41,297.14,297.15,293.15,0.0,0.0,285.06,0.57,0.14,0.67,285.05,284.95,303.15,298.65,299.95,297.2,285.04,1.0,0.58,0.0,1.0,1.0,1.0,2.83,1.3,1.53,0.66,0.9,0.9,0.0,204.79,211.0,77013.85,0.0,2272.53,1.0,279.8,284.01,301.68,305.93,293.15,293.15,279.75,35836.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12708.56,0.0,1853.17,2274.52,0.0,2099.53,0.91,1.0,0.0,3.0,1.0,0.0
16899600.0,297.11,297.15,293.15,0.0,0.0,284.96,0.78,0.37,0.34,297.12,297.15,293.15,0.0,0.0,284.96,0.91,0.61,0.58,297.3,297.15,293.15,0.0,0.0,284.96,0.85,0.5,0.35,297.15,297.15,293.15,0.0,0.0,284.96,0.81,0.42,0.41,297.13,297.15,293.15,0.0,0.0,284.96,0.56,0.14,0.67,284.96,284.95,303.15,298.65,299.94,297.19,284.96,1.0,0.58,0.0,1.0,1.0,1.0,2.82,1.3,1.52,0.66,0.9,0.9,0.0,207.35,202.0,76986.48,0.0,2267.13,1.0,279.74,283.93,301.63,305.78,293.15,293.15,279.75,36016.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12494.7,0.0,1848.38,2274.52,0.0,2104.45,0.91,1.0,0.0,3.0,1.0,0.0
16899900.0,297.12,297.15,293.15,0.0,0.0,285.11,0.8,0.37,0.34,297.13,297.15,293.15,0.0,0.0,285.11,0.94,0.61,0.58,297.31,297.15,293.15,0.0,0.0,285.11,0.88,0.5,0.35,297.16,297.15,293.15,0.0,0.0,285.11,0.83,0.42,0.41,297.13,297.15,293.15,0.0,0.0,285.1,0.58,0.14,0.66,285.11,284.95,303.15,298.65,299.95,297.2,285.12,1.0,0.56,0.0,1.0,1.0,1.0,2.81,1.29,1.52,0.66,0.9,0.9,0.0,185.24,166.0,75515.67,0.0,2145.36,1.0,280.0,284.1,301.61,305.61,293.15,293.15,280.05,35931.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12100.08,0.0,1838.11,2274.52,0.0,2050.7,0.91,1.0,0.0,3.0,1.0,0.0
16900200.0,297.11,297.15,293.15,0.0,0.0,284.75,0.83,0.37,0.34,297.12,297.15,293.15,0.0,0.0,284.75,0.98,0.61,0.58,297.31,297.15,293.15,0.0,0.0,284.75,0.92,0.51,0.36,297.15,297.15,293.15,0.0,0.0,284.75,0.86,0.43,0.41,297.14,297.15,293.15,0.0,0.0,284.75,0.6,0.14,0.66,284.75,284.95,303.15,298.65,299.94,297.2,284.75,1.0,0.55,0.0,1.0,1.0,1.0,2.8,1.29,1.52,0.66,0.9,0.9,0.0,157.7,142.0,78031.27,0.0,2006.3,1.0,279.46,283.72,301.67,305.95,293.15,293.15,279.45,36166.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12762.5,0.0,1842.44,2274.52,0.0,2163.72,0.91,1.0,0.0,3.0,1.0,0.0
16900500.0,297.13,297.15,293.15,0.0,0.0,284.99,0.86,0.37,0.34,297.16,297.15,293.15,0.0,0.0,284.98,1.0,0.61,0.55,297.33,297.15,293.15,0.0,0.0,284.98,0.96,0.52,0.36,297.17,297.15,293.15,0.0,0.0,284.99,0.9,0.43,0.41,297.14,297.15,293.15,0.0,0.0,285.0,0.63,0.14,0.65,284.99,284.95,303.15,298.65,299.96,297.22,284.97,1.0,0.53,0.0,1.0,1.0,1.0,2.78,1.28,1.5,0.65,0.9,0.9,0.0,132.61,121.0,76043.13,0.0,1845.81,1.0,279.8,283.96,301.68,305.88,293.15,293.15,279.75,35901.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12572.97,0.0,1847.08,2274.52,0.0,2083.3,0.91,1.0,0.0,3.0,1.0,0.0
16900800.0,297.11,297.15,293.15,0.0,0.0,284.88,0.86,0.37,0.34,297.19,297.15,293.15,0.0,0.0,284.88,1.0,0.61,0.54,297.31,297.15,293.15,0.0,0.0,284.88,0.97,0.52,0.36,297.15,297.15,293.15,0.0,0.0,284.88,0.91,0.43,0.4,297.14,297.15,293.15,0.0,0.0,284.88,0.63,0.14,0.65,284.88,284.95,303.15,298.65,299.95,297.22,284.89,1.0,0.52,0.0,1.0,1.0,1.0,2.76,1.27,1.49,0.65,0.9,0.9,0.0,128.54,130.0,75686.84,0.0,1794.55,1.0,279.74,283.88,301.63,305.7,293.15,293.15,280.05,36127.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11561.39,0.0,1829.36,2274.52,0.0,2067.86,0.9,1.0,0.0,3.0,1.0,0.0
16901100.0,297.15,297.15,293.15,0.0,0.0,285.2,0.87,0.37,0.34,297.25,297.15,293.15,0.0,0.0,285.19,1.0,0.62,0.54,297.35,297.15,293.15,0.0,0.0,285.19,0.98,0.53,0.37,297.18,297.15,293.15,0.0,0.0,285.2,0.91,0.43,0.41,297.15,297.15,293.15,0.0,0.0,285.21,0.63,0.14,0.66,285.2,284.95,303.15,298.65,299.98,297.27,285.19,1.0,0.53,0.0,1.0,1.0,1.0,2.78,1.28,1.5,0.65,0.91,0.91,0.0,129.71,136.0,74749.35,0.0,1835.62,1.0,280.1,284.18,301.69,305.81,293.15,293.15,280.05,35655.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12350.27,0.0,1857.11,2274.52,0.0,2026.7,0.91,1.0,0.0,3.0,1.0,0.0
16901400.0,297.11,297.15,293.15,0.0,0.0,284.73,0.85,0.37,0.34,297.17,297.15,293.15,0.0,0.0,284.73,1.0,0.62,0.56,297.32,297.15,293.15,0.0,0.0,284.73,0.97,0.53,0.37,297.15,297.15,293.15,0.0,0.0,284.73,0.89,0.43,0.41,297.14,297.15,293.15,0.0,0.0,284.73,0.63,0.14,0.65,284.73,284.95,303.15,298.65,299.95,297.21,284.73,1.0,0.53,0.0,1.0,1.0,1.0,2.8,1.29,1.51,0.66,0.9,0.9,0.0,136.47,142.0,78056.2,0.0,1898.17,1.0,279.46,283.7,301.67,305.95,293.15,293.15,279.45,36158.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12762.19,0.0,1865.26,2274.52,0.0,2161.15,0.91,1.0,0.0,3.0,1.0,0.0
16901700.0,297.1,297.15,293.15,0.0,0.0,284.89,0.84,0.37,0.33,297.08,297.15,293.15,0.0,0.0,284.89,0.99,0.61,0.57,297.3,297.15,293.15,0.0,0.0,284.89,0.95,0.53,0.37,297.13,297.15,293.15,0.0,0.0,284.89,0.88,0.42,0.4,297.13,297.15,293.15,0.0,0.0,284.88,0.61,0.14,0.65,284.89,284.95,303.15,298.65,299.94,297.19,284.9,1.0,0.54,0.0,1.0,1.0,1.0,2.8,1.29,1.51,0.66,0.89,0.89,0.0,145.4,151.0,76665.64,0.0,1939.72,1.0,279.7,283.88,301.61,305.67,293.15,293.15,279.75,36228.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12292.48,0.0,1821.48,2274.52,0.0,2087.45,0.9,1.0,0.0,3.0,1.0,0.0
16902000.0,297.15,297.15,293.15,0.0,0.0,285.4,0.83,0.37,0.34,297.12,297.15,293.15,0.0,0.0,285.4,0.99,0.61,0.58,297.35,297.15,293.15,0.0,0.0,285.4,0.95,0.54,0.38,297.18,297.15,293.15,0.0,0.0,285.4,0.87,0.43,0.41,297.15,297.15,293.15,0.0,0.0,285.4,0.61,0.14,0.65,285.4,284.95,303.15,298.65,299.96,297.23,285.4,1.0,0.55,0.0,1.0,1.0,1.0,2.83,1.3,1.53,0.66,0.91,0.91,0.0,150.69,157.0,74371.02,0.0,2007.53,1.0,280.34,284.39,301.64,305.63,293.15,293.15,280.35,35544.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12066.15,0.0,1844.01,2274.52,0.0,1997.91,0.91,1.0,0.0,3.0,1.0,0.0
16902300.0,297.12,297.15,293.15,0.0,0.0,284.83,0.82,0.37,0.33,297.09,297.15,293.15,0.0,0.0,284.82,0.97,0.6,0.57,297.32,297.15,293.15,0.0,0.0,284.82,0.94,0.55,0.38,297.16,297.15,293.15,0.0,0.0,284.83,0.86,0.43,0.41,297.14,297.15,293.15,0.0,0.0,284.84,0.6,0.14,0.65,284.83,284.95,303.12,298.66,299.94,297.2,284.81,1.0,0.55,0.0,1.0,1.0,1.0,2.83,1.3,1.53,0.66,0.91,0.91,0.0,160.52,166.0,78619.16,0.0,2058.44,1.0,279.5,283.78,301.7,306.07,293.15,293.15,279.45,35963.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13011.38,0.0,1876.37,2274.52,0.0,2171.89,0.91,1.0,0.0,3.0,1.0,0.0
16902600.0,297.09,297.15,293.15,0.0,0.0,284.72,0.81,0.36,0.33,297.04,297.15,293.15,0.0,0.0,284.72,0.95,0.6,0.57,297.28,297.15,293.15,0.0,0.0,284.72,0.92,0.55,0.38,297.12,297.15,293.15,0.0,0.0,284.72,0.85,0.42,0.4,297.12,297.15,293.15,0.0,0.0,284.72,0.59,0.14,0.64,284.72,284.95,303.03,298.7,299.88,297.17,284.73,1.0,0.55,0.0,1.0,1.0,1.0,2.8,1.29,1.51,0.65,0.89,0.89,0.0,170.23,172.0,78121.3,0.0,2056.5,1.0,279.44,283.71,301.67,305.88,293.15,293.15,279.45,36327.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12715.16,0.0,1838.54,2274.52,0.0,2121.72,0.9,1.0,0.0,3.0,1.0,0.0
16902900.0,297.13,297.15,293.15,0.0,0.0,285.04,0.8,0.37,0.33,297.08,297.15,293.15,0.0,0.0,285.04,0.95,0.6,0.57,297.31,297.15,293.15,0.0,0.0,285.04,0.92,0.56,0.39,297.16,297.15,293.15,0.0,0.0,285.04,0.84,0.43,0.41,297.14,297.15,293.15,0.0,0.0,285.05,0.58,0.14,0.65,285.04,284.95,302.9,298.75,299.83,297.2,285.03,1.0,0.56,0.0,1.0,1.0,1.0,2.81,1.29,1.52,0.66,0.9,0.9,0.0,174.64,181.0,77069.94,0.0,2104.59,1.0,279.8,284.02,301.78,306.03,293.15,293.15,279.75,35874.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12742.71,0.0,1839.25,2274.52,0.0,2061.96,0.91,1.0,0.0,3.0,1.0,0.0
16903200.0,297.11,297.15,293.15,0.0,0.0,284.96,0.79,0.36,0.33,297.06,297.15,293.15,0.0,0.0,284.96,0.93,0.59,0.56,297.29,297.15,293.15,0.0,0.0,284.96,0.91,0.56,0.39,297.14,297.15,293.15,0.0,0.0,284.96,0.83,0.43,0.41,297.13,297.15,293.15,0.0,0.0,284.96,0.57,0.14,0.64,284.96,284.95,302.73,298.81,299.75,297.18,284.97,1.0,0.56,0.0,1.0,1.0,1.0,2.81,1.29,1.52,0.66,0.9,0.9,0.0,183.73,187.0,77284.47,0.0,2133.16,1.0,279.74,283.96,301.78,305.94,293.15,293.15,279.75,36021.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12576.15,0.0,1832.44,2274.52,0.0,2058.46,0.9,1.0,0.0,3.0,1.0,0.0
16903500.0,297.11,297.15,293.15,0.0,0.0,284.84,0.78,0.36,0.33,297.07,297.15,293.15,0.0,0.0,284.83,0.92,0.59,0.56,297.29,297.15,293.15,0.0,0.0,284.83,0.91,0.56,0.4,297.15,297.15,293.15,0.0,0.0,284.83,0.83,0.43,0.41,297.13,297.15,293.15,0.0,0.0,284.85,0.57,0.14,0.64,284.83,284.95,302.53,298.87,299.66,297.19,284.82,1.0,0.57,0.0,1.0,1.0,1.0,2.81,1.29,1.52,0.66,0.9,0.9,0.0,190.68,196.0,78911.33,0.0,2177.18,1.0,279.5,283.82,301.91,306.29,293.15,293.15,279.45,36020.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13114.31,0.0,1846.75,2274.52,0.0,2108.96,0.91,1.0,0.0,3.0,1.0,0.0
16903800.0,297.12,297.15,293.15,0.0,0.0,285.18,0.78,0.36,0.33,297.07,297.15,293.15,0.0,0.0,285.18,0.91,0.59,0.56,297.29,297.15,293.15,0.0,0.0,285.18,0.9,0.57,0.4,297.15,297.15,293.15,0.0,0.0,285.18,0.82,0.43,0.41,297.13,297.15,293.15,0.0,0.0,285.17,0.56,0.14,0.64,285.18,284.95,302.32,298.92,299.56,297.19,285.18,1.0,0.57,0.0,1.0,1.0,1.0,2.81,1.29,1.52,0.66,0.9,0.9,0.0,198.22,205.0,76441.72,0.0,2202.63,1.0,280.04,284.2,301.9,306.0,293.15,293.15,279.75,35791.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13235.77,0.0,1848.41,2274.52,0.0,1987.78,0.91,1.0,0.0,3.0,1.0,0.0
16904100.0,297.09,297.15,293.15,0.0,0.0,284.89,0.77,0.36,0.33,297.04,297.15,293.15,0.0,0.0,284.9,0.9,0.58,0.56,297.26,297.15,293.15,0.0,0.0,284.9,0.89,0.57,0.4,297.13,297.15,293.15,0.0,0.0,284.89,0.81,0.42,0.41,297.13,297.15,293.15,0.0,0.0,284.88,0.55,0.14,0.64,284.89,284.95,302.09,298.97,299.44,297.17,284.9,1.0,0.58,0.0,1.0,1.0,1.0,2.8,1.29,1.51,0.65,0.9,0.9,0.0,206.99,211.0,77948.24,0.0,2227.36,1.0,279.7,283.93,301.94,306.1,293.15,293.15,279.75,36099.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12570.31,0.0,1847.05,2274.52,0.0,2052.37,0.91,1.0,0.0,3.0,1.0,0.0
