time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16904400.0,297.09,297.15,293.15,0.0,0.0,284.94,0.76,0.36,0.32,297.04,297.15,293.15,0.0,0.0,284.94,0.89,0.58,0.55,297.26,297.15,293.15,0.0,0.0,284.94,0.88,0.57,0.4,297.12,297.15,293.15,0.0,0.0,284.94,0.8,0.42,0.4,297.12,297.15,293.15,0.0,0.0,284.94,0.55,0.13,0.64,284.94,284.95,301.87,299.0,299.34,297.16,284.94,1.0,0.58,0.0,1.0,1.0,1.0,2.78,1.28,1.5,0.65,0.9,0.9,0.0,214.33,217.0,77662.54,0.0,2245.03,1.0,279.74,283.98,301.98,306.16,293.15,293.15,279.75,36070.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12682.97,0.0,1833.1,2274.52,0.0,2021.64,0.9,1.0,0.0,3.0,1.0,0.0
16904700.0,297.1,297.15,293.15,0.0,0.0,284.8,0.75,0.35,0.32,297.04,297.15,293.15,0.0,0.0,284.8,0.88,0.58,0.55,297.25,297.15,293.15,0.0,0.0,284.8,0.88,0.58,0.41,297.13,297.15,293.15,0.0,0.0,284.8,0.8,0.42,0.4,297.13,297.15,293.15,0.0,0.0,284.81,0.54,0.13,0.64,284.8,284.95,301.65,299.02,299.24,297.16,284.79,1.0,0.58,0.0,1.0,1.0,1.0,2.79,1.28,1.51,0.65,0.9,0.9,0.0,221.16,226.0,79033.55,0.0,2282.74,1.0,279.5,283.83,302.06,306.45,293.15,293.15,279.45,36070.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13177.68,0.0,1841.57,2274.52,0.0,2082.9,0.91,1.0,0.0,3.0,1.0,0.0
16905000.0,297.1,297.15,293.15,0.0,0.0,285.13,0.75,0.35,0.32,297.04,297.15,293.15,0.0,0.0,285.13,0.87,0.57,0.55,297.25,297.15,293.15,0.0,0.0,285.13,0.88,0.58,0.41,297.12,297.15,293.15,0.0,0.0,285.13,0.79,0.42,0.4,297.13,297.15,293.15,0.0,0.0,285.13,0.54,0.13,0.63,285.13,284.95,301.45,299.01,299.15,297.16,285.13,1.0,0.59,0.0,1.0,1.0,1.0,2.78,1.28,1.5,0.65,0.9,0.9,0.0,228.75,232.0,76230.54,0.0,2299.72,1.0,280.04,284.2,301.99,306.09,293.15,293.15,280.05,35852.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12438.94,0.0,1835.93,2274.52,0.0,1972.18,0.9,1.0,0.0,3.0,1.0,0.0
16905300.0,297.1,297.15,293.15,0.0,0.0,284.98,0.74,0.35,0.32,297.04,297.15,293.15,0.0,0.0,284.97,0.87,0.57,0.54,297.25,297.15,293.15,0.0,0.0,284.97,0.87,0.58,0.41,297.12,297.15,293.15,0.0,0.0,284.98,0.79,0.42,0.4,297.13,297.15,293.15,0.0,0.0,284.99,0.53,0.13,0.63,284.98,284.95,301.28,298.99,299.07,297.16,284.96,1.0,0.59,0.0,1.0,1.0,1.0,2.78,1.28,1.5,0.65,0.9,0.9,0.0,236.07,241.0,77389.73,0.0,2332.32,1.0,279.8,284.03,302.02,306.3,293.15,293.15,279.75,35893.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12855.89,0.0,1848.32,2274.52,0.0,2036.42,0.91,1.0,0.0,3.0,1.0,0.0
16905600.0,297.07,297.15,293.15,0.0,0.0,284.86,0.73,0.35,0.32,297.01,297.15,293.15,0.0,0.0,284.86,0.86,0.56,0.54,297.21,297.15,293.15,0.0,0.0,284.86,0.86,0.58,0.41,297.1,297.15,293.15,0.0,0.0,284.86,0.78,0.42,0.4,297.12,297.15,293.15,0.0,0.0,284.86,0.52,0.13,0.63,284.86,284.95,301.15,298.94,298.99,297.14,284.86,1.0,0.59,0.0,1.0,1.0,1.0,2.75,1.26,1.49,0.64,0.9,0.9,0.0,245.16,247.0,76835.33,0.0,2334.41,1.0,279.74,283.94,301.92,306.07,293.15,293.15,279.75,36146.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12547.92,0.0,1830.1,2274.52,0.0,2037.14,0.9,1.0,0.0,3.0,1.0,0.0
16905900.0,297.11,297.15,293.15,0.0,0.0,285.14,0.73,0.35,0.32,297.05,297.15,293.15,0.0,0.0,285.14,0.85,0.56,0.54,297.25,297.15,293.15,0.0,0.0,285.14,0.86,0.59,0.41,297.13,297.15,293.15,0.0,0.0,285.14,0.77,0.42,0.4,297.13,297.15,293.15,0.0,0.0,285.15,0.52,0.13,0.63,285.14,284.95,301.05,298.87,298.96,297.16,285.13,1.0,0.6,0.0,1.0,1.0,1.0,2.76,1.27,1.49,0.64,0.91,0.91,0.0,250.33,256.0,75387.48,0.0,2376.98,1.0,280.1,284.22,301.91,306.08,293.15,293.15,280.05,35716.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12497.32,0.0,1852.22,2274.52,0.0,2004.99,0.91,1.0,0.0,3.0,1.0,0.0
16906200.0,297.06,297.15,293.15,0.0,0.0,284.61,0.73,0.34,0.32,297.0,297.15,293.15,0.0,0.0,284.6,0.85,0.55,0.53,297.19,297.15,293.15,0.0,0.0,284.6,0.86,0.58,0.41,297.09,297.15,293.15,0.0,0.0,284.61,0.77,0.41,0.4,297.12,297.15,293.15,0.0,0.0,284.61,0.52,0.13,0.62,284.61,284.95,300.95,298.8,298.9,297.13,284.6,1.0,0.6,0.0,1.0,1.0,1.0,2.74,1.26,1.48,0.63,0.9,0.9,0.0,254.04,235.0,77420.92,0.0,2347.41,1.0,279.46,283.68,301.82,306.08,293.15,293.15,279.75,36316.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11924.0,0.0,1846.31,2274.52,0.0,2129.45,0.91,1.0,0.0,3.0,1.0,0.0
16906500.0,297.08,297.15,293.15,0.0,0.0,285.13,0.74,0.34,0.31,297.02,297.15,293.15,0.0,0.0,285.14,0.86,0.55,0.53,297.21,297.15,293.15,0.0,0.0,285.14,0.88,0.59,0.41,297.1,297.15,293.15,0.0,0.0,285.14,0.78,0.41,0.4,297.12,297.15,293.15,0.0,0.0,285.12,0.53,0.13,0.61,285.14,284.95,300.87,298.72,298.86,297.14,285.15,1.0,0.58,0.0,1.0,1.0,1.0,2.71,1.25,1.47,0.63,0.9,0.9,0.0,230.85,211.0,72767.16,0.0,2203.44,1.0,280.3,284.26,301.69,305.55,293.15,293.15,280.35,35919.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11727.09,0.0,1829.93,2274.52,0.0,1959.65,0.9,1.0,0.0,3.0,1.0,0.0
16906800.0,297.08,297.15,293.15,0.0,0.0,284.75,0.75,0.34,0.31,297.01,297.15,293.15,0.0,0.0,284.75,0.88,0.55,0.52,297.2,297.15,293.15,0.0,0.0,284.75,0.9,0.59,0.41,297.1,297.15,293.15,0.0,0.0,284.75,0.8,0.41,0.39,297.13,297.15,293.15,0.0,0.0,284.75,0.54,0.13,0.61,284.75,284.95,300.79,298.64,298.83,297.14,284.74,1.0,0.56,0.0,1.0,1.0,1.0,2.7,1.24,1.46,0.62,0.9,0.9,0.0,203.3,187.0,74765.25,0.0,2052.96,1.0,279.76,283.85,301.67,305.79,293.15,293.15,279.75,36166.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12250.32,0.0,1835.61,2274.52,0.0,2091.11,0.9,1.0,0.0,3.0,1.0,0.0
16907100.0,297.09,297.15,293.15,0.0,0.0,284.98,0.78,0.34,0.31,297.03,297.15,293.15,0.0,0.0,284.98,0.91,0.54,0.52,297.21,297.15,293.15,0.0,0.0,284.98,0.94,0.59,0.41,297.11,297.15,293.15,0.0,0.0,284.98,0.83,0.41,0.39,297.14,297.15,293.15,0.0,0.0,284.99,0.56,0.13,0.6,284.98,284.95,300.72,298.56,298.8,297.15,284.97,1.0,0.54,0.0,1.0,1.0,1.0,2.68,1.23,1.45,0.62,0.9,0.9,0.0,173.46,151.0,72697.4,0.0,1890.85,1.0,280.1,284.09,301.59,305.62,293.15,293.15,280.05,35914.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12051.14,0.0,1838.16,2274.52,0.0,2017.28,0.91,1.0,0.0,3.0,1.0,0.0
16907400.0,297.09,297.15,293.15,0.0,0.0,284.88,0.81,0.34,0.31,297.02,297.15,293.15,0.0,0.0,284.88,0.95,0.54,0.51,297.2,297.15,293.15,0.0,0.0,284.88,0.98,0.59,0.41,297.1,297.15,293.15,0.0,0.0,284.88,0.86,0.41,0.39,297.14,297.15,293.15,0.0,0.0,284.88,0.59,0.13,0.6,284.88,284.95,300.65,298.48,298.76,297.15,284.88,1.0,0.52,0.0,1.0,1.0,1.0,2.67,1.22,1.44,0.62,0.9,0.9,0.0,144.5,127.0,72220.93,0.0,1732.03,1.0,280.06,284.0,301.5,305.47,293.15,293.15,280.05,36023.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11831.13,0.0,1844.08,2274.52,0.0,2047.02,0.91,1.0,0.0,3.0,1.0,0.0
16907700.0,297.08,297.15,293.15,0.0,0.0,284.97,0.82,0.33,0.3,297.01,297.15,293.15,0.0,0.0,284.98,0.96,0.53,0.51,297.18,297.15,293.15,0.0,0.0,284.98,0.99,0.59,0.41,297.09,297.15,293.15,0.0,0.0,284.98,0.87,0.4,0.39,297.14,297.15,293.15,0.0,0.0,284.96,0.6,0.13,0.59,284.98,284.95,300.58,298.39,298.73,297.14,284.99,1.0,0.51,0.0,1.0,1.0,1.0,2.64,1.21,1.43,0.61,0.9,0.9,0.0,137.38,136.0,70168.92,0.0,1663.86,1.0,280.3,284.13,301.35,305.07,293.15,293.15,280.35,36096.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11321.37,0.0,1817.73,2274.52,0.0,1976.74,0.9,1.0,0.0,3.0,1.0,0.0
16908000.0,297.1,297.15,293.15,0.0,0.0,285.05,0.81,0.33,0.3,297.04,297.15,293.15,0.0,0.0,285.05,0.96,0.53,0.51,297.2,297.15,293.15,0.0,0.0,285.05,0.99,0.59,0.41,297.11,297.15,293.15,0.0,0.0,285.05,0.87,0.41,0.39,297.15,297.15,293.15,0.0,0.0,285.05,0.6,0.13,0.6,285.05,284.95,300.51,298.3,298.7,297.16,285.04,1.0,0.52,0.0,1.0,1.0,1.0,2.65,1.22,1.44,0.61,0.9,0.9,0.0,138.97,142.0,69990.91,0.0,1686.15,1.0,280.36,284.18,301.34,305.18,293.15,293.15,280.35,35836.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11485.33,0.0,1839.29,2274.52,0.0,2010.25,0.91,1.0,0.0,3.0,1.0,0.0
16908300.0,297.09,297.15,293.15,0.0,0.0,285.14,0.8,0.33,0.3,297.02,297.15,293.15,0.0,0.0,285.14,0.94,0.53,0.5,297.18,297.15,293.15,0.0,0.0,285.14,0.97,0.59,0.41,297.1,297.15,293.15,0.0,0.0,285.14,0.85,0.4,0.38,297.14,297.15,293.15,0.0,0.0,285.13,0.59,0.13,0.6,285.14,284.95,300.43,298.22,298.66,297.15,285.15,1.0,0.52,0.0,1.0,1.0,1.0,2.63,1.21,1.43,0.61,0.9,0.9,0.0,146.75,151.0,68242.04,0.0,1697.04,1.0,280.6,284.3,301.18,304.8,293.15,293.15,280.65,35855.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11041.98,0.0,1841.7,2274.52,0.0,1954.98,0.91,1.0,0.0,3.0,1.0,0.0
16908600.0,297.07,297.15,293.15,0.0,0.0,284.75,0.79,0.33,0.3,297.01,297.15,293.15,0.0,0.0,284.75,0.92,0.52,0.5,297.15,297.15,293.15,0.0,0.0,284.75,0.96,0.59,0.41,297.09,297.15,293.15,0.0,0.0,284.75,0.84,0.4,0.38,297.14,297.15,293.15,0.0,0.0,284.76,0.58,0.13,0.6,284.75,284.95,300.35,298.14,298.62,297.14,284.75,1.0,0.52,0.0,1.0,1.0,1.0,2.63,1.2,1.42,0.61,0.9,0.9,0.0,154.42,160.0,70314.41,0.0,1718.84,1.0,280.06,283.89,301.16,305.04,293.15,293.15,280.35,36139.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10823.59,0.0,1851.67,2274.52,0.0,2088.75,0.91,1.0,0.0,3.0,1.0,0.0
16908900.0,297.06,297.15,293.15,0.0,0.0,284.85,0.78,0.32,0.29,297.0,297.15,293.15,0.0,0.0,284.86,0.9,0.52,0.49,297.12,297.15,293.15,0.0,0.0,284.86,0.95,0.59,0.41,297.08,297.15,293.15,0.0,0.0,284.86,0.83,0.4,0.38,297.13,297.15,293.15,0.0,0.0,284.84,0.57,0.13,0.59,284.86,284.95,300.25,298.06,298.57,297.13,284.87,1.0,0.53,0.0,1.0,1.0,1.0,2.6,1.19,1.41,0.6,0.9,0.9,0.0,162.45,166.0,68406.22,0.0,1723.21,1.0,280.3,284.02,301.03,304.69,293.15,293.15,280.35,36184.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11048.05,0.0,1833.78,2274.52,0.0,2024.89,0.9,1.0,0.0,3.0,1.0,0.0
16909200.0,297.07,297.15,293.15,0.0,0.0,284.91,0.77,0.32,0.29,297.01,297.15,293.15,0.0,0.0,284.91,0.89,0.51,0.49,297.14,297.15,293.15,0.0,0.0,284.91,0.94,0.59,0.41,297.09,297.15,293.15,0.0,0.0,284.91,0.82,0.4,0.38,297.14,297.15,293.15,0.0,0.0,284.92,0.56,0.13,0.59,284.91,284.95,300.15,297.98,298.52,297.13,284.91,1.0,0.53,0.0,1.0,1.0,1.0,2.6,1.19,1.41,0.6,0.9,0.9,0.0,168.67,172.0,67926.98,0.0,1746.99,1.0,280.36,284.07,301.01,304.75,293.15,293.15,280.35,36013.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11160.0,0.0,1836.29,2274.52,0.0,2027.4,0.9,1.0,0.0,3.0,1.0,0.0
16909500.0,297.07,297.15,293.15,0.0,0.0,285.01,0.76,0.32,0.29,297.01,297.15,293.15,0.0,0.0,285.02,0.88,0.51,0.49,297.12,297.15,293.15,0.0,0.0,285.02,0.92,0.58,0.41,297.08,297.15,293.15,0.0,0.0,285.01,0.81,0.39,0.38,297.13,297.15,293.15,0.0,0.0,285.0,0.55,0.13,0.59,285.01,284.95,300.02,297.9,298.46,297.13,285.02,1.0,0.53,0.0,1.0,1.0,1.0,2.59,1.18,1.4,0.6,0.9,0.9,0.0,176.92,181.0,66266.41,0.0,1761.82,1.0,280.6,284.2,300.87,304.42,293.15,293.15,280.65,35964.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10758.22,0.0,1842.93,2274.52,0.0,1991.48,0.91,1.0,0.0,3.0,1.0,0.0
16909800.0,297.06,297.15,293.15,0.0,0.0,285.02,0.75,0.31,0.29,297.0,297.15,293.15,0.0,0.0,285.02,0.87,0.5,0.48,297.1,297.15,293.15,0.0,0.0,285.02,0.91,0.58,0.41,297.07,297.15,293.15,0.0,0.0,285.02,0.8,0.39,0.37,297.13,297.15,293.15,0.0,0.0,285.02,0.54,0.12,0.59,285.02,284.95,299.87,297.81,298.39,297.12,285.02,1.0,0.54,0.0,1.0,1.0,1.0,2.57,1.17,1.39,0.59,0.9,0.9,0.0,184.81,187.0,65479.06,0.0,1769.01,1.0,280.64,284.21,300.79,304.33,293.15,293.15,280.65,35936.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10769.06,0.0,1846.69,2274.52,0.0,1976.72,0.91,1.0,0.0,3.0,1.0,0.0
16910100.0,297.05,297.15,293.15,0.0,0.0,284.84,0.74,0.31,0.28,296.99,297.15,293.15,0.0,0.0,284.83,0.86,0.5,0.48,297.08,297.15,293.15,0.0,0.0,284.83,0.9,0.58,0.41,297.06,297.15,293.15,0.0,0.0,284.83,0.79,0.39,0.37,297.12,297.15,293.15,0.0,0.0,284.85,0.54,0.12,0.58,284.84,284.95,299.7,297.7,298.3,297.12,284.82,1.0,0.54,0.0,1.0,1.0,1.0,2.54,1.16,1.38,0.58,0.9,0.9,0.0,192.51,196.0,65814.04,0.0,1770.76,1.0,280.4,284.01,300.73,304.4,293.15,293.15,280.35,36075.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10972.32,0.0,1840.06,2274.52,0.0,2028.56,0.91,1.0,0.0,3.0,1.0,0.0
16910400.0,297.05,297.15,293.15,0.0,0.0,285.14,0.73,0.31,0.28,296.99,297.15,293.15,0.0,0.0,285.14,0.85,0.49,0.47,297.07,297.15,293.15,0.0,0.0,285.14,0.89,0.57,0.4,297.07,297.15,293.15,0.0,0.0,285.14,0.78,0.38,0.37,297.12,297.15,293.15,0.0,0.0,285.14,0.53,0.12,0.58,285.14,284.95,299.51,297.59,298.21,297.11,285.15,1.0,0.54,0.0,1.0,1.0,1.0,2.52,1.15,1.37,0.58,0.9,0.9,0.0,199.68,202.0,62597.94,0.0,1771.83,1.0,280.94,284.36,300.56,303.95,293.15,293.15,280.95,35837.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10400.56,0.0,1836.07,2274.52,0.0,1912.15,0.9,1.0,0.0,3.0,1.0,0.0
16910700.0,297.05,297.15,293.15,0.0,0.0,284.94,0.74,0.3,0.28,296.99,297.15,293.15,0.0,0.0,284.94,0.86,0.49,0.47,297.06,297.15,293.15,0.0,0.0,284.94,0.9,0.57,0.4,297.06,297.15,293.15,0.0,0.0,284.94,0.79,0.38,0.37,297.12,297.15,293.15,0.0,0.0,284.96,0.54,0.12,0.57,284.94,284.95,299.31,297.47,298.12,297.12,284.93,1.0,0.53,0.0,1.0,1.0,1.0,2.5,1.14,1.36,0.57,0.9,0.9,0.0,185.46,166.0,62899.59,0.0,1674.08,1.0,280.7,284.15,300.5,304.01,293.15,293.15,280.65,35923.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10583.91,0.0,1847.09,2274.52,0.0,1984.19,0.91,1.0,0.0,3.0,1.0,0.0
16911000.0,297.03,297.15,293.15,0.0,0.0,284.78,0.75,0.3,0.27,296.96,297.15,293.15,0.0,0.0,284.78,0.88,0.48,0.46,297.01,297.15,293.15,0.0,0.0,284.78,0.93,0.56,0.39,297.03,297.15,293.15,0.0,0.0,284.78,0.81,0.37,0.36,297.1,297.15,293.15,0.0,0.0,284.78,0.55,0.12,0.55,284.78,284.95,299.11,297.35,298.02,297.1,284.78,1.0,0.51,0.0,1.0,1.0,1.0,2.45,1.11,1.33,0.56,0.89,0.89,0.0,161.48,142.0,61549.06,0.0,1503.08,1.0,280.64,284.01,300.31,303.66,293.15,293.15,280.65,36255.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10238.06,0.0,1818.79,2274.52,0.0,1969.02,0.9,1.0,0.0,3.0,1.0,0.0
16911300.0,297.06,297.15,293.15,0.0,0.0,285.33,0.79,0.3,0.27,297.0,297.15,293.15,0.0,0.0,285.33,0.92,0.48,0.45,297.04,297.15,293.15,0.0,0.0,285.33,0.97,0.56,0.39,297.06,297.15,293.15,0.0,0.0,285.33,0.84,0.37,0.36,297.12,297.15,293.15,0.0,0.0,285.31,0.58,0.12,0.55,285.33,284.95,298.91,297.23,297.94,297.12,285.34,1.0,0.48,0.0,1.0,1.0,1.0,2.43,1.11,1.32,0.55,0.9,0.9,0.0,131.05,106.0,57188.08,0.0,1351.63,1.0,281.5,284.61,300.18,303.23,293.15,293.15,281.55,35673.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9675.07,0.0,1828.42,2274.52,0.0,1781.81,0.9,1.0,0.0,3.0,1.0,0.0
16911600.0,297.05,297.15,293.15,0.0,0.0,284.89,0.82,0.29,0.27,296.99,297.15,293.15,0.0,0.0,284.89,0.96,0.47,0.45,297.03,297.15,293.15,0.0,0.0,284.89,1.0,0.56,0.38,297.05,297.15,293.15,0.0,0.0,284.89,0.88,0.37,0.35,297.12,297.15,293.15,0.0,0.0,284.9,0.6,0.12,0.54,284.89,284.95,298.72,297.11,297.85,297.12,284.89,1.0,0.46,0.0,1.0,1.0,1.0,2.39,1.09,1.3,0.54,0.9,0.9,0.0,109.16,97.0,58716.44,0.0,1223.68,1.0,280.96,284.15,300.14,303.41,293.15,293.15,280.95,35926.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9955.03,0.0,1865.43,2274.52,0.0,1951.04,0.91,1.0,0.0,3.0,1.0,0.0
16911900.0,297.03,297.15,293.15,0.0,0.0,284.96,0.81,0.29,0.26,296.96,297.15,293.15,0.0,0.0,284.96,0.95,0.46,0.44,296.99,297.15,293.15,0.0,0.0,284.96,1.0,0.55,0.38,297.03,297.15,293.15,0.0,0.0,284.96,0.87,0.36,0.35,297.11,297.15,293.15,0.0,0.0,284.94,0.6,0.11,0.53,284.96,284.95,298.54,297.0,297.76,297.11,284.97,1.0,0.46,0.0,1.0,1.0,1.0,2.35,1.07,1.28,0.53,0.9,0.9,0.0,107.31,106.0,56428.97,0.0,1169.55,1.0,281.2,284.26,299.93,302.94,293.15,293.15,281.25,36094.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9541.33,0.0,1842.95,2274.52,0.0,1826.03,0.91,1.0,0.0,3.0,1.0,0.0
16912200.0,297.03,297.15,293.15,0.0,0.0,284.98,0.8,0.29,0.26,296.96,297.15,293.15,0.0,0.0,284.98,0.94,0.46,0.43,296.97,297.15,293.15,0.0,0.0,284.98,0.99,0.54,0.38,297.03,297.15,293.15,0.0,0.0,284.98,0.86,0.36,0.34,297.11,297.15,293.15,0.0,0.0,284.98,0.59,0.11,0.52,284.98,284.95,298.38,296.9,297.69,297.11,284.98,1.0,0.46,0.0,1.0,1.0,1.0,2.33,1.06,1.27,0.53,0.9,0.9,0.0,111.34,112.0,55566.03,0.0,1159.91,1.0,281.24,284.28,299.87,302.9,293.15,293.15,281.25,36021.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9555.57,0.0,1834.92,2274.52,0.0,1812.53,0.9,1.0,0.0,3.0,1.0,0.0
16912500.0,297.03,297.15,293.15,0.0,0.0,284.8,0.79,0.28,0.26,296.97,297.15,293.15,0.0,0.0,284.79,0.92,0.45,0.43,296.97,297.15,293.15,0.0,0.0,284.79,0.98,0.53,0.38,297.03,297.15,293.15,0.0,0.0,284.79,0.85,0.36,0.34,297.11,297.15,293.15,0.0,0.0,284.81,0.58,0.11,0.52,284.79,284.95,298.25,296.81,297.63,297.11,284.78,1.0,0.46,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.52,0.9,0.9,0.0,117.73,121.0,56029.96,0.0,1162.31,1.0,281.0,284.08,299.87,303.05,293.15,293.15,280.95,36057.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9743.01,0.0,1847.34,2274.52,0.0,1885.12,0.91,1.0,0.0,3.0,1.0,0.0
16912800.0,297.03,297.15,293.15,0.0,0.0,285.1,0.77,0.28,0.25,296.96,297.15,293.15,0.0,0.0,285.1,0.9,0.45,0.42,296.96,297.15,293.15,0.0,0.0,285.1,0.95,0.53,0.37,297.02,297.15,293.15,0.0,0.0,285.1,0.83,0.35,0.34,297.1,297.15,293.15,0.0,0.0,285.1,0.56,0.11,0.51,285.1,284.95,298.15,296.74,297.58,297.1,285.1,1.0,0.46,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.9,0.9,0.0,125.36,130.0,52859.48,0.0,1152.91,1.0,281.54,284.42,299.7,302.56,293.15,293.15,281.25,35889.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9799.99,0.0,1838.39,2274.52,0.0,1699.57,0.91,1.0,0.0,3.0,1.0,0.0
16913100.0,297.03,297.15,293.15,0.0,0.0,284.92,0.75,0.27,0.25,296.96,297.15,293.15,0.0,0.0,284.91,0.88,0.44,0.42,296.95,297.15,293.15,0.0,0.0,284.91,0.94,0.52,0.37,297.01,297.15,293.15,0.0,0.0,284.92,0.82,0.35,0.33,297.1,297.15,293.15,0.0,0.0,284.93,0.55,0.11,0.51,284.92,284.95,298.09,296.68,297.55,297.1,284.9,1.0,0.46,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,132.61,136.0,53257.45,0.0,1151.74,1.0,281.3,284.22,299.71,302.71,293.15,293.15,281.25,35968.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9445.91,0.0,1842.81,2274.52,0.0,1760.72,0.91,1.0,0.0,3.0,1.0,0.0
16913400.0,297.01,297.15,293.15,0.0,0.0,284.8,0.74,0.27,0.25,296.95,297.15,293.15,0.0,0.0,284.8,0.86,0.43,0.41,296.93,297.15,293.15,0.0,0.0,284.8,0.91,0.51,0.36,297.0,297.15,293.15,0.0,0.0,284.8,0.8,0.34,0.33,297.09,297.15,293.15,0.0,0.0,284.8,0.54,0.11,0.5,284.8,284.95,298.06,296.6,297.53,297.09,284.8,1.0,0.46,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.5,0.9,0.9,0.0,140.53,142.0,52477.05,0.0,1144.5,1.0,281.26,284.13,299.63,302.56,293.15,293.15,281.25,36128.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9258.1,0.0,1837.54,2274.52,0.0,1769.38,0.9,1.0,0.0,3.0,1.0,0.0
16913700.0,297.03,297.15,293.15,0.0,0.0,285.05,0.73,0.27,0.24,296.96,297.15,293.15,0.0,0.0,285.05,0.85,0.43,0.41,296.94,297.15,293.15,0.0,0.0,285.05,0.9,0.51,0.36,297.01,297.15,293.15,0.0,0.0,285.05,0.79,0.34,0.32,297.1,297.15,293.15,0.0,0.0,285.06,0.53,0.1,0.49,285.05,284.95,298.06,296.53,297.53,297.1,285.03,1.0,0.47,0.0,1.0,1.0,1.0,2.19,0.99,1.2,0.49,0.9,0.9,0.0,147.26,151.0,50580.14,0.0,1142.81,1.0,281.6,284.37,299.57,302.42,293.15,293.15,281.55,35823.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9185.63,0.0,1849.1,2274.52,0.0,1653.23,0.91,1.0,0.0,3.0,1.0,0.0
16914000.0,297.01,297.15,293.15,0.0,0.0,284.89,0.73,0.26,0.24,296.94,297.15,293.15,0.0,0.0,284.89,0.85,0.42,0.4,296.91,297.15,293.15,0.0,0.0,284.89,0.9,0.5,0.35,296.99,297.15,293.15,0.0,0.0,284.89,0.79,0.33,0.32,297.09,297.15,293.15,0.0,0.0,284.89,0.53,0.1,0.48,284.89,284.95,298.08,296.45,297.54,297.09,284.89,1.0,0.46,0.0,1.0,1.0,1.0,2.14,0.97,1.17,0.48,0.9,0.9,0.0,141.08,127.0,49561.29,0.0,1070.02,1.0,281.54,284.25,299.4,302.12,293.15,293.15,281.55,36093.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8932.59,0.0,1838.33,2274.52,0.0,1654.73,0.91,1.0,0.0,3.0,1.0,0.0
16914300.0,297.02,297.15,293.15,0.0,0.0,285.0,0.75,0.26,0.23,296.95,297.15,293.15,0.0,0.0,285.0,0.88,0.41,0.39,296.92,297.15,293.15,0.0,0.0,285.0,0.94,0.49,0.34,297.0,297.15,293.15,0.0,0.0,285.0,0.82,0.33,0.31,297.09,297.15,293.15,0.0,0.0,284.99,0.55,0.1,0.47,285.0,284.95,298.11,296.37,297.55,297.09,285.02,1.0,0.43,0.0,1.0,1.0,1.0,2.1,0.95,1.15,0.47,0.9,0.9,0.0,117.3,91.0,47620.68,0.0,947.59,1.0,281.8,284.38,299.33,301.92,293.15,293.15,281.85,35991.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8682.11,0.0,1841.72,2274.52,0.0,1584.84,0.91,1.0,0.0,3.0,1.0,0.0
16914600.0,297.02,297.15,293.15,0.0,0.0,285.01,0.79,0.25,0.23,296.95,297.15,293.15,0.0,0.0,285.01,0.93,0.41,0.39,296.92,297.15,293.15,0.0,0.0,285.01,0.99,0.48,0.34,297.0,297.15,293.15,0.0,0.0,285.01,0.86,0.32,0.31,297.09,297.15,293.15,0.0,0.0,285.01,0.58,0.1,0.46,285.01,284.95,298.15,296.29,297.57,297.09,285.01,1.0,0.41,0.0,1.0,1.0,1.0,2.06,0.93,1.13,0.46,0.9,0.9,0.0,90.21,67.0,46576.83,0.0,813.4,1.0,281.84,284.38,299.25,301.81,293.15,293.15,281.85,35962.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8669.5,0.0,1842.61,2274.52,0.0,1531.71,0.91,1.0,0.0,3.0,1.0,0.0
16914900.0,297.02,297.15,293.15,0.0,0.0,285.08,0.83,0.25,0.22,296.95,297.15,293.15,0.0,0.0,285.09,0.97,0.4,0.38,296.98,297.15,293.15,0.0,0.0,285.09,1.0,0.48,0.31,297.0,297.15,293.15,0.0,0.0,285.08,0.9,0.32,0.3,297.1,297.15,293.15,0.0,0.0,285.07,0.61,0.1,0.45,285.08,284.95,298.19,296.21,297.59,297.1,285.1,1.0,0.38,0.0,1.0,1.0,1.0,1.99,0.9,1.1,0.44,0.9,0.9,0.0,72.88,61.0,44152.16,0.0,698.23,1.0,282.1,284.49,299.13,301.51,293.15,293.15,282.15,35948.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8382.7,0.0,1834.32,2274.52,0.0,1420.93,0.9,1.0,0.0,3.0,1.0,0.0
16915200.0,297.02,297.15,293.15,0.0,0.0,284.68,0.82,0.24,0.22,296.95,297.15,293.15,0.0,0.0,284.68,0.97,0.39,0.37,297.01,297.15,293.15,0.0,0.0,284.68,1.0,0.48,0.31,297.0,297.15,293.15,0.0,0.0,284.68,0.89,0.31,0.3,297.1,297.15,293.15,0.0,0.0,284.69,0.6,0.1,0.44,284.68,284.95,298.22,296.14,297.61,297.1,284.68,1.0,0.38,0.0,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.89,0.89,0.0,73.64,82.0,45678.16,0.0,687.62,1.0,281.56,284.06,299.17,301.76,293.15,293.15,281.55,36251.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8593.99,0.0,1832.37,2274.52,0.0,1559.75,0.9,1.0,0.0,3.0,1.0,0.0
16915500.0,297.03,297.15,293.15,0.0,0.0,285.27,0.79,0.24,0.22,296.96,297.15,293.15,0.0,0.0,285.28,0.93,0.39,0.37,296.93,297.15,293.15,0.0,0.0,285.28,0.99,0.47,0.33,297.01,297.15,293.15,0.0,0.0,285.28,0.86,0.31,0.29,297.1,297.15,293.15,0.0,0.0,285.26,0.58,0.09,0.44,285.28,284.95,298.24,296.07,297.62,297.1,285.29,1.0,0.39,0.0,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.9,0.9,0.0,83.57,91.0,42314.05,0.0,718.46,1.0,282.4,284.69,299.01,301.28,293.15,293.15,282.45,35742.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8242.99,0.0,1833.71,2274.52,0.0,1310.57,0.9,1.0,0.0,3.0,1.0,0.0
16915800.0,297.03,297.15,293.15,0.0,0.0,284.86,0.77,0.24,0.22,296.96,297.15,293.15,0.0,0.0,284.86,0.9,0.38,0.36,296.91,297.15,293.15,0.0,0.0,284.86,0.96,0.46,0.32,297.0,297.15,293.15,0.0,0.0,284.86,0.83,0.3,0.29,297.1,297.15,293.15,0.0,0.0,284.87,0.56,0.09,0.43,284.86,284.95,298.24,296.01,297.61,297.1,284.86,1.0,0.4,0.0,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.9,0.9,0.0,93.43,97.0,43834.45,0.0,730.99,1.0,281.86,284.24,299.06,301.56,293.15,293.15,281.85,35972.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8446.8,0.0,1864.46,2274.52,0.0,1498.05,0.91,1.0,0.0,3.0,1.0,0.0
16916100.0,297.01,297.15,293.15,0.0,0.0,284.93,0.74,0.23,0.21,296.94,297.15,293.15,0.0,0.0,284.94,0.87,0.37,0.36,296.89,297.15,293.15,0.0,0.0,284.94,0.92,0.45,0.31,296.98,297.15,293.15,0.0,0.0,284.94,0.81,0.3,0.28,297.09,297.15,293.15,0.0,0.0,284.92,0.53,0.09,0.42,284.94,284.95,298.21,295.97,297.59,297.08,284.95,1.0,0.4,0.0,1.0,1.0,1.0,1.9,0.85,1.05,0.42,0.9,0.9,0.0,102.65,106.0,41791.98,0.0,722.87,1.0,282.1,284.36,298.87,301.12,293.15,293.15,282.15,36135.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8153.02,0.0,1836.39,2274.52,0.0,1332.72,0.9,1.0,0.0,3.0,1.0,0.0
16916400.0,297.03,297.15,293.15,0.0,0.0,285.01,0.73,0.23,0.21,296.96,297.15,293.15,0.0,0.0,285.01,0.85,0.37,0.35,296.91,297.15,293.15,0.0,0.0,285.01,0.91,0.44,0.31,297.0,297.15,293.15,0.0,0.0,285.01,0.79,0.29,0.28,297.09,297.15,293.15,0.0,0.0,285.02,0.52,0.09,0.41,285.01,284.95,298.15,295.94,297.57,297.09,285.01,1.0,0.4,0.0,1.0,1.0,1.0,1.88,0.84,1.04,0.41,0.9,0.9,0.0,108.98,112.0,41354.8,0.0,729.18,1.0,282.16,284.41,298.99,301.34,293.15,293.15,282.15,35880.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8263.13,0.0,1853.6,2274.52,0.0,1321.78,0.91,1.0,0.0,3.0,1.0,0.0
16916700.0,298.01,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,297.93,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,297.58,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.33,294.15,298.07,295.92,297.6,297.47,284.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,106.54,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,298.32,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,297.92,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.34,294.15,297.98,295.9,297.62,297.73,284.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,32.66,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,298.48,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.34,294.15,297.9,295.89,297.64,297.83,284.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,30.12,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,298.57,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.35,294.15,297.82,295.88,297.65,297.84,284.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,28.34,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,298.63,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.35,294.15,297.73,295.87,297.65,297.8,285.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,26.84,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,298.66,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.35,294.15,297.65,295.86,297.65,297.74,285.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,25.6,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,298.68,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.35,294.15,297.57,295.85,297.65,297.65,285.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,24.59,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,298.69,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.35,294.15,297.48,295.84,297.65,297.56,285.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,23.77,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,298.7,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.35,294.15,297.4,295.83,297.64,297.47,285.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,23.11,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,298.71,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.35,294.15,297.32,295.81,297.62,297.38,285.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,22.58,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919700.0,298.71,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.36,294.15,297.23,295.79,297.61,297.29,285.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,22.28,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920000.0,298.72,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.36,294.15,297.15,295.77,297.59,297.2,285.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,22.01,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920300.0,298.72,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.36,294.15,297.07,295.75,297.57,297.12,285.91,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,21.75,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920600.0,298.72,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.37,294.15,296.98,295.73,297.54,297.03,285.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,21.51,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920900.0,298.73,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.37,294.15,296.9,295.7,297.51,296.95,286.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,21.28,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921200.0,298.73,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.38,294.15,296.82,295.68,297.48,296.87,286.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,20.86,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921500.0,298.73,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.38,294.15,296.73,295.66,297.45,296.79,286.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,20.32,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921800.0,298.73,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,296.65,295.63,297.41,296.72,286.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.83,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922100.0,298.73,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.4,294.15,296.57,295.61,297.38,296.64,286.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,19.39,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922400.0,298.73,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.41,294.15,296.48,295.58,297.34,296.57,286.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,19.0,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922700.0,298.73,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.42,294.15,296.4,295.55,297.3,296.5,286.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.67,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923000.0,298.73,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.43,294.15,296.32,295.51,297.26,296.43,286.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.38,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923300.0,298.72,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.23,295.47,297.21,296.36,286.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.12,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923600.0,298.72,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.45,294.15,296.15,295.42,297.17,296.29,286.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.89,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923900.0,298.72,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.46,294.15,296.08,295.39,297.12,296.21,286.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.69,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924200.0,298.72,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.47,294.15,296.05,295.36,297.08,296.15,286.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.55,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924500.0,298.72,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.48,294.15,296.03,295.36,297.03,296.1,286.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.47,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924800.0,298.72,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.5,294.15,296.04,295.36,296.99,296.07,286.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.46,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925100.0,298.72,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.51,294.15,296.06,295.37,296.95,296.06,286.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.49,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925400.0,298.72,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.53,294.15,296.09,295.39,296.91,296.07,286.57,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.57,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925700.0,298.71,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.54,294.15,296.12,295.41,296.87,296.09,286.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.67,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926000.0,298.71,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.56,294.15,296.15,295.43,296.84,296.12,286.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.78,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926300.0,298.71,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,285.57,294.15,296.17,295.44,296.81,296.15,286.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.75,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926600.0,298.71,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.59,294.15,296.18,295.45,296.78,296.17,286.68,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.62,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926900.0,298.71,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.61,294.15,296.18,295.44,296.75,296.18,286.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.52,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927200.0,298.71,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.63,294.15,296.15,295.42,296.73,296.17,286.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.42,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927500.0,298.71,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,285.64,294.15,296.11,295.4,296.7,296.14,286.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.33,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927800.0,298.7,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.66,294.15,296.07,295.37,296.67,296.11,286.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.24,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
