time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16928100.0,298.7,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,285.68,294.15,296.02,295.35,296.65,296.07,286.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.16,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928400.0,298.7,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.7,294.15,295.98,295.33,296.62,296.03,286.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.08,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928700.0,298.7,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.72,294.15,295.94,295.31,296.59,295.99,286.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.0,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929000.0,298.69,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,285.74,294.15,295.9,295.29,296.56,295.94,286.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.92,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929300.0,298.69,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.76,294.15,295.86,295.27,296.53,295.9,286.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.84,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929600.0,298.69,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.78,294.15,295.82,295.25,296.5,295.86,286.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.78,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929900.0,298.69,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.8,294.15,295.77,295.23,296.47,295.82,286.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.71,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930200.0,298.68,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,285.82,294.15,295.73,295.21,296.43,295.77,286.99,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.64,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930500.0,298.68,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,285.85,294.15,295.69,295.19,296.4,295.73,287.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.56,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930800.0,298.68,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.87,294.15,295.65,295.17,296.37,295.69,287.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.48,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931100.0,298.67,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,285.89,294.15,295.61,295.16,296.33,295.65,287.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.4,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931400.0,298.67,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.91,294.15,295.56,295.15,296.3,295.6,287.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.32,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931700.0,298.67,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.93,294.15,295.51,295.14,296.27,295.56,287.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.24,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932000.0,298.66,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.96,294.15,295.46,295.14,296.23,295.51,287.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.17,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932300.0,298.66,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,285.98,294.15,295.42,295.14,296.2,295.46,287.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.1,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932600.0,298.66,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.0,294.15,295.37,295.15,296.16,295.42,287.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.04,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932900.0,298.65,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.03,294.15,295.32,295.15,296.12,295.37,287.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.98,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933200.0,298.65,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.05,294.15,295.28,295.15,296.09,295.33,287.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.93,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933500.0,298.65,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,286.07,294.15,295.24,295.15,296.05,295.29,287.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.87,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933800.0,298.64,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,286.1,294.15,295.2,295.16,296.01,295.25,287.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.81,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934100.0,298.64,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.12,294.15,295.17,295.15,295.98,295.21,287.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.75,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934400.0,298.64,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,286.14,294.15,295.15,295.15,295.94,295.18,287.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.68,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934700.0,298.64,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.13,295.13,295.9,295.16,287.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.6,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935000.0,298.63,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,286.19,294.15,295.12,295.09,295.87,295.14,287.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.48,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935300.0,298.63,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,286.21,294.15,295.11,295.03,295.84,295.13,287.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.32,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935600.0,298.63,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,286.24,294.15,295.11,294.96,295.8,295.12,287.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.15,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935900.0,298.63,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,286.26,294.15,295.11,294.88,295.77,295.12,287.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.95,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936200.0,298.62,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,286.29,294.15,295.12,294.79,295.74,295.12,287.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.75,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936500.0,298.62,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,286.31,294.15,295.12,294.7,295.72,295.12,287.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.54,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936800.0,298.62,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,286.33,294.15,295.13,294.62,295.69,295.13,287.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.34,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937100.0,298.62,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,286.36,294.15,295.14,294.55,295.66,295.13,287.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.17,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937400.0,298.62,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,286.38,294.15,295.14,294.49,295.64,295.14,287.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.01,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937700.0,298.61,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,286.41,294.15,295.15,294.45,295.62,295.14,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.88,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938000.0,298.61,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,286.43,294.15,295.15,294.44,295.6,295.15,287.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.79,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938300.0,298.61,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,286.46,294.15,295.15,294.44,295.58,295.15,287.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.74,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938600.0,298.61,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,286.48,294.15,295.15,294.44,295.56,295.15,287.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.72,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938900.0,298.61,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,286.51,294.15,295.15,294.44,295.54,295.15,287.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.73,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939200.0,298.61,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,286.53,294.15,295.15,294.44,295.52,295.15,287.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.75,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939500.0,298.6,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.56,294.15,295.15,294.44,295.51,295.15,287.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.79,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939800.0,298.6,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,286.58,294.15,295.15,294.44,295.49,295.15,287.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.85,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940100.0,298.6,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.61,294.15,295.15,294.44,295.47,295.15,287.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.91,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940400.0,298.6,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,286.63,294.15,295.15,294.44,295.46,295.15,287.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,13.97,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940700.0,298.6,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,286.66,294.15,295.15,294.44,295.44,295.15,287.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,14.02,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941000.0,298.59,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,286.69,294.15,295.15,294.44,295.43,295.15,287.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,14.06,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941300.0,298.59,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,286.71,294.15,295.15,294.44,295.42,295.15,287.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,14.08,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941600.0,298.59,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,286.74,294.15,295.15,294.44,295.4,295.15,287.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,14.08,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941900.0,298.59,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,286.76,294.15,295.15,294.44,295.39,295.15,287.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,14.04,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942200.0,298.59,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,286.79,294.15,295.15,294.44,295.38,295.15,287.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,13.93,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942500.0,298.58,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,286.82,294.15,295.15,294.44,295.37,295.15,287.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.74,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942800.0,298.58,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,286.84,294.15,295.15,294.44,295.36,295.15,287.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.51,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943100.0,298.58,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,286.87,294.15,295.15,294.44,295.35,295.15,287.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.26,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943400.0,298.58,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,286.89,294.15,295.15,294.44,295.34,295.15,288.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.03,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943700.0,298.58,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,286.91,294.15,295.15,294.44,295.33,295.15,288.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,12.84,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944000.0,298.58,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,286.94,294.15,295.15,294.44,295.32,295.15,288.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.69,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944300.0,298.58,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,286.96,294.15,295.15,294.44,295.32,295.15,288.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.56,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944600.0,298.58,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,286.98,294.15,295.15,294.44,295.31,295.15,288.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.46,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944900.0,298.58,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,287.01,294.15,295.15,294.44,295.3,295.15,288.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.37,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945200.0,298.57,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,287.03,294.15,295.15,294.44,295.3,295.15,288.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.3,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945500.0,298.57,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,287.05,294.15,295.15,294.44,295.29,295.15,288.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.25,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945800.0,298.57,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,287.07,294.15,295.15,294.44,295.28,295.15,288.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.22,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946100.0,298.57,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,287.1,294.15,295.15,294.44,295.28,295.15,288.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.19,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,298.57,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,287.12,294.15,295.15,294.44,295.27,295.15,288.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.17,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946700.0,298.56,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,287.14,294.15,295.15,294.44,295.27,295.15,288.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.17,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,298.56,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,287.16,294.15,295.15,294.44,295.26,295.15,288.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.16,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,298.56,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,287.19,294.15,295.15,294.44,295.26,295.15,288.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.16,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,298.56,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,287.21,294.15,295.15,294.44,295.25,295.15,288.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.16,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,298.56,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,287.23,294.15,295.15,294.44,295.25,295.15,288.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.15,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,298.56,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,287.25,294.15,295.15,294.44,295.24,295.15,288.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.14,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,298.56,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,287.28,294.15,295.15,294.44,295.24,295.15,288.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.12,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,298.55,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,287.3,294.15,295.15,294.44,295.24,295.15,288.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.07,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,298.55,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,287.32,294.15,295.15,294.44,295.23,295.15,288.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.02,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,298.55,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,287.34,294.15,295.15,294.44,295.23,295.15,288.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.96,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,298.55,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,287.37,294.15,295.15,294.44,295.22,295.15,288.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.89,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,298.54,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,287.39,294.15,295.15,294.44,295.22,295.15,288.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.83,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,298.54,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,287.41,294.15,295.15,294.44,295.22,295.15,288.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.76,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,298.53,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,287.43,294.15,295.15,294.44,295.22,295.15,288.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.7,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,298.53,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,287.45,294.15,295.15,294.44,295.21,295.15,288.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.64,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,298.52,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,287.47,294.15,295.15,294.44,295.21,295.15,288.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.59,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,298.52,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,287.49,294.15,295.15,294.44,295.21,295.15,288.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.55,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,298.52,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,287.52,294.15,295.15,294.44,295.2,295.15,288.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.51,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,298.51,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,287.54,294.15,295.15,294.44,295.2,295.15,288.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.49,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,298.51,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,287.56,294.15,295.15,294.44,295.2,295.15,288.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.46,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
